Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.597487,38.11083,37.08533,28.81842,28.81842,0,0,0,28.81842,12.48329,0,0,0,3.597487,30.33518,28.81842,0,0,0,318.7582,0,26.73769,-26.73769,391.8168,93.28954,0.09991987,31.70026,2.877989,0,322.3557
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,36.15247,36.15247,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.70855,292.0205,0,57.78855,-57.78855,330.9024,78.78612,0.09991987,60.38903,0,0,292.0205
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,34.92774,34.92774,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,93.91805,234.232,0,18.97821,-18.97821,310.8976,74.02309,0.09991987,19.83223,0,0,234.232
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,33.8003,33.8003,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.0049,215.2538,0,41.95433,-41.95433,266.6738,63.49364,0.09991987,43.84228,0,0,215.2538
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,32.64425,32.64425,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.6209,173.2994,0,7.323892,-7.323892,258.9538,61.65553,0.09991987,7.653467,0,0,173.2994
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,31.82013,31.82013,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.7585,165.9756,0,22.99642,-22.99642,234.7134,55.88403,0.09991987,24.03126,0,0,165.9756
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,31.17915,31.17915,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.3101,142.9791,0,25.65077,-25.65077,207.6751,49.44636,0.09991987,26.80506,0,0,142.9791
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,30.45232,30.45232,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.811,117.3284,0,22.96605,-22.96605,183.4668,43.68248,0.09991987,23.99953,0,0,117.3284
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,29.93725,29.93725,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.3288,94.36231,0,24.07203,-24.07203,158.0926,37.64103,0.09991987,25.15528,0,0,94.36231
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,29.43934,29.43934,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.0755,70.29028,0,37.20948,-37.20948,118.8704,28.30242,0.09991987,38.88391,0,0,70.29028
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,29.00439,29.00439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4194,33.08079,0,0,0,118.8704,28.30242,0.09991987,0,0,0,33.08079
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,28.63239,28.63239,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.4194,33.08079,0,17.89974,-17.89974,100.0024,23.81005,0.09991987,18.70522,0,0,33.08079
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.132302,29.06471,28.48932,30.29218,30.29218,20.25,0,7.39125,30.29218,7.039118,0,3.552714E-15,0,2.132302,10.57072,10.04218,0,0,337.308,15.18105,0,8.438416,-8.438416,91.10753,21.69223,0.09991987,33.3214,1.705842,81,17.31336
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,16.42066,32.74445,28.21461,15.01686,15.01686,81,0,22.761,15.01686,109.3482,0,0,0,16.42066,0,0,65.98315,62.68399,346.684,6.742638,79.10465,0,79.10465,166.1528,39.56011,0.1000933,16.51854,13.13653,81,23.1633
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,21.57215,34.89026,28.86131,24.86631,24.86631,81,0,22.761,24.86631,86.75253,0,0,0,21.57215,0,0,56.13369,53.32701,267.5793,77.93682,74.89915,0,74.89915,237.2084,56.47807,0.1002741,27.35294,17.25772,81,99.50897
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,35.99705,40.89293,30.45232,18.80609,18.80609,0,-1,0,18.80609,191.4117,0,0,0,35.99705,19.79589,18.80609,0,0,192.6802,145.3461,16.20117,0,16.20117,252.5782,60.13754,0.1002435,20.6867,28.79764,0,181.3431
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,40.83205,43.96342,31.8888,19.18273,19.18273,0,0,0,19.18273,212.8584,0,0,0,40.83205,20.19234,19.18273,0,0,176.479,159.9271,20.63971,0,20.63971,272.1587,64.79956,0.1002044,21.101,32.66564,0,200.7592
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,34.50843,43.52442,33.34818,62.39919,62.39919,0,0,0,62.39919,55.3027,0,0,0,34.50843,65.68336,62.39919,0,0,155.8393,178.5029,0,31.17492,-31.17492,239.2974,56.97547,0.1002044,68.63911,27.60674,0,213.0113
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,64.60387,55.41945,34.83045,49.66358,49.66358,0,0,0,49.66358,130.083,0,0,0,64.60387,52.27745,49.66358,0,0,190.4781,147.3279,12.32643,0,12.32643,250.9913,59.75972,0.1001811,54.62993,51.6831,0,211.9318
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,72.42452,60.18979,36.34706,10.58984,10.58984,0,0,0,10.58984,683.9056,0,0,0,72.42452,11.1472,10.58984,0,0,178.1517,158.4217,61.27732,0,61.27732,309.1241,73.60083,0.1000655,11.64883,57.93962,0,230.8462
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,54.11391,54.44176,37.30853,54.78853,54.78853,0,-1,0,54.78853,98.76868,7.105427E-15,0,0,54.11391,57.67213,54.78853,0,0,116.8744,213.5713,0,3.558227,-3.558227,305.3734,72.7078,0.1000655,60.26738,43.29113,0,267.6852
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,45.38386,51.92595,37.79499,0,0,0,0,0,0,0,0,0,0,45.38386,0,0,0,0,120.8279,210.0131,45.38386,0,45.38386,348.4283,82.95895,0.09998003,0,36.30708,0,255.3969
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,38.09571,50.09261,38.37301,32.70918,32.70918,0,0,0,32.70918,116.4679,0,0,0,38.09571,34.43072,32.70918,0,0,75.44408,250.8586,3.664992,0,3.664992,351.9052,83.78679,0.09997313,35.9801,30.47657,0,288.9543
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,18.27279,43.46769,38.08114,30.08495,30.08495,0,0,0,30.08495,60.73734,0,3.552714E-15,0,18.27279,31.66836,30.08495,0,0,71.7791,254.157,0,13.39557,-13.39557,337.785,80.42485,0.09997313,33.09344,14.61824,0,272.4298
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.787834,38.03294,36.9537,2.780947,2.780947,0,0,0,2.780947,136.2066,0,0,0,3.787834,2.927313,2.780947,0,0,86.66306,240.7615,0.8605212,0,0.8605212,338.6014,80.61922,0.09997152,3.059042,3.030267,0,244.5493
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,35.99223,35.99223,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,85.80254,241.5359,0,34.88041,-34.88041,301.8342,71.86515,0.09997152,36.45003,0,0,241.5359
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,34.80183,34.80183,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,124.5586,206.6555,0,72.31579,-72.31579,225.6067,53.71577,0.09997152,91.57867,0,0,206.6555
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,33.67439,33.67439,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,204.9094,134.3397,0,33.29102,-33.29102,190.5149,45.36059,0.09997152,34.78911,0,0,134.3397
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,32.51262,32.51262,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,241.8994,101.0487,0,63.00468,-63.00468,124.1021,29.54806,0.09997152,65.8399,0,0,101.0487
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,31.71139,31.71139,27.58605,27.58605,0,-1,0,27.58605,0,0,3.552714E-15,0,0,29.03795,27.58605,0,0,311.9047,38.04404,0,29.03795,-29.03795,93.49342,22.26029,0.09997152,30.34465,0,0,38.04404
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,31.06469,31.06469,17.25671,8.555786,0,-1,0,8.555786,0,0,8.700927,10.4266,0,9.006091,8.555786,0,0,344.169,9.006091,0,9.006091,-9.006091,84.00017,20,0.09997152,18.98238,0,0,9.006091
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,30.34358,30.34358,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09997152,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09997152,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,29.35922,29.35922,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09997152,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,28.92427,28.92427,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09997152,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,28.55227,28.55227,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1001672,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.251398,29.01655,28.40919,29.68682,29.68682,81,0,22.761,29.68682,7.58383,0,0,0,2.251398,0,0,51.31318,48.74752,287.5058,60.00301,50.99892,0,50.99892,195.6307,46.57865,0.1003534,32.6555,1.801118,81,62.25441
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.34922,32.077,28.13449,29.80079,29.80079,81,0,22.761,29.80079,48.15047,0,0,0,14.34922,0,0,51.19921,48.63926,236.5069,105.902,62.98847,0,62.98847,255.3868,60.80627,0.1005552,32.78086,11.47937,81,120.2513
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,28.86482,36.93266,28.76402,58.99095,58.99095,81,0,22.761,58.99095,48.93093,0,0,0,28.86482,0,0,22.00905,20.9086,173.5184,162.5917,49.77342,0,49.77342,302.606,72.04891,0.1007218,64.89004,23.09185,81,191.4565
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,48.93473,44.91356,30.35503,51.82117,51.82117,0,-1,0,51.82117,94.43001,7.105427E-15,0,0,48.93473,54.5486,51.82117,0,0,123.745,207.3877,0,5.613866,-5.613866,296.6885,70.63998,0.1007218,57.00329,39.14779,0,256.3225
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,54.54333,48.34684,31.75718,27.56933,27.56933,0,0,0,27.56933,197.8406,0,0,0,54.54333,29.02035,27.56933,0,0,129.9826,201.7739,25.52299,0,25.52299,320.9017,76.40502,0.1006736,30.32626,43.63467,0,256.3172
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,75.08595,57.48874,33.22227,60.94191,60.94191,0,0,0,60.94191,123.209,0,0,0,75.08595,64.14938,60.94191,0,0,104.4596,224.7446,10.93656,0,10.93656,331.2771,78.87534,0.100653,67.0361,60.06876,0,299.8305
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,54.11466,51.50753,34.70454,26.75863,26.75863,0,0,0,26.75863,202.2325,0,0,0,54.11466,28.16698,26.75863,0,0,93.52306,234.5875,25.94768,0,25.94768,355.8932,84.73631,0.1006041,29.43449,43.29173,0,288.7021
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,48.3181,51.1869,36.21543,14.77281,14.77281,0,0,0,14.77281,327.0745,0,0,0,48.3181,15.55033,14.77281,0,0,67.57539,257.9404,32.76777,0,32.76777,386.9794,92.13778,0.1005425,16.2501,38.65448,0,306.2585
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,74.70573,62.10448,37.18262,55.46752,55.46752,0,-1,0,55.46752,134.6837,0,0,0,74.70573,58.38686,55.46752,0,0,34.80761,287.4314,16.31886,0,16.31886,402.4609,95.82382,0.1005118,61.01427,59.76458,0,362.1371
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,60.14941,57.04404,37.66336,26.23726,26.23726,0,0,0,26.23726,229.2519,14.04249,0,0,60.14941,27.61817,26.23726,0,0,18.48875,302.1183,18.48875,0,18.48875,420.0009,100,0.100477,28.86098,48.11953,0,362.2678
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,45.58144,52.45498,38.21277,17.21404,17.21404,0,0,0,17.21404,264.7922,27.4614,0,0,45.58144,18.12004,17.21404,0,0,0,318.7582,0,0,0,420.0009,100,0.100477,18.93544,36.46515,0,364.3397
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,20.97198,44.12915,37.92089,0,0,0,0,0,0,0,20.97198,0,0,20.97198,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100477,0,16.77759,0,339.7302
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.901335,37.58923,36.76484,56.89614,56.89614,0,0,0,56.89614,5.099352,0,0,0,2.901335,59.89068,56.89614,0,0,0,318.7582,0,56.98934,-56.98934,359.9288,85.69716,0.100477,62.58576,2.321068,0,321.6595
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,35.79765,35.79765,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.32149,261.7689,0,54.74345,-54.74345,302.2241,71.95798,0.100477,57.20691,0,0,261.7689
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,34.63587,34.63587,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.1476,207.0254,0,44.30465,-44.30465,255.5229,60.83867,0.100477,46.29836,0,0,207.0254
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,33.51415,33.51415,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.3749,162.7208,0,37.71216,-37.71216,215.7708,51.37391,0.100477,39.4092,0,0,162.7208
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,32.38671,32.38671,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.2773,125.0086,0,2.777465,-2.777465,212.8431,50.67683,0.100477,2.902451,0,0,125.0086
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,31.57976,31.57976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.3634,122.2312,0,0,0,212.8431,50.67683,0.100477,0,0,0,122.2312
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,30.95023,30.95023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.3634,122.2312,0,0,0,212.8431,50.67683,0.100477,0,0,0,122.2312
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,30.24629,30.24629,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.3634,122.2312,0,53.76804,-53.76804,156.1666,37.18246,0.100477,56.1876,0,0,122.2312
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,29.75983,29.75983,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.1057,68.46313,0,35.85703,-35.85703,118.37,28.18328,0.100477,37.4706,0,0,68.46313
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,29.26193,29.26193,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,317.9468,32.60609,0,23.40271,-23.40271,93.70139,22.30981,0.100477,24.45583,0,0,32.60609
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.9498,9.203381,0,0,0,93.70139,22.30981,0.100477,0,0,0,9.203381
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,28.47215,28.47215,38.59285,38.59285,29.84964,0,9.81996,38.59285,0,0,0,0,0,9.203381,8.743212,0,0,343.9498,9.203381,0,9.203381,-9.203381,84.00017,20,0.100477,42.45214,0,81,9.203381
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9020088,28.57176,28.32907,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9020088,0,0,72.31579,68.7,354.1758,0,69.60201,0,69.60201,150.0304,35.72146,0.1006197,0,0.7216071,81,0.9020088
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.716706,30.16759,28.07153,0,0,72.31579,0,20.56389,0,0,0,0,0,7.716706,0,0,72.31579,68.7,284.5738,62.64181,76.41671,0,76.41671,222.5257,52.9822,0.1007492,0,6.173365,81,70.35851
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,27.42677,36.42122,28.6839,46.0557,46.0557,81,0,22.761,46.0557,59.55132,0,0,0,27.42677,0,0,34.9443,33.19708,208.1571,131.4168,60.62386,0,60.62386,280.0385,66.6757,0.1009535,50.66127,21.94142,81,158.8436
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,43.55551,43.05206,30.24629,25.1342,25.1342,0,-1,0,25.1342,173.2918,0,0,0,43.55551,26.45705,25.1342,0,0,147.5332,185.9783,17.09846,0,17.09846,296.2596,70.53785,0.1009214,27.64762,34.84441,0,229.5338
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,46.96509,45.6843,31.64271,11.93384,11.93384,0,0,0,11.93384,393.5455,0,0,0,46.96509,12.56194,11.93384,0,0,130.4348,201.3669,34.40315,0,34.40315,328.8972,78.30871,0.1008568,13.12723,37.57207,0,248.332
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,52.52501,49.15007,33.09064,23.7609,23.7609,0,0,0,23.7609,221.0564,0,0,0,52.52501,25.01148,23.7609,0,0,96.03162,232.3298,27.51353,0,27.51353,354.9989,84.52337,0.1008052,26.137,42.02001,0,284.8548
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,75.9078,59.43266,34.57291,15.60835,15.60835,0,0,0,15.60835,486.3281,0,0,0,75.9078,16.42984,15.60835,0,0,68.51809,257.0919,59.47795,0,59.47795,411.4246,97.95805,0.1006938,17.16919,60.72624,0,332.9998
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,58.93891,54.75528,36.05518,0,0,0,0,0,0,0,49.89877,0,0,58.93891,0,0,0,0,9.040136,310.6221,9.040136,0,9.040136,420.0009,100,0.1006769,0,47.15113,0,369.561
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,52.57301,53.57135,37.02238,40.86197,40.86197,0,-1,0,40.86197,128.66,9.560413,0,0,52.57301,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1006769,44.94817,42.05841,0,371.3312
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,47.66068,52.38844,37.50311,5.111986,5.111986,0,0,0,5.111986,932.3321,42.27964,0,0,47.66068,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1006769,5.623184,38.12855,0,366.4189
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,31.69223,47.64838,38.05252,8.783937,8.783937,0,0,0,8.783937,360.7975,22.44598,0,0,31.69223,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1006769,9.66233,25.35378,0,350.4504
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,19.64973,43.52071,37.72631,1.791081,1.791081,0,0,0,1.791081,1097.088,17.76439,0,0,19.64973,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1006769,1.970189,15.71979,0,338.408
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.038361,37.75323,36.60459,34.11762,34.11762,0,0,0,34.11762,11.83658,0,7.105427E-15,0,4.038361,35.91328,34.11762,0,0,0,318.7582,0,31.87492,-31.87492,386.4017,92.00023,0.1006769,37.52938,3.230689,0,322.7966
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,35.6374,35.6374,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.41658,286.8833,0,20.06506,-20.06506,365.2513,86.96442,0.1006769,20.96799,0,0,286.8833
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,34.47562,34.47562,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.71109,266.8182,0,3.598875,-3.598875,361.4577,86.0612,0.1006769,3.760824,0,0,266.8182
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,33.34818,33.34818,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.70984,263.2194,0,13.92492,-13.92492,346.7796,82.56641,0.1006769,14.55155,0,0,263.2194
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,32.23791,32.23791,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.18198,249.2944,0,46.52442,-46.52442,297.7385,70.88998,0.1006769,48.61802,0,0,249.2944
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,31.4653,31.4653,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,128.8758,202.77,0,21.78838,-21.78838,274.7716,65.42167,0.1006769,22.76886,0,0,202.77
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,30.84149,30.84149,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.0851,180.9816,0,33.22706,-33.22706,239.7472,57.08255,0.1006769,34.72227,0,0,180.9816
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,30.149,30.149,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.0041,147.7546,0,25.91483,-25.91483,212.4305,50.5786,0.1006769,27.081,0,0,147.7546
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,29.67971,29.67971,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,218.7983,121.8398,0,17.92889,-17.92889,193.5318,46.07891,0.1006769,18.73569,0,0,121.8398
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,29.1818,29.1818,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.7193,103.9109,0,19.08421,-19.08421,173.4153,41.28928,0.1006769,19.943,0,0,103.9109
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,28.76402,28.76402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.924,84.82664,0,0,0,173.4153,41.28928,0.1006769,0,0,0,84.82664
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,28.40919,28.40919,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,259.924,84.82664,0,40.49644,-40.49644,130.7283,31.12572,0.1006769,42.31878,0,0,84.82664
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9158831,28.51245,28.26612,32.82621,32.82621,0,0,0,32.82621,2.790097,0,0,0,0.9158831,34.5539,32.82621,0,0,304.92,44.3302,0,33.63802,-33.63802,95.27072,22.68346,0.1006769,36.10883,0.7327065,0,45.24609
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,19.74386,33.47944,28.00858,1.16134,1.16134,0,0,0,1.16134,1700.093,0,0,0,19.74386,1.222463,1.16134,0,0,342.2956,10.69219,18.5214,0,18.5214,112.8417,26.86701,0.1006423,1.277474,15.79509,0,30.43605
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,35.17353,38.66484,28.60378,0,0,0,0,0,0,0,0,0,0,35.17353,0,0,0,0,323.7742,27.36144,35.17353,0,35.17353,146.2102,34.81189,0.1005766,0,28.13883,0,62.53498
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,55.59096,46.91909,30.16617,71.24622,68.7,0,-1,0,68.7,80.91843,0,2.546219,11.74181,55.59096,72.31579,68.7,0,0,288.6007,59.01763,0,16.72483,-16.72483,128.5807,30.61439,0.1005766,78.37084,44.47277,0,114.6086
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,75.34573,55.60495,31.56259,0,0,0,0,0,0,0,0,0,0,75.34573,0,0,0,0,307.1838,42.2928,75.34573,0,75.34573,200.0599,47.63322,0.1004363,0,60.27658,0,117.6385
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,83.33967,60.49246,32.99908,39.42966,39.42966,0,0,0,39.42966,211.3629,0,0,0,83.33967,41.50491,39.42966,0,0,231.8381,110.104,41.83476,0,41.83476,239.7479,57.08271,0.1003585,43.37263,66.67173,0,193.4436
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,79.18185,60.58553,34.44701,17.76609,17.76609,0,0,0,17.76609,445.6909,0,0,0,79.18185,18.70115,17.76609,0,0,190.0033,147.7552,60.48071,0,60.48071,297.1249,70.74388,0.1002463,19.5427,63.34548,0,226.9371
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,66.58768,57.43579,35.92355,0,0,0,0,0,0,0,0,0,0,66.58768,0,0,0,0,129.5226,202.1879,66.58768,0,66.58768,360.2955,85.78448,0.100123,0,53.27015,0,268.7755
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,44.34187,50.57507,36.89075,0,0,0,-1,0,0,0,0,0,0,44.34187,0,0,0,0,62.93493,262.1168,44.34187,0,44.34187,402.3619,95.80026,0.1000411,0,35.4735,0,306.4586
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,55.23149,54.92041,37.3772,4.422871,4.422871,0,0,0,4.422871,1248.77,31.98279,0,0,55.23149,4.655654,4.422871,0,0,18.59306,302.0245,18.59306,0,18.59306,420.0009,100,0.1000068,4.865159,44.1852,0,357.256
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,30.01947,46.97058,37.92089,0,0,0,0,0,0,0,30.01947,0,0,30.01947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000068,0,24.01557,0,348.7777
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,20.05684,43.51462,37.6004,27.96941,27.96941,0,0,0,27.96941,71.70991,0,3.552714E-15,0,20.05684,29.44148,27.96941,0,0,0,318.7582,0,9.384644,-9.384644,410.1086,97.6447,0.1000068,30.76635,16.04547,0,338.8151
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.038154,37.33488,36.47297,0,0,0,0,0,0,0,0,0,0,3.038154,0,0,0,0,10.42738,309.3736,3.038154,0,3.038154,412.9908,98.33095,0.1000011,0,2.430523,0,312.4117
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,35.47715,35.47715,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,7.389228,312.1079,0,43.32935,-43.32935,367.3177,87.45641,0.1000011,45.27917,0,0,312.1079
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,34.31538,34.31538,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,55.53296,268.7786,0,1.19136,-1.19136,366.0619,87.15741,0.1000011,1.244971,0,0,268.7786
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.85669,267.5872,0,0,0,366.0619,87.15741,0.1000011,0,0,0,267.5872
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,32.112,32.112,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,56.85669,267.5872,0,7.129888,-7.129888,358.5463,85.368,0.1000011,7.450732,0,0,267.5872
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,31.35656,31.35656,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,64.77879,260.4573,0,15.63085,-15.63085,342.0699,81.44506,0.1000011,16.33424,0,0,260.4573
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,30.7442,30.7442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.14639,244.8265,0,0,0,342.0699,81.44506,0.1000011,0,0,0,244.8265
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,30.05171,30.05171,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,82.14639,244.8265,0,26.00473,-26.00473,314.6585,74.91855,0.1000011,27.17494,0,0,244.8265
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,29.58242,29.58242,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,111.0405,218.8217,0,3.787027,-3.787027,310.6667,73.9681,0.1000011,3.957443,0,0,218.8217
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,29.10168,29.10168,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,115.2484,215.0347,0,4.257581,-4.257581,306.1788,72.89956,0.1000011,4.449172,0,0,215.0347
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,28.70107,28.70107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.979,210.7771,0,0,0,306.1788,72.89956,0.1000011,0,0,0,210.7771
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,28.32907,28.32907,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,119.979,210.7771,0,21.17798,-21.17798,283.8552,67.58444,0.1000011,22.13099,0,0,210.7771
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.048163,28.46784,28.186,0,0,0,0,0,0,0,0,0,0,1.048163,0,0,0,0,143.5101,189.5992,1.048163,0,1.048163,284.8496,67.8212,0.09999922,0,0.8385301,0,190.6473
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.817096,30.05029,27.92846,8.565481,8.565481,0,0,0,8.565481,91.26278,0,0,0,7.817096,9.016296,8.565481,0,0,142.4619,190.5425,0,1.1992,-1.1992,283.5855,67.52023,0.09999922,9.422029,6.253677,0,198.3596
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.685817,30.34158,28.52365,14.64715,14.64715,0,0,0,14.64715,45.64586,0,1.776357E-15,0,6.685817,15.41805,14.64715,0,0,143.7944,189.3433,0,8.732236,-8.732236,274.381,65.32867,0.09999922,16.11187,5.348654,0,196.0291
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.47534,33.24407,30.06888,10.64399,10.64399,0,-1,0,10.64399,107.8105,0,0,0,11.47534,11.2042,10.64399,0,0,153.4969,180.6111,0.2711424,0,0.2711424,274.6382,65.38991,0.09999872,11.70839,9.180275,0,192.0864
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.05231,34.53608,31.45385,38.49614,38.49614,0,0,0,38.49614,28.71018,0,0,0,11.05231,40.52225,38.49614,0,0,153.2257,180.8551,0,29.46994,-29.46994,243.5741,57.99372,0.09999872,42.34576,8.841848,0,191.9074
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.2024,36.01997,32.86745,77.21235,77.21235,20.25,0,7.39125,77.21235,14.50856,0,0,0,11.2024,59.96037,56.96235,0,0,185.9701,151.3851,0,48.75797,-48.75797,192.1787,45.75674,0.09999872,84.93358,8.961919,81,162.5875
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,29.87136,43.10056,34.31538,6.735808,6.735808,79.0516,0,22.26805,6.735808,443.4711,0,0,0,29.87136,0,0,72.31579,68.7,240.1456,102.6272,98.57137,0,98.57137,285.6917,68.0217,0.1001216,7.409389,23.89709,81,132.4985
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,26.38133,43.58001,35.79765,38.49773,38.49773,81,0,22.761,38.49773,68.52698,0,0,0,26.38133,0,0,42.50227,40.37716,141.5742,191.3414,66.75848,0,66.75848,349.0244,83.10088,0.1003127,42.3475,21.10506,81,217.7227
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.97274,41.67759,36.7305,28.31019,28.31019,0,-1,0,28.31019,59.95275,0,3.552714E-15,0,16.97274,29.8002,28.31019,0,0,74.81576,251.424,0,12.82747,-12.82747,335.5031,79.88152,0.1003127,31.14121,13.57819,0,268.3968
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.84891,40.64837,37.21696,34.14499,34.14499,0,0,0,34.14499,34.70176,0,0,0,11.84891,35.94209,34.14499,0,0,89.0685,238.5966,0,24.09318,-24.09318,310.1066,73.83475,0.1003127,37.55949,9.47913,0,250.4455
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8236686,37.99528,37.76065,34.47243,34.47243,0,0,0,34.47243,2.389355,0,7.105427E-15,0,0.8236686,36.28677,34.47243,0,0,115.8387,214.5034,0,35.4631,-35.4631,272.7252,64.93445,0.1003127,37.91967,0.6589349,0,215.3271
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.990791,38.58109,37.44016,10.03592,10.03592,0,0,0,10.03592,39.76508,0,0,0,3.990791,10.56412,10.03592,0,0,155.2421,179.0403,0,6.573333,-6.573333,265.7963,63.28471,0.1003127,11.03951,3.192632,0,183.0311
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.926466,36.85765,36.31272,18.39836,18.39836,0,0,0,18.39836,10.47086,0,3.552714E-15,0,1.926466,19.36669,18.39836,0,0,162.5458,172.467,0,17.44023,-17.44023,247.4127,58.90767,0.1003127,20.23819,1.541172,0,174.3934
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.9239,155.0267,0,0,0,247.4127,58.90767,0.1003127,0,0,0,155.0267
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,34.18947,34.18947,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,181.9239,155.0267,0,53.65401,-53.65401,190.8564,45.44191,0.1003127,56.06844,0,0,155.0267
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,33.09064,33.09064,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,241.5394,101.3727,0,24.95377,-24.95377,164.5528,39.17917,0.1003127,26.07668,0,0,101.3727
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,31.99754,31.99754,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,269.2658,76.41897,0,20.98844,-20.98844,142.4291,33.91162,0.1003127,21.93292,0,0,76.41897
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,31.2421,31.2421,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,292.5863,55.43053,0,3.316011,-3.316011,138.9337,33.07938,0.1003127,3.465232,0,0,55.43053
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,30.6469,30.6469,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,296.2708,52.11451,0,29.91795,-29.91795,107.3974,25.57076,0.1003127,31.26426,0,0,52.11451
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,29.95442,29.95442,13.91154,13.91154,0,-1,0,13.91154,0,0,1.776357E-15,0,0,14.64373,13.91154,0,0,329.513,22.19657,0,14.64373,-14.64373,91.96156,21.89557,0.1003127,15.30269,0,0,22.19657
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,29.48513,29.48513,27.57217,7.175199,0,-1,0,7.175199,0,0,20.39697,23.15419,0,7.552841,7.175199,0,0,345.7838,7.552841,0,7.552841,-7.552841,84.00017,20,0.1003127,30.32939,0,0,7.552841
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,29.02156,29.02156,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003127,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,28.62094,28.62094,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003127,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,28.26612,28.26612,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1004486,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.22508,28.73374,28.13449,32.93109,32.93109,81,0,22.761,32.93109,6.756775,0,0,0,2.22508,0,0,48.06891,45.66547,316.3616,34.03281,47.89054,0,47.89054,165.3069,39.3587,0.1006193,36.2242,1.780064,81,36.25789
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.87024,29.17486,27.85978,53.38886,53.38886,81,0,22.761,53.38886,9.122202,0,0,0,4.87024,0,0,27.61114,26.23059,268.471,77.1343,31.10082,0,31.10082,194.8117,46.38364,0.1007281,58.72774,3.896192,81,82.00454
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.642877,30.26035,28.45498,0,0,72.31579,0,20.56389,0,0,0,0,0,6.642877,0,0,72.31579,68.7,237.3702,105.125,75.34288,0,75.34288,266.2882,63.40183,0.1008573,0,5.314302,81,111.7679
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.3534,33.69368,29.98875,55.96144,55.96144,0,-1,0,55.96144,23.86178,0,7.105427E-15,0,13.3534,58.90678,55.96144,0,0,162.0273,172.9336,0,45.55338,-45.55338,218.2707,51.96912,0.1008573,61.55758,10.68272,0,186.287
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,27.29776,39.19035,31.35656,31.06991,31.06991,0,0,0,31.06991,87.85915,0,3.552714E-15,0,27.29776,32.70517,31.06991,0,0,212.6422,127.3802,0,5.40741,-5.40741,212.5708,50.612,0.1008573,34.1769,21.83821,0,154.678
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,31.86309,42.08097,32.77015,14.79301,14.79301,0,0,0,14.79301,215.3928,0,0,0,31.86309,15.57159,14.79301,0,0,218.6504,121.9728,16.29149,0,16.29149,228.0263,54.29187,0.1008272,16.27231,25.49047,0,153.8359
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,19.71872,39.902,34.21809,35.32855,35.32855,0,0,0,35.32855,55.81524,0,7.105427E-15,0,19.71872,37.18795,35.32855,0,0,202.3589,136.6352,0,17.46923,-17.46923,209.6121,49.90755,0.1008272,38.86141,15.77497,0,156.3539
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.16113,38.86247,35.66602,44.67781,44.67781,0,0,0,44.67781,24.98137,0,7.105427E-15,0,11.16113,47.02927,44.67781,0,0,221.7692,119.166,0,35.86814,-35.86814,171.8038,40.90558,0.1008272,49.14559,8.928902,0,130.3271
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,25.74129,44.22955,36.60459,21.89638,21.89638,0,-1,0,21.89638,117.5596,0,0,0,25.74129,23.04882,21.89638,0,0,261.6227,83.29781,2.692473,0,2.692473,174.3581,41.51374,0.1008222,24.08602,20.59303,0,109.0391
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,26.54947,44.98778,37.08533,69.71661,69.71661,20.25,0,7.39125,69.71661,38.08198,0,0,0,26.54947,52.07012,49.46662,0,0,258.9302,85.72104,0,25.52065,-25.52065,147.4569,35.10873,0.1008222,76.68828,21.23957,81,112.2705
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,29.25209,46.42201,37.63474,40.11904,40.11904,81,0,22.761,40.11904,72.91323,0,0,0,29.25209,0,0,40.88096,38.83691,287.2865,60.20039,68.089,0,68.089,212.0518,50.48843,0.101009,44.13094,23.40167,81,89.45247
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,13.16965,41.13404,37.30853,18.22384,18.22384,81,0,22.761,18.22384,72.26607,0,0,0,13.16965,0,0,62.77616,59.63735,219.1975,121.4805,72.80701,0,72.80701,281.1226,66.93383,0.1011866,20.04622,10.53572,81,134.6501
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.559751,37.19008,36.18109,0,0,72.31579,0,20.56389,0,0,0,0,0,3.559751,0,0,72.31579,68.7,146.3905,187.0068,72.25975,0,72.25975,349.6743,83.25561,0.1013203,0,2.847801,81,190.5665
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,35.21962,35.21962,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,74.13073,252.0406,0,43.79763,-43.79763,303.5075,72.26354,0.1013203,45.76852,0,0,252.0406
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,34.09218,34.09218,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,122.7948,208.2429,0,48.00742,-48.00742,252.9032,60.21494,0.1013203,50.16775,0,0,208.2429
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,32.99908,32.99908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.1363,160.2355,0,0,0,252.9032,60.21494,0.1013203,0,0,0,160.2355
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,31.90025,31.90025,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,176.1363,160.2355,0,23.55017,-23.55017,228.0792,54.30446,0.1013203,24.60993,0,0,160.2355
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,31.16198,31.16198,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,202.3032,136.6853,0,42.64538,-42.64538,183.127,43.60158,0.1013203,44.56443,0,0,136.6853
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,30.56678,30.56678,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,249.687,94.03997,0,19.81911,-19.81911,162.2358,38.6275,0.1013203,20.71096,0,0,94.03997
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,29.87429,29.87429,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,271.7082,74.22086,0,22.57022,-22.57022,138.4447,32.96296,0.1013203,23.58588,0,0,74.22086
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.42217,29.42217,21.5256,21.5256,0,-1,0,21.5256,0,0,3.552714E-15,0,0,22.65853,21.5256,0,0,296.7862,51.65064,0,22.65853,-22.65853,114.5605,27.27626,0.1013203,23.67816,0,0,51.65064
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,28.94144,28.94144,30.74867,27.5425,0,-1,0,27.5425,0,0,3.206171,6.281038,0,28.99211,27.5425,0,0,321.9623,28.99211,0,28.99211,-28.99211,84.00017,20,0.1013203,33.82354,0,0,28.99211
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,28.55227,28.55227,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013203,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,28.19744,28.19744,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1015017,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.890358,28.58017,28.07153,16.06629,16.06629,81,0,22.761,16.06629,11.76599,0,0,0,1.890358,0,0,64.93371,61.68702,303.0407,46.02158,63.57738,0,63.57738,192.826,45.91085,0.1016951,17.67292,1.512286,81,47.91194
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,17.59187,32.64691,27.79683,15.5746,15.5746,81,0,22.761,15.5746,112.9523,0,0,0,17.59187,0,0,65.42539,62.15413,239.4633,103.2412,79.746,0,79.746,268.4797,63.9236,0.1018581,17.13206,14.0735,81,120.8331
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,43.87764,41.13787,28.39202,23.48806,23.48806,81,0,22.761,23.48806,186.8083,0,0,0,43.87764,0,0,57.51194,54.63634,159.7173,175.0126,98.51398,0,98.51398,361.9382,86.1756,0.101986,25.83686,35.10211,81,218.8903
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,50.82213,45.04099,29.90863,19.80712,19.80712,0,-1,0,19.80712,256.5852,0,0,0,50.82213,20.8496,19.80712,0,0,61.20335,263.6752,29.97253,0,29.97253,390.3727,92.94569,0.1019305,21.78783,40.65771,0,314.4973
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,69.18214,52.94617,31.25927,34.04954,34.04954,0,0,0,34.04954,203.1809,2.109706,0,0,69.18214,35.84162,34.04954,0,0,31.23082,290.6505,31.23082,0,31.23082,420.0009,100,0.1018728,37.45449,55.34572,0,359.8326
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,66.44079,53.58971,32.67286,21.20282,21.20282,0,0,0,21.20282,313.3582,44.12203,0,0,66.44079,22.31876,21.20282,0,0,0,318.7582,0,0,0,420.0009,100,0.1018728,23.32311,53.15263,0,385.199
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,54.86457,51.08016,34.09218,0,0,0,0,0,0,0,54.86457,0,0,54.86457,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018728,0,43.89166,0,373.6228
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,52.64646,51.93317,35.54011,15.49641,15.49641,0,0,0,15.49641,339.7332,36.33444,0,0,52.64646,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1018728,17.04606,42.11717,0,371.4047
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,60.05462,55.68004,36.5073,23.17787,23.17787,0,-1,0,23.17787,259.1032,35.65686,0,0,60.05462,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1018728,25.49566,48.04369,0,378.8128
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,40.82872,49.46246,36.9537,0,0,0,0,0,0,0,40.82872,0,0,40.82872,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018728,0,32.66298,0,359.5869
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,38.1266,49.16109,37.50311,17.99094,17.99094,0,0,0,17.99094,211.9211,19.18876,0,0,38.1266,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1018728,19.79004,30.50128,0,356.8848
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,18.8107,42.73647,37.21696,5.273895,5.273895,0,0,0,5.273895,356.6756,13.25923,0,0,18.8107,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1018728,5.801285,15.04856,0,337.5689
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.150542,37.26653,36.08952,16.53326,16.53326,0,0,0,16.53326,25.1042,0,0,0,4.150542,17.40343,16.53326,0,0,0,318.7582,0,13.25289,-13.25289,406.0311,96.67387,0.1018728,18.18658,3.320434,0,322.9088
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,35.08799,35.08799,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.72543,305.5053,0,27.20362,-27.20362,377.3559,89.84647,0.1018728,28.42778,0,0,305.5053
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,33.96055,33.96055,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,44.95167,278.3017,0,36.95958,-36.95958,338.3971,80.57058,0.1018728,38.62276,0,0,278.3017
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,32.86745,32.86745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.01787,241.3421,0,0,0,338.3971,80.57058,0.1018728,0,0,0,241.3421
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,31.79151,31.79151,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.01787,241.3421,0,29.34999,-29.34999,307.4595,73.2045,0.1018728,30.67074,0,0,241.3421
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,31.06469,31.06469,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.629,211.9922,0,2.526256,-2.526256,304.7966,72.57047,0.1018728,2.639937,0,0,211.9922
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,30.46949,30.46949,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.4359,209.4659,0,3.482809,-3.482809,301.1254,71.69638,0.1018728,3.639535,0,0,209.4659
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,29.79417,29.79417,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.3057,205.9831,0,32.10776,-32.10776,267.2809,63.63817,0.1018728,33.5526,0,0,205.9831
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,29.32488,29.32488,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,160.981,173.8753,0,14.67791,-14.67791,251.809,59.9544,0.1018728,15.33841,0,0,173.8753
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,28.86131,28.86131,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.2898,159.1974,0,29.52992,-29.52992,220.6817,52.54316,0.1018728,30.85877,0,0,159.1974
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,28.47215,28.47215,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.1008,129.6675,0,4.483679,-4.483679,215.9555,51.41787,0.1018728,4.685444,0,0,129.6675
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,28.13449,28.13449,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.0827,125.1838,0,22.89347,-22.89347,191.8237,45.67221,0.1018728,23.92368,0,0,125.1838
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.158039,28.57205,27.99141,41.01662,41.01662,0,0,0,41.01662,5.261377,0,0,0,2.158039,43.17539,41.01662,0,0,240.5199,102.2904,0,41.01735,-41.01735,148.5876,35.37793,0.1018728,45.11828,1.726431,0,104.4484
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.71927,31.21039,27.73388,38.6291,38.6291,0,0,0,38.6291,32.92666,0,0,0,12.71927,40.66221,38.6291,0,0,286.0947,61.27301,0,27.94294,-27.94294,119.1331,28.36498,0.1018728,42.49201,10.17542,0,73.99228
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,29.07427,36.51891,28.3119,36.87156,36.87156,81,0,22.761,36.87156,78.85281,0,0,0,29.07427,0,0,44.12844,41.92202,317.1424,33.33007,70.99628,0,70.99628,186.4861,44.40137,0.1020511,40.55872,23.25941,81,62.40434
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,58.75501,47.59523,29.81134,0,0,0,-1,0,0,0,0,0,0,58.75501,0,0,0,0,246.1461,97.22672,58.75501,0,58.75501,242.226,57.67275,0.1019426,0,47.00401,0,155.9817
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,67.58009,52.24906,31.16198,0,0,0,0,0,0,0,0,0,0,67.58009,0,0,0,0,187.3911,150.1062,67.58009,0,67.58009,306.3381,72.93751,0.1018182,0,54.06407,0,217.6863
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,69.07883,54.43439,32.56413,45.47715,45.47715,0,0,0,45.47715,151.8979,0,0,0,69.07883,47.87068,45.47715,0,0,119.811,210.9283,21.20815,0,21.20815,326.4579,77.72793,0.1017792,50.02486,55.26307,0,280.0071
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,70.17416,56.5266,33.99488,21.58924,21.58924,0,0,0,21.58924,325.0423,0,0,0,70.17416,22.72552,21.58924,0,0,98.60287,230.0156,47.44864,0,47.44864,371.4717,88.44547,0.1016921,23.74816,56.13933,0,300.1898
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,42.60456,48.40623,35.44281,49.14375,49.14375,0,0,0,49.14375,86.69376,0,0,0,42.60456,51.73026,49.14375,0,0,51.15422,272.7194,0,9.1257,-9.1257,361.8524,86.15515,0.1016921,54.05812,34.08364,0,315.324
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,46.9612,50.89921,36.37567,16.13428,16.13428,0,-1,0,16.13428,291.0648,0,0,0,46.9612,16.98345,16.13428,0,0,61.29389,263.5937,29.97775,0,29.97775,390.2917,92.92642,0.1016371,17.7477,37.56896,0,310.5549
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,36.50859,47.89997,36.82779,0,0,0,0,0,0,0,5.192452,0,0,36.50859,0,0,0,0,31.31614,290.5737,31.31614,0,31.31614,420.0009,100,0.1015797,0,29.20687,0,327.0823
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,25.9847,45.11799,37.3772,49.28508,49.28508,0,0,0,49.28508,52.72326,0,0,0,25.9847,51.87903,49.28508,0,0,0,318.7582,0,25.89433,-25.89433,392.7058,93.5012,0.1015797,54.21359,20.78776,0,344.7429
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.773648,39.60973,37.08533,36.44857,36.44857,0,0,0,36.44857,24.07131,0,7.105427E-15,0,8.773648,38.36692,36.44857,0,0,28.77148,292.8639,0,29.59327,-29.59327,361.5118,86.07406,0.1015797,40.09343,7.018919,0,301.6375
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.93796,36.78859,35.95789,22.65991,22.65991,0,0,0,22.65991,12.96545,0,3.552714E-15,0,2.93796,23.85254,22.65991,0,0,61.65289,263.2706,0,20.91458,-20.91458,339.4659,80.82504,0.1015797,24.9259,2.350368,0,266.2086
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,34.96208,34.96208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.89131,242.356,0,0,0,339.4659,80.82504,0.1015797,0,0,0,242.356
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,33.83464,33.83464,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,84.89131,242.356,0,16.77062,-16.77062,321.7881,76.61606,0.1015797,17.5253,0,0,242.356
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,32.75299,32.75299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.5253,225.5854,0,0,0,321.7881,76.61606,0.1015797,0,0,0,225.5854
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,31.69422,31.69422,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,103.5253,225.5854,0,35.2634,-35.2634,284.6172,67.76586,0.1015797,36.85025,0,0,225.5854
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,30.98456,30.98456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.7069,190.322,0,0,0,284.6172,67.76586,0.1015797,0,0,0,190.322
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,30.38937,30.38937,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,142.7069,190.322,0,16.09968,-16.09968,267.6466,63.72527,0.1015797,16.82416,0,0,190.322
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,29.73122,29.73122,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,160.5954,174.2224,0,17.08871,-17.08871,249.6336,59.43644,0.1015797,17.8577,0,0,174.2224
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,29.26193,29.26193,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,179.5829,157.1336,0,27.1758,-27.1758,220.9877,52.61602,0.1015797,28.39871,0,0,157.1336
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,28.79836,28.79836,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,209.7782,129.9578,0,43.75032,-43.75032,174.8709,41.63584,0.1015797,45.71908,0,0,129.9578
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,28.40919,28.40919,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,258.3897,86.20751,0,6.551065,-6.551065,167.9654,39.99169,0.1015797,6.845863,0,0,86.20751
