Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,28.07153,28.07153,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,265.6686,79.65645,0,13.8192,-13.8192,153.3987,36.52343,0.1015797,14.44106,0,0,79.65645
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.033825,28.20601,27.92846,0,0,0,0,0,0,0,0,0,0,1.033825,0,0,0,0,281.0233,65.83725,1.033825,0,1.033825,154.3795,36.75695,0.1015778,0,0.8270597,0,66.87108
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,23.22332,34.13142,27.67092,37.94039,37.94039,0,0,0,37.94039,61.21003,0,0,0,23.22332,39.93725,37.94039,0,0,279.9895,66.76769,0,16.71393,-16.71393,136.7615,32.56219,0.1015778,41.73442,18.57866,0,89.99101
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,47.40264,42.10251,28.24895,20.40614,20.40614,0,0,0,20.40614,232.296,0,0,0,47.40264,21.48015,20.40614,0,0,298.5605,50.05377,25.9225,0,25.9225,161.3537,38.41747,0.1015304,22.44675,37.92212,0,97.45641
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,48.24959,44.00289,29.73122,22.30898,22.30898,0,-1,0,22.30898,216.2788,0,0,0,48.24959,23.48314,22.30898,0,0,272.638,73.38401,24.76645,0,24.76645,184.8492,44.01163,0.1014851,24.53988,38.59967,0,121.6336
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,51.72441,46.62266,31.06469,0,0,0,0,0,0,0,0,0,0,51.72441,0,0,0,0,247.8716,95.67382,51.72441,0,51.72441,233.9193,55.69496,0.1013907,0,41.37953,0,147.3982
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,71.23909,55.12572,32.46683,26.35289,26.35289,0,0,0,26.35289,270.3275,0,0,0,71.23909,27.73988,26.35289,0,0,196.1472,142.2258,43.49921,0,43.49921,275.1863,65.52041,0.1013114,28.98818,56.99127,0,213.4649
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,75.38749,58.38139,33.86898,0,0,0,0,0,0,0,0,0,0,75.38749,0,0,0,0,152.6479,181.3751,75.38749,0,75.38749,346.7051,82.54868,0.1011743,0,60.30999,0,256.7626
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,62.42278,55.17866,35.31691,71.82008,71.82008,81,0,22.761,71.82008,86.91548,0,0,0,62.42278,0,0,9.179914,8.720918,77.26045,249.2238,71.14369,0,71.14369,414.198,98.61837,0.1013514,79.0021,49.93822,81,311.6466
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,45.40199,50.22956,36.24976,51.11987,51.11987,0,-1,0,51.11987,88.81477,0,0,0,45.40199,53.81038,51.11987,0,0,6.116762,313.2531,0,8.408393,-8.408393,405.3347,96.50808,0.1013514,56.23185,36.32159,0,358.6551
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,43.61647,50.12248,36.70189,27.94613,27.94613,0,0,0,27.94613,156.0734,0,0,0,43.61647,29.41698,27.94613,0,0,15.45942,304.8448,14.19949,0,14.19949,418.8056,99.71541,0.1013257,30.74074,34.89317,0,348.4612
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,33.27246,47.29706,37.24557,0,0,0,0,0,0,0,32.01254,0,0,33.27246,0,0,0,0,1.25993,317.6243,1.25993,0,1.25993,420.0009,100,0.1013234,0,26.61797,0,350.8968
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.93626,42.50183,36.9537,24.68731,24.68731,0,0,0,24.68731,76.70442,0,0,0,18.93626,25.98664,24.68731,0,0,0,318.7582,0,7.050384,-7.050384,412.5691,98.23054,0.1013234,27.15604,15.14901,0,337.6945
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.280298,37.04412,35.83198,34.42437,34.42437,0,0,0,34.42437,12.43392,0,7.105427E-15,0,4.280298,36.23617,34.42437,0,0,7.83376,311.7079,0,31.95588,-31.95588,378.8846,90.21045,0.1013234,37.8668,3.424238,0,315.9881
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,34.83045,34.83045,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,43.34029,279.752,0,16.68007,-16.68007,361.3023,86.02419,0.1013234,17.43068,0,0,279.752
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,33.70301,33.70301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.8737,263.0719,0,0,0,361.3023,86.02419,0.1013234,0,0,0,263.0719
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,32.62708,32.62708,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,61.8737,263.0719,0,12.41936,-12.41936,348.2112,82.90725,0.1013234,12.97823,0,0,263.0719
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,31.57976,31.57976,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,75.67299,250.6525,0,24.93515,-24.93515,321.9272,76.64918,0.1013234,26.05724,0,0,250.6525
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,30.90444,30.90444,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,103.3787,225.7174,0,18.9145,-18.9145,301.9896,71.90213,0.1013234,19.76565,0,0,225.7174
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,30.30924,30.30924,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,124.3948,206.8029,0,11.60997,-11.60997,289.7516,68.98833,0.1013234,12.13242,0,0,206.8029
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,29.65109,29.65109,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,137.2948,195.1929,0,27.92789,-27.92789,260.313,61.97916,0.1013234,29.18465,0,0,195.1929
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,29.19897,29.19897,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,168.3258,167.265,0,0.7960365,-0.7960365,259.4739,61.77937,0.1013234,0.8318581,0,0,167.265
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,28.72968,28.72968,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,169.2103,166.469,0,2.24336,-2.24336,257.1092,61.21635,0.1013234,2.344311,0,0,166.469
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,28.34624,28.34624,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,171.7029,164.2256,0,50.56409,-50.56409,203.8099,48.52608,0.1013234,52.83947,0,0,164.2256
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,28.00858,28.00858,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,227.8852,113.6615,0,8.233015,-8.233015,195.1316,46.45981,0.1013234,8.603501,0,0,113.6615
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.157356,28.43978,27.85978,28.35703,28.35703,0,0,0,28.35703,7.607836,0,0,0,2.157356,29.8495,28.35703,0,0,237.033,105.4285,0,27.69215,-27.69215,165.9415,39.5098,0.1013234,31.19273,1.725885,0,107.5859
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.496224,30.18188,27.60225,36.66544,36.66544,0,0,0,36.66544,25.89966,0,0,0,9.496224,38.5952,36.66544,0,0,267.8021,77.73637,0,29.09897,-29.09897,135.2685,32.20672,0.1013234,40.33198,7.59698,0,87.2326
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.06261,33.16428,28.16883,29.11366,29.11366,0,0,0,29.11366,62.04172,0,0,0,18.06261,30.64595,29.11366,0,0,300.1342,48.6374,0,12.58334,-12.58334,122.0045,29.04863,0.1013234,32.02502,14.45009,0,66.70001
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,28.717,37.80453,29.63392,32.95826,32.95826,0,-1,0,32.95826,87.13142,0,0,0,28.717,34.69291,32.95826,0,0,314.1158,36.05406,0,5.975905,-5.975905,115.7053,27.54883,0.1013234,36.25409,22.9736,0,64.77106
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,48.00146,45.28191,30.9674,78.69243,78.69243,20.25,0,7.39125,78.69243,60.99882,0,0,0,48.00146,61.51835,58.44243,0,0,320.7556,30.07815,0,13.51689,-13.51689,101.4573,24.15644,0.1013234,86.56168,38.40117,81,78.07961
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,61.22955,51.32451,32.3352,1.267713,1.267713,73.5835,0,20.88463,1.267713,4829.922,0,0,0,61.22955,0,0,72.31579,68.7,335.7744,16.56126,129.9296,0,129.9296,224.7193,53.50448,0.101356,1.394484,48.98364,81,77.79081
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,61.48652,53.0215,33.73735,31.55925,31.55925,81,0,22.761,31.55925,194.8288,0,0,0,61.48652,0,0,49.44075,46.96871,205.8449,133.4978,108.4552,0,108.4552,327.6089,78.00197,0.1014646,34.71518,49.18922,81,194.9844
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,51.25568,51.02104,35.15666,2.376966,2.376966,50.93902,0,15.15557,2.376966,2156.349,7.105427E-15,0,0,51.25568,0,0,48.56205,46.13395,97.38963,231.1076,97.38963,0,97.38963,420.0009,100,0.1014423,2.614662,41.00454,81,282.3633
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,43.81417,49.51778,36.08952,33.06569,33.06569,0,-1,0,33.06569,132.5064,9.008181,0,0,43.81417,34.80598,33.06569,0,0,0,318.7582,0,0,0,420.0009,100,0.1014423,36.37226,35.05133,0,362.5724
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,51.97685,52.81524,36.53592,32.32619,32.32619,0,0,0,32.32619,160.7887,17.94928,0,0,51.97685,34.02758,32.32619,0,0,0,318.7582,0,0,0,420.0009,100,0.1014423,35.55882,41.58148,0,370.7351
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,29.4455,45.86477,37.05099,50.81377,50.81377,0,0,0,50.81377,57.94788,0,0,0,29.4455,53.48818,50.81377,0,0,0,318.7582,0,24.04267,-24.04267,394.6576,93.96592,0.1014423,55.89515,23.5564,0,348.2037
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,11.35703,40.04135,36.76484,35.03853,35.03853,0,0,0,35.03853,32.41299,0,7.105427E-15,0,11.35703,36.88266,35.03853,0,0,26.71408,294.7155,0,25.52563,-25.52563,367.7513,87.55965,0.1014423,38.54238,9.085627,0,306.0726
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.846313,36.75331,35.66602,7.880089,7.880089,0,0,0,7.880089,48.81053,0,0,0,3.846313,8.29483,7.880089,0,0,55.07589,269.1899,0,4.448517,-4.448517,363.0621,86.44318,0.1014423,8.668097,3.07705,0,273.0362
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,34.6702,34.6702,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,60.01869,264.7414,0,4.361564,-4.361564,358.4646,85.34855,0.1014423,4.557834,0,0,264.7414
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,33.54277,33.54277,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,64.86487,260.3799,0,30.65296,-30.65296,326.1536,77.65546,0.1014423,32.03234,0,0,260.3799
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,32.49545,32.49545,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,98.92371,229.7269,0,32.55431,-32.55431,291.8383,69.48517,0.1014423,34.01926,0,0,229.7269
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,31.4653,31.4653,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,135.0952,197.1726,0,64.12625,-64.12625,224.2433,53.39116,0.1014423,67.01193,0,0,197.1726
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,30.78998,30.78998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3466,133.0463,0,0,0,224.2433,53.39116,0.1014423,0,0,0,133.0463
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,30.19478,30.19478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3466,133.0463,0,0,0,224.2433,53.39116,0.1014423,0,0,0,133.0463
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,29.53663,29.53663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3466,133.0463,0,0,0,224.2433,53.39116,0.1014423,0,0,0,133.0463
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,29.10168,29.10168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3466,133.0463,0,0,0,224.2433,53.39116,0.1014423,0,0,0,133.0463
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,28.63239,28.63239,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,206.3466,133.0463,0,16.97478,-16.97478,206.3503,49.13093,0.1014423,17.73865,0,0,133.0463
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,28.24895,28.24895,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,225.2074,116.0715,0,0.1846975,-0.1846975,206.1556,49.08457,0.1014423,0.1930089,0,0,116.0715
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,27.92846,27.92846,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,225.4127,115.8868,0,22.97037,-22.97037,181.9427,43.31961,0.1014423,24.00403,0,0,115.8868
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.63827,28.21953,27.77966,0,0,0,0,0,0,0,0,0,0,1.63827,0,0,0,0,250.9353,92.91647,1.63827,0,1.63827,183.4969,43.68966,0.1014393,0,1.310616,0,94.55474
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.56505,31.79134,27.52212,0,0,0,0,0,0,0,0,0,0,15.56505,0,0,0,0,249.297,94.39091,15.56505,0,15.56505,198.2632,47.20544,0.1014112,0,12.45204,0,109.956
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.50939,32.6225,28.07153,15.16705,15.16705,0,0,0,15.16705,108.8504,0,0,0,16.50939,15.96531,15.16705,0,0,233.732,108.3995,0.5440725,0,0.5440725,198.7794,47.32833,0.1014102,16.68375,13.20751,0,124.9088
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,46.7648,43.30829,29.53663,30.02152,30.02152,0,-1,0,30.02152,155.7709,0,0,0,46.7648,31.6016,30.02152,0,0,233.1879,108.8891,15.1632,0,15.1632,213.1645,50.75334,0.1013828,33.02367,37.41184,0,155.6539
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,63.08965,50.29272,30.85866,15.12958,15.12958,0,0,0,15.12958,416.9953,0,0,0,63.08965,15.92588,15.12958,0,0,218.0247,122.536,47.16378,0,47.16378,257.908,61.40653,0.1012978,16.64254,50.47172,0,185.6257
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,53.14483,48.39592,32.22646,76.82948,76.82948,20.25,0,7.39125,76.82948,69.17245,7.105427E-15,0,0,53.14483,59.55735,56.57948,0,0,170.8609,164.9834,0,6.412513,-6.412513,251.1486,59.79716,0.1012978,84.51243,42.51587,81,218.1282
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,58.16722,51.68864,33.60572,0,0,72.31579,0,20.56389,0,0,0,0,0,58.16722,0,0,72.31579,68.7,177.9859,158.5709,126.8672,0,126.8672,371.5054,88.45348,0.1013295,0,46.53378,81,216.7381
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,74.97906,59.61063,35.02503,13.50832,13.50832,0,0,0,13.50832,555.0583,9.641071,0,0,74.97906,14.21929,13.50832,0,0,51.1187,272.7514,51.1187,0,51.1187,420.0009,100,0.1012376,14.85915,59.98325,0,347.7304
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,51.62199,52.00528,35.92355,4.702091,4.702091,0,-1,0,4.702091,1097.852,46.67242,0,0,51.62199,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1012376,5.1723,41.2976,0,370.3802
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,38.19255,47.96331,36.37567,0.2374603,0.2374603,0,0,0,0.2374603,16083.76,37.94259,0,0,38.19255,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1012376,0.2612064,30.55404,0,356.9508
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,23.08146,43.70507,36.89075,4.230186,4.230186,0,0,0,4.230186,545.637,18.62863,0,0,23.08146,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1012376,4.653205,18.46517,0,341.8397
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,19.31512,42.25492,36.60459,0,0,0,0,0,0,0,19.31512,0,0,19.31512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012376,0,15.4521,0,338.0733
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.443711,36.73317,35.47715,2.573795,2.573795,0,0,0,2.573795,172.6521,1.734453,0,0,4.443711,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1012376,2.831174,3.554969,0,323.2019
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,34.47562,34.47562,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1012376,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,33.38252,33.38252,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1012376,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,32.3352,32.3352,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1012376,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,31.30506,31.30506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1012376,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,30.66407,30.66407,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1012376,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,30.08604,30.08604,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1012376,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,29.42217,29.42217,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1012376,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.00439,29.00439,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1012376,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,28.54082,28.54082,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1012376,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,28.15166,28.15166,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1012376,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,27.84834,27.84834,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1012376,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.506302,28.10369,27.69954,0,0,0,0,0,0,0,0,0,0,1.506302,0,0,0,0,307.9887,41.56839,1.506302,0,1.506302,129.2461,30.77282,0.1012349,0,1.205042,0,43.07469
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.573446,30.04042,27.442,7.368165,7.368165,0,0,0,7.368165,129.9299,0,0,0,9.573446,7.755963,7.368165,0,0,306.4824,42.92406,1.817484,0,1.817484,130.9703,31.18335,0.1012316,8.104981,7.658757,0,52.49751
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.10688,31.00634,27.97424,0,0,0,0,0,0,0,0,0,0,11.10688,0,0,0,0,304.6649,44.55979,11.10688,0,11.10688,141.5072,33.69213,0.1012117,0,8.885508,0,55.66668
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.68795,33.4924,29.42217,26.27637,26.27637,0,-1,0,26.27637,55.89795,0,0,0,14.68795,27.65934,26.27637,0,0,293.558,54.55599,0,12.97139,-12.97139,127.8342,30.43665,0.1012117,28.90401,11.75036,0,69.24394
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,26.54215,38.32013,30.7442,0,0,0,0,0,0,0,0,0,0,26.54215,0,0,0,0,307.9707,41.5846,26.54215,0,26.54215,153.0143,36.4319,0.1011641,0,21.23372,0,68.12675
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,34.17681,42.06348,32.07767,0,0,0,0,0,0,0,0,0,0,34.17681,0,0,0,0,281.4285,65.47254,34.17681,0,34.17681,185.4373,44.15164,0.1011029,0,27.34145,0,99.64935
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,36.8755,44.37894,33.44547,14.10381,14.10381,0,0,0,14.10381,261.4578,0,0,0,36.8755,14.84611,14.10381,0,0,247.2517,96.23167,22.02939,0,22.02939,206.3362,49.12756,0.1010635,15.51419,29.5004,0,133.1072
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.99247,40.0561,34.86479,30.46614,30.46614,0,0,0,30.46614,59.05727,0,0,0,17.99247,32.06963,30.46614,0,0,225.2224,116.0581,0,14.07715,-14.07715,191.4975,45.59456,0.1010635,33.51276,14.39398,0,134.0506
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,37.68859,47.13714,35.76331,0,0,0,-1,0,0,0,0,0,0,37.68859,0,0,0,0,240.8636,101.981,37.68859,0,37.68859,227.2521,54.10753,0.1009961,0,30.15088,0,139.6696
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.72122,40.474,36.21543,4.16344,4.16344,0,0,0,4.16344,353.5832,0,0,0,14.72122,4.382569,4.16344,0,0,203.175,135.9007,10.33866,0,10.33866,237.0602,56.44279,0.1009776,4.579784,11.77698,0,150.6219
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.523972,38.05399,36.76484,20.90374,20.90374,0,0,0,20.90374,21.64193,0,0,0,4.523972,22.00393,20.90374,0,0,192.8364,145.2055,0,17.47996,-17.47996,218.6347,52.05577,0.1009776,22.99411,3.619178,0,149.7295
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.903934,37.01203,36.47297,30.46515,30.46515,0,0,0,30.46515,6.249548,0,3.552714E-15,0,1.903934,32.06858,30.46515,0,0,212.2586,127.7255,0,30.16464,-30.16464,186.8384,44.48524,0.1009776,33.51166,1.523147,0,129.6295
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.743207,35.83553,35.34552,0,0,0,0,0,0,0,0,0,0,1.743207,0,0,0,0,245.7748,97.56088,1.743207,0,1.743207,188.4921,44.87899,0.1009745,0,1.394565,0,99.30409
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,34.31538,34.31538,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,244.0316,99.12977,0,15.12109,-15.12109,172.5531,41.08398,0.1009745,15.80154,0,0,99.12977
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.8328,84.00867,0,0,0,172.5531,41.08398,0.1009745,0,0,0,84.00867
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,32.20929,32.20929,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,260.8328,84.00867,0,25.3772,-25.3772,145.8032,34.71497,0.1009745,26.51918,0,0,84.00867
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,31.20776,31.20776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.0297,58.63147,0,0,0,145.8032,34.71497,0.1009745,0,0,0,58.63147
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,30.54961,30.54961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.0297,58.63147,0,0,0,145.8032,34.71497,0.1009745,0,0,0,58.63147
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,29.97158,29.97158,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,289.0297,58.63147,0,1.58533,-1.58533,144.1321,34.31709,0.1009745,1.65667,0,0,58.63147
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,29.34205,29.34205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.7912,57.04614,0,0,0,144.1321,34.31709,0.1009745,0,0,0,57.04614
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,28.92427,28.92427,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,290.7912,57.04614,0,24.64146,-24.64146,118.1577,28.13273,0.1009745,25.75033,0,0,57.04614
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,28.45498,28.45498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.1706,32.40468,0,0,0,118.1577,28.13273,0.1009745,0,0,0,32.40468
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,28.0887,28.0887,42.7142,30.78444,0,-1,0,30.78444,0,0,11.92975,16.20117,0,32.40468,30.78444,0,0,318.1706,32.40468,0,32.40468,-32.40468,84.00017,20,0.1009745,46.98561,0,0,32.40468
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,27.77966,27.77966,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1011729,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.488513,28.03581,27.63658,24.8164,24.8164,81,0,22.761,24.8164,5.9981,0,0,0,1.488513,0,0,56.18359,53.37442,296.5698,51.84541,54.86293,0,54.86293,190.6976,45.40409,0.1013607,27.29804,1.19081,81,53.33393
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.087445,29.03863,27.39622,24.2336,24.2336,81,0,22.761,24.2336,25.11985,0,0,0,6.087445,0,0,56.7664,53.92808,241.7069,101.2221,60.01553,0,60.01553,247.6333,58.96019,0.1015546,26.65696,4.869956,81,107.3095
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.03794,30.92306,27.91129,56.5414,56.5414,81,0,22.761,56.5414,19.52188,0,0,0,11.03794,0,0,24.4586,23.23567,181.6913,155.236,34.27361,0,34.27361,280.1481,66.7018,0.1016664,62.19554,8.830355,81,166.274
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.34543,33.31305,29.34205,0,0,0,-1,0,0,0,0,0,0,14.34543,0,0,0,0,147.4177,186.0823,14.34543,0,14.34543,293.7574,69.94209,0.1016407,0,11.47635,0,200.4277
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,56.42549,47.74191,30.6469,17.29076,17.29076,0,0,0,17.29076,326.3333,0,0,0,56.42549,18.2008,17.29076,0,0,133.0723,198.9932,38.22469,0,38.22469,330.0205,78.57616,0.1015723,19.01983,45.14039,0,255.4187
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,74.97892,55.94985,31.96893,0,0,0,0,0,0,0,0,0,0,74.97892,0,0,0,0,94.8476,233.3954,74.97892,0,74.97892,401.1518,95.51213,0.1014384,0,59.98314,0,308.3743
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,74.62051,57.45942,33.34818,25.66448,25.66448,0,0,0,25.66448,290.754,27.73659,0,0,74.62051,27.01524,25.66448,0,0,19.86868,300.8764,19.86868,0,19.86868,420.0009,100,0.1014029,28.23093,59.69641,0,375.4969
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,50.50631,50.29087,34.73316,29.00411,29.00411,0,0,0,29.00411,174.135,19.97567,0,0,50.50631,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1014029,31.90453,40.40505,0,369.2645
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,51.51289,51.64726,35.6374,57.00853,57.00853,0,-1,0,57.00853,90.35997,0,0,0,51.51289,60.00898,57.00853,0,0,0,318.7582,0,8.496088,-8.496088,411.0452,97.86771,0.1014029,62.70938,41.21032,0,370.2711
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,46.84563,50.54353,36.08952,0,0,0,0,0,0,0,37.40553,0,0,46.84563,0,0,0,0,9.440098,310.2621,9.440098,0,9.440098,420.0009,100,0.1013861,0,37.47651,0,357.1078
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,25.27465,44.08442,36.60459,7.130474,7.130474,0,0,0,7.130474,354.4596,17.76889,0,0,25.27465,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1013861,7.843522,20.21972,0,344.0329
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.376886,38.4196,36.31272,24.34395,24.34395,0,0,0,24.34395,30.30274,0,3.552714E-15,0,7.376886,25.62521,24.34395,0,0,0,318.7582,0,18.24833,-18.24833,400.7654,95.42014,0.1013861,26.77835,5.901509,0,326.1351
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.534605,36.46487,35.18528,0,0,0,0,0,0,0,0,0,0,4.534605,0,0,0,0,20.27592,300.5099,4.534605,0,4.534605,405.0673,96.4444,0.101378,0,3.627684,0,305.0445
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,34.15513,34.15513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.74131,304.591,0,0,0,405.0673,96.4444,0.101378,0,0,0,304.591
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,33.09064,33.09064,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,15.74131,304.591,0,33.98237,-33.98237,369.2468,87.91572,0.101378,35.51158,0,0,304.591
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,32.0605,32.0605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.49951,270.6087,0,0,0,369.2468,87.91572,0.101378,0,0,0,270.6087
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.49951,270.6087,0,0,0,369.2468,87.91572,0.101378,0,0,0,270.6087
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,30.40654,30.40654,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,53.49951,270.6087,0,50.4341,-50.4341,316.0845,75.25807,0.101378,52.70364,0,0,270.6087
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.5374,220.1746,0,0,0,316.0845,75.25807,0.101378,0,0,0,220.1746
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,29.22759,29.22759,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,109.5374,220.1746,0,15.41335,-15.41335,299.8374,71.38972,0.101378,16.10695,0,0,220.1746
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,28.80981,28.80981,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,126.6634,204.7612,0,14.65437,-14.65437,284.3904,67.71186,0.101378,15.31382,0,0,204.7612
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,28.36341,28.36341,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,142.946,190.1068,0,20.88546,-20.88546,262.3752,62.47015,0.101378,21.8253,0,0,190.1068
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,27.99141,27.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1521,169.2214,0,0,0,262.3752,62.47015,0.101378,0,0,0,169.2214
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,27.68809,27.68809,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.1521,169.2214,0,3.495884,-3.495884,258.6902,61.59278,0.101378,3.653199,0,0,169.2214
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1955768,27.60878,27.55646,10.59896,10.59896,0,0,0,10.59896,1.845244,0,1.776357E-15,0,0.1955768,11.1568,10.59896,0,0,170.0364,165.7255,0,10.96123,-10.96123,247.136,58.8418,0.101378,11.65886,0.1564614,0,165.9211
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.931742,27.5481,27.29892,20.26361,20.26361,0,0,0,20.26361,4.598104,0,3.552714E-15,0,0.931742,21.33012,20.26361,0,0,182.2155,154.7643,0,20.39838,-20.39838,225.6343,53.72234,0.101378,22.28997,0.7453936,0,155.696
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.879524,29.69455,27.83117,66.02493,66.02493,20.25,0,7.39125,66.02493,10.41959,0,1.421085E-14,0,6.879524,48.18414,45.77493,0,0,204.8804,134.3659,0,41.30462,-41.30462,182.0954,43.35595,0.101378,72.62743,5.50362,81,141.2454
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,15.40642,33.49704,29.22759,50.27603,50.27603,0,-1,0,50.27603,30.64367,7.105427E-15,0,0,15.40642,52.92213,50.27603,0,0,250.7744,93.06128,0,37.51571,-37.51571,142.5503,33.94049,0.101378,55.30363,12.32514,0,108.4677
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.992025,31.90258,30.53244,0,0,0,0,0,0,0,0,0,0,4.992025,0,0,0,0,292.4585,55.54557,4.992025,0,4.992025,147.2862,35.06807,0.1013691,0,3.99362,0,60.53759
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,33.87884,41.73263,31.85447,11.18348,11.18348,0,0,0,11.18348,302.9366,0,0,0,33.87884,11.77208,11.18348,0,0,287.4665,60.03839,22.10676,0,22.10676,168.2585,40.06147,0.1013298,12.30182,27.10307,0,93.91723
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,50.25721,48.52609,33.22227,12.30391,12.30391,0,0,0,12.30391,408.4654,0,0,0,50.25721,12.95148,12.30391,0,0,265.3597,79.93447,37.30573,0,37.30573,203.6498,48.48796,0.1012634,13.5343,40.20577,0,130.1917
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,34.5466,44.88319,34.60725,2.777941,2.777941,0,0,0,2.777941,1243.605,0,0,0,34.5466,2.924148,2.777941,0,0,228.054,113.5096,31.62246,0,31.62246,233.6495,55.63073,0.1012072,3.055735,27.63729,0,148.0562
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,31.38663,44.80872,35.47715,29.21098,29.21098,0,-1,0,29.21098,107.448,0,0,0,31.38663,30.7484,29.21098,0,0,196.4315,141.9698,0.6382273,0,0.6382273,234.255,55.77489,0.1012061,32.13208,25.1093,0,173.3565
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,22.52625,42.49459,35.89494,71.1767,71.1767,20.25,0,7.39125,71.1767,31.64836,0,1.421085E-14,0,22.52625,53.60705,50.9267,0,0,195.7933,142.5442,0,31.0808,-31.0808,201.493,47.97442,0.1012061,78.29436,18.021,81,165.0705
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.272767,39.06906,36.41001,10.96333,10.96333,81,0,22.761,10.96333,84.57982,0,0,0,9.272767,0,0,70.03667,66.53484,230.3275,111.4634,75.8076,0,75.8076,273.4104,65.09757,0.1013709,12.05967,7.418213,81,120.7362
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.047535,37.26593,36.11813,0,0,72.31579,0,20.56389,0,0,0,0,0,4.047535,0,0,72.31579,68.7,154.5199,179.6903,72.74754,0,72.74754,342.4247,81.52953,0.1014979,0,3.238028,81,183.7378
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.579538,36.28151,34.9907,57.60784,57.60784,0,0,0,57.60784,7.949505,0,7.105427E-15,0,4.579538,60.63983,57.60784,0,0,81.77239,245.1631,0,56.06029,-56.06029,283.332,67.45986,0.1014979,63.36862,3.66363,0,249.7426
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,33.99488,33.99488,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,144.0616,189.1028,0,12.25869,-12.25869,270.4102,64.38326,0.1014979,12.81033,0,0,189.1028
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,32.91895,32.91895,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,157.6824,176.8441,0,30.88721,-30.88721,237.8522,56.63137,0.1014979,32.27713,0,0,176.8441
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,31.91742,31.91742,77.7262,68.7,0,-1,0,68.7,0,0,9.026205,16.79882,0,72.31579,68.7,0,0,192.0015,145.9569,0,72.31579,-72.31579,161.6247,38.48199,0.1014979,85.49883,0,0,145.9569
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,30.93878,30.93878,41.92907,41.92907,0,-1,0,41.92907,0,0,0,0,0,44.13586,41.92907,0,0,272.3524,73.6411,0,44.13586,-44.13586,115.1014,27.40504,0.1014979,46.12197,0,0,73.6411
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,30.29208,30.29208,21.64728,21.64728,0,-1,0,21.64728,0,0,0,0,0,22.78661,21.64728,0,0,321.3922,29.50524,0,22.78661,-22.78661,91.08223,21.6862,0.1014979,23.812,0,0,29.50524
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,29.73122,29.73122,1.209962,1.209962,0,-1,0,1.209962,0,0,2.220446E-16,0,0,1.273644,1.209962,0,0,346.7107,6.71863,0,1.273644,-1.273644,89.73969,21.36655,0.1014979,1.330958,0,0,6.71863
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,29.11885,29.11885,35.0481,5.172737,0,-1,0,5.172737,0,0,29.87537,33.38018,0,5.444986,5.172737,0,0,348.1258,5.444986,0,5.444986,-5.444986,84.00017,20,0.1014979,38.55291,0,0,5.444986
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,28.71824,28.71824,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014979,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,28.26612,28.26612,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014979,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,27.91129,27.91129,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014979,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,27.60225,27.60225,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.10168,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.076864,27.76469,27.47634,24.09885,24.09885,81,0,22.761,24.09885,4.468528,0,0,0,1.076864,0,0,56.90115,54.05609,288.5314,59.07997,55.13295,0,55.13295,198.5796,47.28077,0.1018664,26.50874,0.8614911,81,60.15683
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.09914,30.79013,27.2188,59.00252,59.00252,81,0,22.761,59.00252,22.20099,0,0,0,13.09914,0,0,21.99748,20.89761,233.3985,108.6996,33.99675,0,33.99675,230.8318,54.95984,0.1019749,64.90277,10.47931,81,121.7988
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,40.75257,39.44759,27.73388,16.0978,16.0978,81,0,22.761,16.0978,253.1562,0,0,0,40.75257,0,0,64.9022,61.65709,199.4017,139.2967,102.4097,0,102.4097,327.9861,78.09177,0.1020905,17.70758,32.60206,81,180.0493
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,41.80526,41.30398,29.14747,22.14662,22.14662,0,-1,0,22.14662,188.7659,0,0,0,41.80526,23.31223,22.14662,0,0,96.99203,231.4654,18.49302,0,18.49302,345.5302,82.26891,0.1020576,24.36128,33.4442,0,273.2707
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,29.93893,39.01767,30.43515,21.13419,21.13419,0,0,0,21.13419,141.6611,0,0,0,29.93893,22.24652,21.13419,0,0,78.49901,248.1091,7.692414,0,7.692414,352.8278,84.00645,0.1020439,23.24761,23.95115,0,278.048
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,41.13852,43.91899,31.75718,77.94479,77.94479,20.25,0,7.39125,77.94479,52.77905,0,0,0,41.13852,60.73136,57.69479,0,0,70.80659,255.0323,0,19.59284,-19.59284,332.1751,79.08916,0.1020439,85.73927,32.91082,81,296.1708
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,42.00303,45.64556,33.09064,38.6446,38.6446,81,0,22.761,38.6446,108.6906,0,0,0,42.00303,0,0,42.3554,40.23763,92.57642,235.4395,82.24066,0,82.24066,410.1955,97.6654,0.1021949,42.50906,33.60242,81,277.4425
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,55.79882,51.83953,34.47562,39.80564,39.80564,0,0,0,39.80564,140.1782,3.562383,0,0,55.79882,41.90068,39.80564,0,0,10.33576,309.4561,10.33576,0,10.33576,420.0009,100,0.1021766,43.78621,44.63906,0,365.2549
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,50.53154,50.98173,35.34552,29.14522,29.14522,0,-1,0,29.14522,173.3785,19.85236,0,0,50.53154,30.67918,29.14522,0,0,0,318.7582,0,0,0,420.0009,100,0.1021766,32.05975,40.42524,0,369.2898
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,43.24447,48.96971,35.76331,21.46076,21.46076,0,0,0,21.46076,201.5049,20.6542,0,0,43.24447,22.59027,21.46076,0,0,0,318.7582,0,0,0,420.0009,100,0.1021766,23.60684,34.59558,0,362.0027
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,30.76206,45.46254,36.27838,35.75604,35.75604,0,0,0,35.75604,86.0332,0,0,0,30.76206,37.63794,35.75604,0,0,0,318.7582,0,6.875873,-6.875873,412.753,98.27434,0.1021766,39.33164,24.60965,0,349.5203
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,19.30997,41.58286,35.95789,0,0,0,0,0,0,0,11.67011,0,0,19.30997,0,0,0,0,7.639859,311.8824,7.639859,0,7.639859,420.0009,100,0.102163,0,15.44797,0,331.1923
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.238366,36.02321,34.83045,79.71964,79.71964,20.25,0,7.39125,79.71964,5.316589,7.105427E-15,0,0,4.238366,62.59963,59.46965,0,0,0,318.7582,0,58.36126,-58.36126,358.4827,85.35284,0.102163,87.69161,3.390693,81,322.9966
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,33.8003,33.8003,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,64.84585,260.397,0,28.54577,-28.54577,328.3928,78.1886,0.102163,29.83034,0,0,260.397
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,32.74154,32.74154,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,96.56338,231.8512,0,27.38822,-27.38822,299.5231,71.31487,0.102163,28.62069,0,0,231.8512
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,31.74001,31.74001,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,126.9947,204.463,0,33.91515,-33.91515,263.7733,62.80305,0.102163,35.44133,0,0,204.463
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,30.77281,30.77281,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,164.6782,170.5478,0,29.2153,-29.2153,232.9777,55.47078,0.102163,30.52999,0,0,170.5478
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,30.149,30.149,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,197.1397,141.3325,0,13.21924,-13.21924,219.0434,52.15309,0.102163,13.81411,0,0,141.3325
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,29.59959,29.59959,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,211.8277,128.1133,0,28.50638,-28.50638,188.9951,44.99873,0.102163,29.78917,0,0,128.1133
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,29.00439,29.00439,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,243.5015,99.6069,0,28.04876,-28.04876,159.4291,37.95922,0.102163,29.31096,0,0,99.6069
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,28.60378,28.60378,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,274.6668,71.55813,0,21.1655,-21.1655,137.1187,32.64724,0.102163,22.11795,0,0,71.55813
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,28.16883,28.16883,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,298.184,50.39263,0,29.00481,-29.00481,106.5449,25.36778,0.102163,30.31003,0,0,50.39263
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,27.814,27.814,35.58495,20.31843,0,-1,0,20.31843,0,0,15.26652,18.82501,0,21.38782,20.31843,0,0,330.4116,21.38782,0,21.38782,-21.38782,84.00017,20,0.102163,39.14344,0,0,21.38782
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,27.52212,27.52212,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1023294,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.000745,27.9325,27.39622,23.14479,23.14479,81,0,22.761,23.14479,8.644474,0,0,0,2.000745,0,0,57.85521,54.96245,285.4758,61.83,56.9632,0,56.9632,203.2147,48.38437,0.1025196,25.45927,1.600596,81,63.83075
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.76072,32.87013,27.13868,18.62782,18.62782,81,0,22.761,18.62782,111.4501,-7.105427E-15,0,0,20.76072,0,0,62.37218,59.25357,228.5126,113.0969,80.01429,0,80.01429,279.123,66.45772,0.1026733,20.4906,16.60857,81,133.8576
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,45.81626,40.94682,27.65375,15.91146,15.91146,81,0,22.761,15.91146,287.945,0,0,0,45.81626,0,0,65.08854,61.83411,148.4983,185.1097,107.6504,0,107.6504,381.2491,90.77341,0.1027774,17.50261,36.65301,81,230.926
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,63.81552,48.4829,29.0559,58.75884,58.75884,0,-1,0,58.75884,108.6058,0,0,0,63.81552,61.85141,58.75884,0,0,40.84795,281.9951,1.964106,0,1.964106,383.1124,91.21706,0.1027739,64.63473,51.05241,0,345.8106
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,53.79138,46.51173,30.34358,40.84653,40.84653,0,0,0,40.84653,131.6914,0,0,0,53.79138,42.99635,40.84653,0,0,38.88384,283.7628,10.79503,0,10.79503,393.3535,93.6554,0.1027548,44.93119,43.0331,0,337.5541
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,78.40776,56.87801,31.64271,20.27901,20.27901,0,0,0,20.27901,386.645,28.97263,0,0,78.40776,21.34632,20.27901,0,0,28.08881,293.4783,28.08881,0,28.08881,420.0009,100,0.1027049,22.30691,62.72621,0,371.886
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,65.3871,53.58332,32.99908,34.37215,34.37215,0,0,0,34.37215,190.2328,29.20589,0,0,65.3871,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1027049,37.80936,52.30968,0,384.1453
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,80.60971,61.04402,34.34971,26.50884,26.50884,0,0,0,26.50884,304.0861,52.70567,0,0,80.60971,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1027049,29.15973,64.48777,0,399.368
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,67.73004,57.00235,35.18528,3.993594,3.993594,0,-1,0,3.993594,1695.967,63.52626,0,0,67.73004,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1027049,4.392953,54.18403,0,386.4883
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,61.9171,55.32302,35.60306,28.60003,28.60003,0,0,0,28.60003,216.4931,31.81181,0,0,61.9171,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1027049,31.46004,49.53368,0,380.6753
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,43.41408,49.41484,36.11813,74.6028,74.6028,20.25,0,7.39125,74.6028,58.19364,0,0,0,43.41408,57.21347,54.3528,0,0,0,318.7582,0,13.79939,-13.79939,405.455,96.53671,0.1027049,82.06308,34.73127,81,362.1723
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,24.46892,42.98888,35.79765,35.62418,35.62418,0,0,0,35.62418,68.68626,0,7.105427E-15,0,24.46892,37.49914,35.62418,0,0,15.33265,304.9588,0,13.03022,-13.03022,391.7199,93.26646,0.1027049,39.1866,19.57513,0,329.4278
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.153042,35.83763,34.6702,33.97726,33.97726,0,0,0,33.97726,12.22301,0,7.105427E-15,0,4.153042,35.76553,33.97726,0,0,29.81068,291.9286,0,31.61249,-31.61249,358.3975,85.33256,0.1027049,37.37498,3.322433,0,296.0817
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,33.64006,33.64006,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,64.93567,260.3161,0,21.34793,-21.34793,335.8948,79.97478,0.1027049,22.30858,0,0,260.3161
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,32.58129,32.58129,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,88.65559,238.9682,0,57.11696,-57.11696,275.6882,65.63992,0.1027049,59.68723,0,0,238.9682
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,31.59693,31.59693,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,152.1189,181.8512,0,17.88681,-17.88681,256.8339,61.15079,0.1027049,18.69172,0,0,181.8512
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,30.6469,30.6469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9931,163.9644,0,0,0,256.8339,61.15079,0.1027049,0,0,0,163.9644
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,30.01737,30.01737,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,171.9931,163.9644,0,18.87683,-18.87683,236.9359,56.4132,0.1027049,19.72629,0,0,163.9644
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.9674,145.0876,0,0,0,236.9359,56.4132,0.1027049,0,0,0,145.0876
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,28.88993,28.88993,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,192.9674,145.0876,0,22.61168,-22.61168,213.1011,50.73826,0.1027049,23.62921,0,0,145.0876
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,28.50648,28.50648,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,218.0915,122.4759,0,30.12735,-30.12735,181.3441,43.17708,0.1027049,31.48308,0,0,122.4759
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,28.07153,28.07153,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,251.5663,92.34856,0,25.47677,-25.47677,154.4892,36.78308,0.1027049,26.62322,0,0,92.34856
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,27.69954,27.69954,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,279.8738,66.8718,0,23.32218,-23.32218,129.9055,30.92982,0.1027049,24.37168,0,0,66.8718
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,27.43055,27.43055,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,305.7874,43.54961,0,12.25019,-12.25019,116.9927,27.85534,0.1027049,12.80145,0,0,43.54961
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.87726,27.7845,27.28175,18.09134,18.09134,0,0,0,18.09134,10.37657,0,0,0,1.87726,19.04351,18.09134,0,0,319.3987,31.29942,0,17.16625,-17.16625,98.89784,23.54706,0.1027049,19.90047,1.501808,0,33.17669
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.247886,29.54402,27.04139,0,0,0,0,0,0,0,0,0,0,9.247886,0,0,0,0,338.4723,14.13317,9.247886,0,9.247886,107.6712,25.63594,0.1026885,0,7.398309,0,23.38106
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,28.78608,35.62032,27.53929,40.34611,40.34611,81,0,22.761,40.34611,71.34784,0,0,0,28.78608,0,0,40.65389,38.6212,329.2244,22.45627,67.40727,0,67.40727,171.6193,40.86166,0.1028637,44.38072,23.02886,81,51.24234
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,29.74458,37.38239,28.94144,27.4677,27.4677,0,-1,0,27.4677,108.2893,0,0,0,29.74458,28.91336,27.4677,0,0,261.8171,83.12282,0.8312174,0,0.8312174,172.4079,41.04941,0.1028622,30.21447,23.79567,0,112.8674
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,43.83808,43.12382,30.22912,27.63552,27.63552,0,0,0,27.63552,158.6294,0,0,0,43.83808,29.09003,27.63552,0,0,260.9859,83.87091,14.74805,0,14.74805,186.3991,44.38065,0.1028361,30.39908,35.07047,0,127.709
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,30.40562,40.32136,31.53398,36.06878,36.06878,0,0,0,36.06878,84.29899,0,0,0,30.40562,37.96714,36.06878,0,0,246.2379,97.14416,0,7.561521,-7.561521,178.4286,42.48291,0.1028361,39.67566,24.3245,0,127.5498
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,32.91653,42.494,32.85028,23.81188,23.81188,0,0,0,23.81188,138.2357,0,0,0,32.91653,25.06514,23.81188,0,0,254.6395,89.58264,7.851394,0,7.851394,185.877,44.25635,0.1028221,26.19307,26.33322,0,122.4992
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.77946,38.99904,34.18947,0,0,0,0,0,0,0,0,0,0,16.77946,0,0,0,0,246.7881,96.6489,16.77946,0,16.77946,201.7954,48.04644,0.1027924,0,13.42357,0,113.4284
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.310728,36.55884,35.05937,0,0,0,-1,0,0,0,0,0,0,5.310728,0,0,0,0,230.0087,111.7504,5.310728,0,5.310728,206.8336,49.24601,0.102783,0,4.248582,0,117.0611
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,17.66994,40.59252,35.47715,36.05056,36.05056,0,0,0,36.05056,49.01433,0,0,0,17.66994,37.94795,36.05056,0,0,224.698,116.5301,0,20.27802,-20.27802,185.4587,44.15675,0.102783,39.65561,14.13595,0,134.2
