Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.568986,28.44683,26.41185,20.44436,20.44436,0,0,0,20.44436,37.02236,0,3.552714E-15,0,7.568986,21.52038,20.44436,0,0,293.2604,54.82385,0,13.9514,-13.9514,127.0835,30.25792,0.1016734,22.4888,6.055189,0,62.39284
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.5665,30.57514,26.88114,37.11992,37.11992,0,0,0,37.11992,36.54776,0,7.105427E-15,0,13.5665,39.0736,37.11992,0,0,308.762,40.87246,0,25.5071,-25.5071,100.1967,23.8563,0.1016734,40.83191,10.8532,0,54.43895
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.60583,32.23136,28.21461,12.66023,12.66023,0,-1,0,12.66023,115.3678,0,0,0,14.60583,13.32656,12.66023,0,0,337.1032,15.36536,1.279272,0,1.279272,101.4103,24.14526,0.1016712,13.92626,11.68467,0,29.97119
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,19.47567,34.94721,29.5023,38.13348,38.13348,81,0,22.761,38.13348,51.07236,0,0,0,19.47567,0,0,42.86652,40.7232,335.8239,16.5167,60.19886,0,60.19886,158.52,37.74277,0.1018523,41.94682,15.58053,81,35.99237
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,44.92358,44.05352,30.76136,35.33649,35.33649,81,0,22.761,35.33649,127.1308,0,0,0,44.92358,0,0,45.66351,43.38033,275.6251,70.69568,88.30391,0,88.30391,242.2924,57.68855,0.1019857,38.87014,35.93886,81,115.6193
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,40.18572,43.89288,32.01471,2.394141,2.394141,74.70993,0,21.16961,2.394141,1678.502,0,0,0,40.18572,0,0,72.31579,68.7,187.3211,150.1692,108.8857,0,108.8857,345.5905,82.28328,0.102055,2.633555,32.14857,81,190.3549
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,52.60368,49.39434,33.28523,3.173013,3.173013,0,0,0,3.173013,1657.846,0,0,0,52.60368,3.340014,3.173013,0,0,78.43542,248.1664,49.26367,0,49.26367,392.3261,93.41079,0.1019722,3.490314,42.08295,0,300.77
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,47.33299,48.50342,34.09218,0,0,0,-1,0,0,0,18.16124,0,0,47.33299,0,0,0,0,29.17175,292.5037,29.17175,0,29.17175,420.0009,100,0.1019233,0,37.86639,0,339.8366
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,29.55291,43.17102,34.47562,10.09205,10.09205,0,0,0,10.09205,292.8334,18.92969,0,0,29.55291,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1019233,11.10126,23.64233,0,348.3111
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,29.24399,43.55311,34.92774,10.99923,10.99923,0,0,0,10.99923,265.873,17.66585,0,0,29.24399,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1019233,12.09915,23.39519,0,348.0022
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.61501,37.87916,34.57291,40.54343,40.54343,0,0,0,40.54343,28.64831,0,7.105427E-15,0,11.61501,42.67729,40.54343,0,0,0,318.7582,0,31.06228,-31.06228,387.2583,92.20418,0.1019233,44.59777,9.292006,0,330.3732
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.211839,34.65524,33.47981,0,0,0,0,0,0,0,0,0,0,4.211839,0,0,0,0,34.51365,287.696,4.211839,0,4.211839,391.254,93.15553,0.1019162,0,3.369471,0,291.9078
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,32.46683,32.46683,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,30.30181,291.4866,0,1.332079,-1.332079,389.8499,92.82121,0.1019162,1.392023,0,0,291.4866
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,31.51681,31.51681,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,31.7819,290.1545,0,19.00668,-19.00668,369.8151,88.05103,0.1019162,19.86198,0,0,290.1545
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,30.60112,30.60112,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,52.90043,271.1478,0,3.646607,-3.646607,365.9712,87.13583,0.1019162,3.810704,0,0,271.1478
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,29.73122,29.73122,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,56.95222,267.5012,0,13.09795,-13.09795,352.1648,83.84859,0.1019162,13.68736,0,0,267.5012
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,29.11885,29.11885,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,71.50549,254.4033,0,47.20616,-47.20616,302.4051,72.00108,0.1019162,49.33043,0,0,254.4033
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,28.60378,28.60378,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,123.9568,207.1971,0,47.70933,-47.70933,252.1151,60.02728,0.1019162,49.85625,0,0,207.1971
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.9671,159.4878,0,0,0,252.1151,60.02728,0.1019162,0,0,0,159.4878
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,27.73388,27.73388,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,176.9671,159.4878,0,7.970177,-7.970177,243.7138,58.02697,0.1019162,8.328835,0,0,159.4878
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,27.31609,27.31609,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,185.8229,151.5176,0,2.803911,-2.803911,240.7582,57.32326,0.1019162,2.930087,0,0,151.5176
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,26.97843,26.97843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.9384,148.7137,0,0,0,240.7582,57.32326,0.1019162,0,0,0,148.7137
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,26.76668,26.76668,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,188.9384,148.7137,0,28.34268,-28.34268,210.8824,50.20999,0.1019162,29.6181,0,0,148.7137
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.732756,27.0513,26.58927,31.58149,31.58149,0,0,0,31.58149,5.486621,0,0,0,1.732756,33.24367,31.58149,0,0,220.4302,120.371,0,31.51091,-31.51091,177.6669,42.30157,0.1019162,34.73964,1.386205,0,122.1038
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.17175,31.61909,26.36607,30.85488,30.85488,0,0,0,30.85488,62.13523,0,0,0,19.17175,32.47882,30.85488,0,0,255.4424,88.86011,0,13.30707,-13.30707,163.6401,38.96184,0.1019162,33.94036,15.3374,0,108.0319
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.77244,33.99326,26.82963,57.76929,57.76929,0,0,0,57.76929,44.61269,0,0,0,25.77244,60.80978,57.76929,0,0,270.228,75.55304,0,35.03735,-35.03735,126.7075,30.16838,0.1019162,63.54623,20.61795,0,101.3255
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,51.20132,43.22153,28.15166,4.101306,4.101306,0,-1,0,4.101306,1248.415,0,0,0,51.20132,4.317164,4.101306,0,0,309.1584,40.51569,46.88416,0,46.88416,171.1857,40.75841,0.1018377,4.511436,40.96106,0,91.71702
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,83.6568,56.229,29.42217,0,0,0,0,0,0,0,0,0,0,83.6568,0,0,0,0,262.2742,82.71143,83.6568,0,83.6568,250.5495,59.65452,0.1016978,0,66.92544,0,166.3682
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,93.11889,61.64718,30.68124,44.59689,44.59689,0,0,0,44.59689,208.8013,0,0,0,93.11889,46.9441,44.59689,0,0,178.6174,158.0026,46.17479,0,46.17479,294.3547,70.08432,0.1016208,49.05658,74.49511,0,251.1214
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,84.23814,59.52232,31.91742,4.961545,4.961545,0,0,0,4.961545,1697.821,0,0,0,84.23814,5.222679,4.961545,0,0,132.4426,199.5599,79.01546,0,79.01546,369.3154,87.93206,0.1014893,5.4577,67.3905,0,283.798
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,70.84261,55.82721,33.18793,36.33567,36.33567,0,0,0,36.33567,194.9671,0,0,0,70.84261,38.24807,36.33567,0,0,53.42717,270.6738,32.59454,0,32.59454,400.2373,95.2944,0.1014351,39.96923,56.67409,0,341.5164
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,62.86323,53.8152,33.99488,38.97575,38.97575,0,-1,0,38.97575,161.2881,1.003492,0,0,62.86323,41.0271,38.97575,0,0,20.83263,300.0089,20.83263,0,20.83263,420.0009,100,0.1014005,42.87333,50.29058,0,362.8721
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,61.99993,53.91022,34.34971,43.72237,43.72237,0,0,0,43.72237,141.8037,15.97638,0,0,61.99993,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1014005,48.09461,49.59995,0,380.7581
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,36.60754,45.75143,34.80183,29.88772,29.88772,0,0,0,29.88772,122.4835,5.146781,0,0,36.60754,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1014005,32.8765,29.28603,0,355.3658
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,22.57713,41.02951,34.47562,4.803062,4.803062,0,0,0,4.803062,470.057,17.52128,0,0,22.57713,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1014005,5.283369,18.0617,0,341.3354
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.975329,34.77201,33.38252,58.13622,58.13622,0,0,0,58.13622,8.558053,0,7.105427E-15,0,4.975329,61.19603,58.13622,0,0,0,318.7582,0,56.2207,-56.2207,360.739,85.89007,0.1014005,63.94985,3.980263,0,323.7336
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,32.36954,32.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.46744,262.5375,0,0,0,360.739,85.89007,0.1014005,0,0,0,262.5375
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,31.41952,31.41952,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.46744,262.5375,0,31.92224,-31.92224,327.09,77.87843,0.1014005,33.35873,0,0,262.5375
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,30.50383,30.50383,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,97.93659,230.6153,0,23.73579,-23.73579,302.0703,71.92136,0.1014005,24.8039,0,0,230.6153
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,29.63392,29.63392,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.3097,206.8795,0,30.0869,-30.0869,270.3559,64.37033,0.1014005,31.44081,0,0,206.8795
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,29.02156,29.02156,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.7396,176.7926,0,15.83105,-15.83105,253.6685,60.39715,0.1014005,16.54344,0,0,176.7926
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,28.52365,28.52365,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.3296,160.9616,0,21.9629,-21.9629,230.5176,54.88504,0.1014005,22.95123,0,0,160.9616
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,28.02575,28.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7328,138.9987,0,0,0,230.5176,54.88504,0.1014005,0,0,0,138.9987
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,27.65375,27.65375,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.7328,138.9987,0,3.91706,-3.91706,226.3887,53.90196,0.1014005,4.093327,0,0,138.9987
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,27.23597,27.23597,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.0851,135.0816,0,18.96048,-18.96048,206.4026,49.14337,0.1014005,19.8137,0,0,135.0816
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,26.90976,26.90976,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.1523,116.1211,0,35.77115,-35.77115,168.6965,40.16574,0.1014005,37.38086,0,0,116.1211
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,26.70373,26.70373,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,264.8981,80.34997,0,21.60657,-21.60657,145.9211,34.74306,0.1014005,22.57887,0,0,80.34997
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.580179,26.94741,26.52631,1.365488,1.365488,0,0,0,1.365488,115.7227,0,0,0,1.580179,1.437356,1.365488,0,0,288.9054,58.7434,0.1428233,0,0.1428233,146.0566,34.77532,0.1014003,1.502037,1.264143,0,60.32358
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.299499,28.79131,26.28594,15.71351,15.71351,0,0,0,15.71351,59.18153,0,0,0,9.299499,16.54054,15.71351,0,0,288.7625,58.87194,0,7.241042,-7.241042,138.4239,32.95801,0.1014003,17.28486,7.439599,0,68.17144
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,27.00165,34.28531,26.76668,0,0,0,0,0,0,0,0,0,0,27.00165,0,0,0,0,296.8081,51.6309,27.00165,0,27.00165,164.0399,39.05705,0.1013555,0,21.60132,0,78.63255
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,25.23218,35.15181,28.0887,28.68132,28.68132,0,-1,0,28.68132,87.97425,3.552714E-15,0,0,25.23218,30.19086,28.68132,0,0,269.8065,75.93239,0,4.958687,-4.958687,158.813,37.81255,0.1013555,31.54945,20.18574,0,101.1646
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,33.89927,39.08086,29.35922,36.74584,36.74584,0,0,0,36.74584,92.25335,0,0,0,33.89927,38.67983,36.74584,0,0,275.3161,70.97369,0,4.780563,-4.780563,153.7739,36.61275,0.1013555,40.42042,27.11941,0,104.873
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,35.64458,40.94272,30.60112,55.54469,55.54469,0,0,0,55.54469,64.1728,0,7.105427E-15,0,35.64458,58.46809,55.54469,0,0,280.6279,66.19314,0,22.82351,-22.82351,129.7158,30.88464,0.1013555,61.09916,28.51566,0,101.8377
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,35.27583,42.14984,31.8373,0,0,0,0,0,0,0,0,0,0,35.27583,0,0,0,0,305.9873,43.36962,35.27583,0,35.27583,163.1814,38.85263,0.101297,0,28.22066,0,78.64545
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,38.05755,44.37425,33.09064,0,0,0,0,0,0,0,0,0,0,38.05755,0,0,0,0,270.7115,75.11787,38.05755,0,38.05755,199.2859,47.44893,0.101234,0,30.44604,0,113.1754
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,36.1632,44.63755,33.89759,47.32221,47.32221,0,-1,0,47.32221,76.41908,0,0,0,36.1632,49.81285,47.32221,0,0,232.6539,109.3697,0,13.64966,-13.64966,184.8979,44.02323,0.101234,52.05443,28.93056,0,145.5329
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.81175,39.07348,34.25242,32.12834,32.12834,0,0,0,32.12834,52.32687,0,0,0,16.81175,33.8193,32.12834,0,0,247.8202,95.72002,0,17.00755,-17.00755,166.9704,39.75478,0.101234,35.34117,13.4494,0,112.5318
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.82568,39.24775,34.70454,17.03351,17.03351,0,0,0,17.03351,92.90912,0,3.552714E-15,0,15.82568,17.93001,17.03351,0,0,266.7175,78.71246,0,2.104326,-2.104326,164.7522,39.22664,0.101234,18.73686,12.66055,0,94.53815
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,15.52401,38.79377,34.34971,29.13012,29.13012,0,0,0,29.13012,53.29197,0,3.552714E-15,0,15.52401,30.66328,29.13012,0,0,269.0557,76.60814,0,15.13927,-15.13927,148.7941,35.42708,0.101234,32.04313,12.41921,0,92.13215
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.005342,34.68234,33.28523,0,0,0,0,0,0,0,0,0,0,5.005342,0,0,0,0,285.8771,61.46887,5.005342,0,5.005342,153.5425,36.55767,0.1012258,0,4.004274,0,66.47421
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,32.23791,32.23791,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,280.8717,65.97368,0,43.88932,-43.88932,107.2791,25.5426,0.1012258,45.86434,0,0,65.97368
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,31.32222,31.32222,24.27451,20.98014,0,-1,0,20.98014,0,0,3.294371,5.721822,0,22.08436,20.98014,0,0,329.6376,22.08436,0,22.08436,-22.08436,84.00017,20,0.1012258,26.70196,0,0,22.08436
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,30.40654,30.40654,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012258,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,29.5538,29.5538,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012258,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,28.9586,28.9586,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012258,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,28.44353,28.44353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012258,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.95707,27.95707,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012258,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,27.57363,27.57363,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012258,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,27.16729,27.16729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012258,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,26.8468,26.8468,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012258,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,26.6236,26.6236,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1013614,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.09184,26.75399,26.46336,25.52064,25.52064,81,0,22.761,25.52064,4.278264,0,0,0,1.09184,0,0,55.47936,52.70539,285.4758,61.83,53.79723,0,53.79723,200.2112,47.66925,0.1015316,28.0727,0.8734721,81,62.92184
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,22.22203,32.35009,26.23444,11.275,11.275,81,0,22.761,11.275,197.0912,0,0,0,22.22203,0,0,69.725,66.23875,231.6786,110.2475,88.46078,0,88.46078,284.1325,67.65047,0.1016634,12.4025,17.77763,81,132.4695
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,32.688,35.89561,26.70373,0,0,72.31579,0,20.56389,0,0,0,0,0,32.688,0,0,72.31579,68.7,143.2178,189.8622,101.388,0,101.388,380.3176,90.55164,0.1017337,0,26.1504,81,222.5502
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,26.55298,35.47319,28.02575,19.9679,19.9679,0,-1,0,19.9679,132.9784,0,0,0,26.55298,21.01884,19.9679,0,0,41.82978,281.1114,5.534147,0,5.534147,385.5678,91.80167,0.1017246,21.96468,21.24239,0,307.6644
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,68.26073,50.30818,29.2791,8.896453,8.896453,0,0,0,8.896453,767.2803,22.6004,0,0,68.26073,9.364688,8.896453,0,0,36.29564,286.0922,36.29564,0,36.29564,420.0009,100,0.1016646,9.786098,54.60859,0,354.3529
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,89.77187,60.03803,30.51527,63.34975,63.34975,20.25,0,7.39125,63.34975,141.7083,44.40371,0,0,89.77187,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.1016646,69.68472,71.81749,81,408.5301
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,85.80502,59.96029,31.75718,5.187055,5.187055,0,0,0,5.187055,1654.215,80.34497,0,0,85.80502,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1016646,5.70576,68.64402,0,404.5633
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,60.7167,51.90105,32.99908,0,0,0,0,0,0,0,60.7167,0,0,60.7167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016646,0,48.57336,0,379.4749
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,28.84042,42.2361,33.8003,20.11846,20.11846,0,-1,0,20.11846,143.353,7.663091,0,0,28.84042,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1016646,22.13031,23.07234,0,347.5986
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,36.74207,45.0992,34.15513,20.5953,20.5953,0,0,0,20.5953,178.4002,15.0628,0,0,36.74207,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1016646,22.65483,29.39365,0,355.5003
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,32.52654,44.24292,34.60725,24.02835,24.02835,0,0,0,24.02835,135.3673,7.233537,0,0,32.52654,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1016646,26.43118,26.02123,0,351.2848
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,21.34575,40.42547,34.25242,23.85543,23.85543,0,0,0,23.85543,89.47965,0,0,0,21.34575,25.11098,23.85543,0,0,0,318.7582,0,3.765223,-3.765223,416.032,99.05503,0.1016646,26.24097,17.0766,0,340.104
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.903005,34.55543,33.18793,30.7452,30.7452,0,0,0,30.7452,15.94722,0,3.552714E-15,0,4.903005,32.36337,30.7452,0,0,4.183581,314.993,0,27.46036,-27.46036,387.0862,92.16319,0.1016646,33.81972,3.922404,0,319.896
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,32.15779,32.15779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.6951,287.5327,0,0,0,387.0862,92.16319,0.1016646,0,0,0,287.5327
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,31.2421,31.2421,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,34.6951,287.5327,0,17.49221,-17.49221,368.6478,87.7731,0.1016646,18.27937,0,0,287.5327
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,30.32641,30.32641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.13089,270.0404,0,0,0,368.6478,87.7731,0.1016646,0,0,0,270.0404
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.13089,270.0404,0,0,0,368.6478,87.7731,0.1016646,0,0,0,270.0404
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,28.87848,28.87848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.13089,270.0404,0,0,0,368.6478,87.7731,0.1016646,0,0,0,270.0404
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,28.37486,28.37486,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,54.13089,270.0404,0,22.81754,-22.81754,344.596,82.04649,0.1016646,23.84433,0,0,270.0404
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,27.89412,27.89412,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,79.48372,247.2229,0,15.72439,-15.72439,328.021,78.10008,0.1016646,16.43198,0,0,247.2229
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.95526,231.4985,0,0,0,328.021,78.10008,0.1016646,0,0,0,231.4985
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,27.10434,27.10434,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,96.95526,231.4985,0,8.457327,-8.457327,319.1062,75.97752,0.1016646,8.837906,0,0,231.4985
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,26.78385,26.78385,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,106.3523,223.0412,0,7.403925,-7.403925,311.3018,74.11932,0.1016646,7.737102,0,0,223.0412
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,26.5721,26.5721,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,114.5789,215.6372,0,29.22182,-29.22182,280.4993,66.78541,0.1016646,30.5368,0,0,215.6372
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.636915,26.83633,26.4004,43.27753,43.27753,0,0,0,43.27753,3.782367,0,0,0,1.636915,45.5553,43.27753,0,0,147.0476,186.4154,0,43.91838,-43.91838,234.2052,55.76304,0.1016646,47.60529,1.309532,0,188.0523
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.04406,29.42857,26.17148,42.41482,42.41482,0,0,0,42.41482,28.39588,0,7.105427E-15,0,12.04406,44.64718,42.41482,0,0,195.8458,142.497,0,32.60312,-32.60312,199.8385,47.58051,0.1016646,46.6563,9.635249,0,154.5411
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,35.30233,36.62369,26.65222,53.7058,53.7058,0,0,0,53.7058,65.7328,0,0,0,35.30233,56.53242,53.7058,0,0,232.0714,109.8939,0,21.23009,-21.23009,177.4601,42.25231,0.1016646,59.07637,28.24186,0,145.1962
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,21.24619,33.83993,27.93991,19.29195,19.29195,0,-1,0,19.29195,110.1298,0,0,0,21.24619,20.30732,19.29195,0,0,255.6604,88.66383,0.9388707,0,0.9388707,178.3507,42.46438,0.1016631,21.22114,16.99695,0,109.91
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,17.30053,34.00821,29.19897,3.201335,3.201335,0,0,0,3.201335,540.4161,0,0,0,17.30053,3.369827,3.201335,0,0,254.7216,89.50882,13.9307,0,13.9307,191.5666,45.611,0.1016401,3.521469,13.84042,0,106.8093
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.90049,36.03599,30.43515,32.0768,32.0768,0,0,0,32.0768,62.04013,0,7.105427E-15,0,19.90049,33.76505,32.0768,0,0,240.7909,102.0464,0,13.86456,-13.86456,176.952,42.13136,0.1016401,35.28448,15.92039,0,121.9469
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,21.67293,37.82716,31.65988,20.97324,20.97324,0,0,0,20.97324,103.3361,3.552714E-15,0,0,21.67293,22.07709,20.97324,0,0,256.1959,88.18188,0,0.4041635,-0.4041635,176.526,42.02992,0.1016401,23.07056,17.33834,0,109.8548
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,49.83007,48.02643,32.90178,42.62378,42.62378,0,0,0,42.62378,116.9067,0,0,0,49.83007,44.86714,42.62378,0,0,256.645,87.77773,4.962928,0,4.962928,181.2343,43.15093,0.1016319,46.88616,39.86406,0,137.6078
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,26.20601,41.32441,33.70301,0,0,0,-1,0,0,0,0,0,0,26.20601,0,0,0,0,251.6821,92.24436,26.20601,0,26.20601,206.0955,49.07025,0.1015886,0,20.96481,0,118.4504
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,24.17404,41.0774,34.05784,31.73953,31.73953,0,0,0,31.73953,76.16381,0,3.552714E-15,0,24.17404,33.41003,31.73953,0,0,225.4761,115.8298,0,9.235996,-9.235996,196.3599,46.75226,0.1015886,34.91349,19.33923,0,140.0038
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,17.46003,39.53119,34.50996,35.31525,35.31525,0,0,0,35.31525,49.44047,0,0,0,17.46003,37.17395,35.31525,0,0,235.7383,106.5938,0,19.71392,-19.71392,175.5796,41.80458,0.1015886,38.84678,13.96802,0,124.0538
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.56155,37.14798,34.15513,1.683077,1.683077,0,0,0,1.683077,627.5144,0,0,0,10.56155,1.77166,1.683077,0,0,257.6426,86.87985,8.789891,0,8.789891,183.9184,43.79001,0.1015741,1.851385,8.449242,0,97.44141
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.029984,33.93254,33.09064,9.706932,9.706932,0,0,0,9.706932,31.21464,0,0,0,3.029984,10.21782,9.706932,0,0,248.8527,94.79076,0,7.187839,-7.187839,176.3418,41.98605,0.1015741,10.67762,2.423987,0,97.82074
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,32.0605,32.0605,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,256.8392,87.60292,0,30.98928,-30.98928,143.6762,34.20855,0.1015741,32.3838,0,0,87.60292
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,31.16198,31.16198,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,291.2718,56.61364,0,12.8539,-12.8539,130.127,30.98255,0.1015741,13.43232,0,0,56.61364
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,30.26346,30.26346,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,305.5539,43.75974,0,1.453885,-1.453885,128.5945,30.61767,0.1015741,1.51931,0,0,43.75974
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,29.42217,29.42217,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,307.1693,42.30585,0,25.75918,-25.75918,101.4419,24.15278,0.1015741,26.91834,0,0,42.30585
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,28.80981,28.80981,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,335.7906,16.54667,0,4.723063,-4.723063,96.46335,22.96742,0.1015741,4.935601,0,0,16.54667
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,28.3119,28.3119,11.54484,11.23243,0,-1,0,11.23243,0,0,0.3124135,1.466898,0,11.82361,11.23243,0,0,341.0385,11.82361,0,11.82361,-11.82361,84.00017,20,0.1015741,12.69933,0,0,11.82361
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.84834,27.84834,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015741,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,27.442,27.442,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015741,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,27.05856,27.05856,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015741,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,26.73806,26.73806,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015741,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,26.52631,26.52631,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1017144,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2967884,26.42775,26.3489,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.899842,0,0,0,0.2967884,0,0,72.31579,68.7,309.6757,40.05006,68.99679,0,68.99679,191.6727,45.63628,0.1018574,4.731518,0.2374307,81,40.34685
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.124433,27.22661,26.1257,20.63406,20.63406,81,0,22.761,20.63406,19.98847,0,0,0,4.124433,0,0,60.36594,57.34764,240.6789,102.1472,61.47207,0,61.47207,249.9903,59.52137,0.1020325,22.69747,3.299546,81,106.2716
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.64677,30.57746,26.58927,13.00576,13.00576,81,0,22.761,13.00576,112.6175,0,0,0,14.64677,0,0,67.99424,64.59453,179.2069,157.472,79.24129,0,79.24129,325.1652,77.42012,0.1021778,14.30634,11.71741,81,172.1188
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.838447,30.55553,27.87695,102.4971,68.7,0,-1,0,68.7,14.32088,0,33.79708,44.04679,9.838447,72.31579,68.7,0,0,99.96558,228.7892,0,62.47734,-62.47734,259.3083,61.73994,0.1021778,112.7468,7.870757,0,238.6277
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,17.39256,33.96971,29.13602,32.00401,32.00401,0,0,0,32.00401,54.34496,0,0,0,17.39256,33.68843,32.00401,0,0,169.3849,166.3119,0,16.29586,-16.29586,242.1309,57.6501,0.1021778,35.20441,13.91405,0,183.7044
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.97669,35.10589,30.35503,64.60136,64.60136,20.25,0,7.39125,64.60136,26.27915,0,1.421085E-14,0,16.97669,46.68565,44.35136,0,0,187.4914,150.016,0,29.70896,-29.70896,210.8149,50.19393,0.1021778,71.0615,13.58135,81,166.9927
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,21.64669,37.73611,31.57976,0,0,72.31579,0,20.56389,0,0,0,0,0,21.64669,0,0,72.31579,68.7,220.5013,120.307,90.34669,0,90.34669,296.5253,70.60112,0.102265,0,17.31735,81,141.9537
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,34.77424,43.02684,32.80449,24.812,24.812,81,0,22.761,24.812,140.1509,0,0,0,34.77424,0,0,56.188,53.3786,130.1546,201.619,88.15284,0,88.15284,380.1544,90.51278,0.102395,27.2932,27.81939,81,236.3933
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.7465,37.80133,33.60572,9.529017,9.529017,0,-1,0,9.529017,154.7537,0,0,0,14.7465,10.03054,9.529017,0,0,42.0018,280.9566,4.71596,0,4.71596,384.6284,91.578,0.1023872,10.48192,11.7972,0,295.7031
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,23.66458,40.82115,33.96055,53.74949,53.74949,0,0,0,53.74949,44.02753,0,0,0,23.66458,56.57841,53.74949,0,0,37.28584,285.201,0,32.91384,-32.91384,349.9341,83.31749,0.1023872,59.12444,18.93166,0,308.8655
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.28301,35.86362,34.37833,27.33261,27.33261,0,0,0,27.33261,19.3286,0,3.552714E-15,0,5.28301,28.77116,27.33261,0,0,73.85677,252.2871,0,23.48815,-23.48815,325.1755,77.42258,0.1023872,30.06586,4.226408,0,257.5701
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.15616,36.64441,34.05784,27.96328,27.96328,0,0,0,27.96328,32.74352,0,0,0,9.15616,29.43503,27.96328,0,0,99.95472,228.799,0,20.27887,-20.27887,303.7997,72.33311,0.1023872,30.75961,7.324928,0,237.9551
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.830739,34.31583,32.97046,24.70282,24.70282,0,0,0,24.70282,19.55542,0,3.552714E-15,0,4.830739,26.00297,24.70282,0,0,122.4868,208.5201,0,21.17223,-21.17223,281.4822,67.01943,0.1023872,27.1731,3.864591,0,213.3508
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,31.96893,31.96893,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,146.0115,187.3479,0,0.3240929,-0.3240929,281.1406,66.9381,0.1023872,0.3386771,0,0,187.3479
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,31.06469,31.06469,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,146.3716,187.0238,0,51.00556,-51.00556,227.376,54.13703,0.1023872,53.30081,0,0,187.0238
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,30.16617,30.16617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.0444,136.0182,0,0,0,227.376,54.13703,0.1023872,0,0,0,136.0182
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,29.34205,29.34205,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,203.0444,136.0182,0,2.662719,-2.662719,224.5692,53.46875,0.1023872,2.782542,0,0,136.0182
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,28.74685,28.74685,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,206.003,133.3555,0,11.2914,-11.2914,212.667,50.63491,0.1023872,11.79951,0,0,133.3555
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,28.24895,28.24895,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,218.549,122.0641,0,6.22868,-6.22868,206.1014,49.07167,0.1023872,6.50897,0,0,122.0641
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,27.76821,27.76821,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,225.4698,115.8354,0,13.29335,-13.29335,192.089,45.73539,0.1023872,13.89155,0,0,115.8354
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,27.37905,27.37905,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,240.2402,102.5421,0,8.656711,-8.656711,182.964,43.56278,0.1023872,9.046262,0,0,102.5421
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.9956,26.9956,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,249.8587,93.88537,0,24.2888,-24.2888,157.3614,37.46692,0.1023872,25.38179,0,0,93.88537
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,26.66939,26.66939,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,276.8463,69.59657,0,46.92171,-46.92171,107.9016,25.6908,0.1023872,49.03319,0,0,69.59657
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,26.48053,26.48053,19.44009,19.44009,0,0,0,19.44009,0,0,3.552714E-15,0,0,20.46325,19.44009,0,0,328.9815,22.67486,0,20.46325,-20.46325,86.33141,20.55506,0.1023872,21.3841,0,0,22.67486
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5785758,26.43967,26.28594,4.75262,4.75262,77.06841,0,21.76631,4.75262,12.17383,0,0,0,0.5785758,0,0,72.31579,68.7,351.7185,2.21161,69.27857,0,69.27857,152.0548,36.20346,0.1025301,5.227881,0.4628606,81,2.790186
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.138813,26.89321,26.05702,11.62981,11.62981,81,0,22.761,11.62981,26.98938,0,0,0,3.138813,0,0,69.37019,65.90168,282.4399,64.56232,69.0405,0,69.0405,217.5524,51.79809,0.1026909,12.79279,2.511051,81,67.70114
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.673895,28.86414,26.52631,24.21824,24.21824,81,0,22.761,24.21824,35.81555,0,0,0,8.673895,0,0,56.78176,53.94268,213.3994,126.6988,62.61657,0,62.61657,276.9557,65.9417,0.102862,26.64006,6.939116,81,135.3727
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,32.06746,36.88639,27.814,22.40551,22.40551,0,-1,0,22.40551,143.1231,0,0,0,32.06746,23.58475,22.40551,0,0,150.7828,183.0537,8.482715,0,8.482715,285.0031,67.85775,0.1028479,24.64606,25.65397,0,215.1211
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,39.74685,40.5601,29.0559,29.20224,29.20224,0,0,0,29.20224,136.1089,0,0,0,39.74685,30.7392,29.20224,0,0,142.3001,190.6881,9.007653,0,9.007653,293.5485,69.89236,0.1028331,32.12246,31.79748,0,230.435
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,26.37399,37.79563,30.29208,41.00165,41.00165,0,0,0,41.00165,64.32421,0,7.105427E-15,0,26.37399,43.15963,41.00165,0,0,133.2924,198.795,0,16.78564,-16.78564,275.8549,65.6796,0.1028331,45.10182,21.09919,0,225.169
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,31.66253,40.67026,31.49964,7.266059,7.266059,0,0,0,7.266059,435.7592,0,0,0,31.66253,7.648483,7.266059,0,0,151.9432,182.0094,24.01404,0,24.01404,298.6366,71.10381,0.1027934,7.992665,25.33002,0,213.6719
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,21.41492,38.85722,32.72437,37.62828,37.62828,0,0,0,37.62828,56.91177,0,0,0,21.41492,39.60872,37.62828,0,0,127.9291,203.622,0,18.19379,-18.19379,279.4587,66.53764,0.1027934,41.39111,17.13194,0,225.0369
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,26.90791,41.34047,33.51415,29.38676,29.38676,0,-1,0,29.38676,91.56475,3.552714E-15,0,0,26.90791,30.93343,29.38676,0,0,148.1445,185.4282,0,4.025517,-4.025517,275.2154,65.52734,0.1027934,32.32544,21.52633,0,212.3361
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,31.54428,43.11253,33.83464,16.56158,16.56158,0,0,0,16.56158,190.4667,0,0,0,31.54428,17.43324,16.56158,0,0,152.6172,181.4027,14.11104,0,14.11104,288.6023,68.7147,0.1027701,18.21774,25.23543,0,212.947
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,17.26378,39.24265,34.28676,31.98297,31.98297,0,0,0,31.98297,53.97802,0,3.552714E-15,0,17.26378,33.66629,31.98297,0,0,138.5062,194.1026,0,16.40251,-16.40251,271.3126,64.5981,0.1027701,35.18127,13.81102,0,211.3664
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.392676,35.44417,33.93193,0,0,0,0,0,0,0,0,0,0,5.392676,0,0,0,0,156.7312,177.7001,5.392676,0,5.392676,276.4285,65.81618,0.1027613,0,4.314141,0,183.0928
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.493742,34.11745,32.86745,6.608019,6.608019,0,0,0,6.608019,68.00438,0,0,0,4.493742,6.955809,6.608019,0,0,151.3385,182.5535,0,2.462067,-2.462067,273.8333,65.19826,0.1027613,7.268821,3.594994,0,187.0473
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,31.87164,31.87164,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,154.0742,180.0915,0,12.39753,-12.39753,260.7651,62.0868,0.1027613,12.95542,0,0,180.0915
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,30.98456,30.98456,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,167.8492,167.6939,0,44.4455,-44.4455,213.9154,50.93214,0.1027613,46.44555,0,0,167.6939
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,30.08604,30.08604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.2331,123.2484,0,0,0,213.9154,50.93214,0.1027613,0,0,0,123.2484
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,29.26193,29.26193,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,217.2331,123.2484,0,11.46284,-11.46284,201.8325,48.05527,0.1027613,11.97866,0,0,123.2484
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,28.6839,28.6839,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,229.9696,111.7856,0,41.74662,-41.74662,157.8277,37.57796,0.1027613,43.62522,0,0,111.7856
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,28.186,28.186,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,276.3547,70.03899,0,28.93009,-28.93009,127.3327,30.31726,0.1027613,30.23194,0,0,70.03899
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,27.71671,27.71671,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,308.4993,41.10889,0,23.17418,-23.17418,102.905,24.50114,0.1027613,24.21702,0,0,41.10889
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,27.31609,27.31609,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,334.2484,17.93471,0,0.6591408,-0.6591408,102.2102,24.33572,0.1027613,0.6888021,0,0,17.93471
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,26.94409,26.94409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.9807,17.27557,0,0,0,102.2102,24.33572,0.1027613,0,0,0,17.27557
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,26.6236,26.6236,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,334.9807,17.27557,0,10.69323,-10.69323,90.93857,21.652,0.1027613,11.17442,0,0,17.27557
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,26.41185,26.41185,29.08299,29.08299,22.82976,0,8.043929,29.08299,0,0,3.552714E-15,0,0,6.582346,6.253229,0,0,346.8621,6.582346,0,6.582346,-6.582346,84.00017,20,0.1027613,31.99129,0,81,6.582346
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.16317,26.5322,26.22299,18.98875,18.98875,81,0,22.761,18.98875,6.125576,0,0,0,1.16317,0,0,62.01125,58.91069,354.1758,0,60.07386,0,60.07386,140.9912,33.56927,0.1029361,20.88763,0.9305364,81,1.16317
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,19.534,31.35504,26.01124,64.8885,64.8885,81,0,22.761,64.8885,30.10395,0,0,0,19.534,0,0,16.11149,15.30592,294.102,54.06647,34.83992,0,34.83992,174.0433,41.43879,0.1030348,71.37736,15.6272,81,73.60047
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,47.60899,40.23211,26.48053,8.782775,8.782775,81,0,22.761,8.782775,542.0723,0,0,0,47.60899,0,0,72.21722,68.60636,259.262,85.4224,116.2153,0,116.2153,284.2949,67.68912,0.1031164,9.661052,38.08719,81,133.0314
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,68.37349,48.57854,27.75104,0,0,0,-1,0,0,0,0,0,0,68.37349,0,0,0,0,143.0467,190.0162,68.37349,0,68.37349,349.1596,83.13308,0.1030038,0,54.69879,0,258.3897
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,82.39316,55.22924,29.00439,17.9826,17.9826,0,0,0,17.9826,458.1827,0,0,0,82.39316,18.92905,17.9826,0,0,74.67319,251.5524,63.46411,0,63.46411,409.367,97.46813,0.1028994,19.78086,65.91453,0,333.9455
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,81.19628,56.25145,30.22912,26.84997,26.84997,0,0,0,26.84997,302.4074,41.72408,0,0,81.19628,28.26312,26.84997,0,0,11.20908,308.67,11.20908,0,11.20908,420.0009,100,0.102881,29.53496,64.95702,0,389.8663
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,75.64404,55.56828,31.43668,33.64725,33.64725,0,0,0,33.64725,224.815,40.22589,0,0,75.64404,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.102881,37.01197,60.51524,0,394.4023
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,46.48647,46.64599,32.66142,36.83177,36.83177,0,0,0,36.83177,126.213,7.716187,0,0,46.48647,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.102881,40.51495,37.18918,0,365.2447
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,75.00108,57.72315,33.44547,33.27359,33.27359,0,-1,0,33.27359,225.4073,39.97626,0,0,75.00108,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.102881,36.60094,60.00087,0,393.7593
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,62.91387,53.57644,33.77169,29.4175,29.4175,0,0,0,29.4175,213.8654,31.94808,0,0,62.91387,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.102881,32.35925,50.33109,0,381.6721
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,42.59983,47.03715,34.18947,72.81866,72.81866,20.25,0,7.39125,72.81866,58.50126,0,0,0,42.59983,55.33543,52.56866,0,0,0,318.7582,0,12.7356,-12.7356,406.5764,96.8037,0.102881,80.10052,34.07986,81,361.3581
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,28.13532,42.0548,33.83464,0,0,0,0,0,0,0,13.98466,0,0,28.13532,0,0,0,0,14.15066,306.0226,14.15066,0,14.15066,420.0009,100,0.1028578,0,22.50826,0,334.158
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.94002,34.16184,32.78732,99.06997,99.06997,30.36997,0,9.951603,99.06997,4.986394,0,1.421085E-14,0,4.94002,72.31579,68.7,0,0,0,318.7582,0,67.37577,-67.37577,348.9805,83.09044,0.1028578,108.977,3.952016,81,323.6982
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,31.82013,31.82013,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,74.86197,251.3825,0,45.01677,-45.01677,301.5287,71.7924,0.1028578,47.04252,0,0,251.3825
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,30.93878,30.93878,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,124.8806,206.3657,0,48.35033,-48.35033,250.563,59.65773,0.1028578,50.5261,0,0,206.3657
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,30.03454,30.03454,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,178.6032,158.0154,0,37.20964,-37.20964,211.3406,50.31908,0.1028578,38.88407,0,0,158.0154
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,29.22759,29.22759,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,219.9472,120.8057,0,17.771,-17.771,192.6083,45.85903,0.1028578,18.57069,0,0,120.8057
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,28.63239,28.63239,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,239.6928,103.0347,0,8.994031,-8.994031,183.1278,43.60176,0.1028578,9.398762,0,0,103.0347
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,28.13449,28.13449,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,249.6861,94.0407,0,28.88247,-28.88247,152.683,36.35302,0.1028578,30.18218,0,0,94.0407
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,27.67092,27.67092,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,281.7778,65.15823,0,15.14342,-15.14342,136.7204,32.55241,0.1028578,15.82488,0,0,65.15823
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.6038,50.0148,0,0,0,136.7204,32.55241,0.1028578,0,0,0,50.0148
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.88114,26.88114,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,298.6038,50.0148,0,15.83598,-15.83598,120.0278,28.57799,0.1028578,16.5486,0,0,50.0148
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,26.5721,26.5721,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.1993,34.17882,0,18.76061,-18.76061,100.2524,23.86957,0.1028578,19.60484,0,0,34.17882
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,26.36607,26.36607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.0445,15.41821,0,0,0,100.2524,23.86957,0.1028578,0,0,0,15.41821
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.9200084,26.41589,26.17148,51.24949,51.24949,35.72817,0,11.30723,51.24949,1.795156,0,0,0,0.9200084,16.33822,15.52131,0,0,337.0445,15.41821,0,15.41821,-15.41821,84.00017,20,0.1028578,56.37443,0.7360067,81,16.33822
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.97448,30.29055,25.94828,42.69115,42.69115,81,0,22.761,42.69115,37.41871,-7.105427E-15,0,0,15.97448,0,0,38.30885,36.39341,354.1758,0,52.36789,0,52.36789,133.6807,31.82868,0.1030116,46.96027,12.77958,81,15.97448
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,40.24816,37.88628,26.42902,92.96901,92.96901,81,0,22.761,92.96901,43.29202,0,0,0,40.24816,12.59896,11.96901,0,0,301.8079,47.1311,27.6492,0,27.6492,159.911,38.07398,0.1030839,102.2659,32.19853,81,87.37926
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,66.13509,47.72222,27.68809,37.12004,37.12004,0,-1,0,37.12004,178.1655,0,0,0,66.13509,39.07373,37.12004,0,0,274.1587,72.01538,27.06136,0,27.06136,185.5837,44.18651,0.1030394,40.83205,52.90808,0,138.1505
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,82.30303,55.11806,28.94144,17.61152,17.61152,0,0,0,17.61152,467.3251,0,0,0,82.30303,18.53844,17.61152,0,0,247.0974,96.37061,63.7646,0,63.7646,246.0761,58.58944,0.1029349,19.37267,65.84243,0,178.6736
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,82.58791,56.71807,30.16617,38.88879,38.88879,0,0,0,38.88879,212.3695,0,0,0,82.58791,40.93556,38.88879,0,0,183.3328,153.7587,41.65234,0,41.65234,285.591,67.99772,0.1028667,42.77766,66.07033,0,236.3466
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,85.42332,59.33014,31.37373,3.239824,3.239824,0,0,0,3.239824,2636.666,0,0,0,85.42332,3.410341,3.239824,0,0,141.6804,191.2458,82.01299,0,82.01299,363.3954,86.52253,0.1027328,3.563806,68.33866,0,276.6692
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,90.48266,62.94345,32.58129,48.13217,48.13217,0,0,0,48.13217,187.9879,0,0,0,90.48266,50.66544,48.13217,0,0,59.66743,265.0575,39.81722,0,39.81722,401.1693,95.5163,0.1026679,52.94539,72.38613,0,355.5402
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,74.0696,57.24692,33.34818,33.32687,33.32687,0,-1,0,33.32687,222.2519,19.13847,0,0,74.0696,35.08091,33.32687,0,0,19.85021,300.893,19.85021,0,19.85021,420.0009,100,0.1026355,36.65955,59.25568,0,374.9626
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,52.91072,49.93482,33.67439,29.6752,29.6752,0,0,0,29.6752,178.2995,21.67367,0,0,52.91072,31.23705,29.6752,0,0,0,318.7582,0,0,0,420.0009,100,0.1026355,32.64272,42.32858,0,371.6689
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,45.37124,47.88521,34.12651,16.24725,16.24725,0,0,0,16.24725,279.2549,28.26887,0,0,45.37124,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1026355,17.87197,36.29699,0,364.1295
