Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.63686,29.23819,25.28441,41.81172,41.81172,0,0,0,41.81172,35.0066,0,7.105427E-15,0,14.63686,44.01234,41.81172,0,0,213.457,126.6469,0,29.37547,-29.37547,186.5332,44.41259,0.1062278,45.99289,11.70949,0,141.2838
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.47021,29.67259,25.7537,17.07118,17.07118,0,0,0,17.07118,84.76398,0,0,0,14.47021,17.96966,17.07118,0,0,246.0965,97.27142,0,3.49945,-3.49945,182.8445,43.53432,0.1062278,18.7783,11.57617,0,111.7416
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.67255,30.78401,26.78385,40.06491,40.06491,0,-1,0,40.06491,36.62195,0,7.105427E-15,0,14.67255,42.17359,40.06491,0,0,249.9847,93.77197,0,27.50104,-27.50104,153.8559,36.63227,0.1062278,44.0714,11.73804,0,108.4445
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,52.47824,43.51128,28.0372,33.29953,33.29953,0,0,0,33.29953,157.5945,0,0,0,52.47824,35.05214,33.29953,0,0,280.5414,66.27094,17.4261,0,17.4261,170.3877,40.56842,0.1062016,36.62949,41.98259,0,118.7492
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,54.40861,45.53008,29.2791,31.11189,31.11189,0,0,0,31.11189,174.8804,0,0,0,54.40861,32.74936,31.11189,0,0,263.1153,81.95443,21.65925,0,21.65925,190.9355,45.46074,0.106169,34.22308,43.52689,0,136.363
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,59.30882,48.49118,30.43515,20.80181,20.80181,0,0,0,20.80181,285.1138,0,0,0,59.30882,21.89664,20.80181,0,0,241.4561,101.4477,37.41218,0,37.41218,226.4278,53.91127,0.1061128,22.88199,47.44706,0,160.7566
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,77.30849,56.439,31.63127,16.57012,16.57012,0,0,0,16.57012,466.5536,0,0,0,77.30849,17.44223,16.57012,0,0,204.0439,135.1187,59.86626,0,59.86626,283.2219,67.43365,0.106023,18.22713,61.84679,0,212.4272
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.65606,40.58482,32.28942,9.799058,9.799058,0,-1,0,9.799058,292.4369,0,0,0,28.65606,10.3148,9.799058,0,0,144.1776,188.9984,18.34126,0,18.34126,300.6219,71.57652,0.1059955,10.77896,22.92484,0,217.6544
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.9874,35.88322,32.51262,102.1797,102.1797,33.47966,0,10.73835,102.1797,11.73169,0,1.421085E-14,0,11.9874,72.31579,68.7,0,0,125.8364,205.5055,0,60.32839,-60.32839,237.0303,56.43566,0.1059955,112.3976,9.589917,81,217.4929
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.32801,37.48685,32.85028,87.61714,87.61714,81,0,22.761,87.61714,18.63564,0,0,0,16.32801,6.965408,6.617138,0,0,192.8679,145.1771,9.362604,0,9.362604,245.9124,58.55045,0.1060168,96.37885,13.06241,81,161.5051
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.60615,37.56609,32.56413,16.31285,16.31285,81,0,22.761,16.31285,107.9281,0,0,0,17.60615,0,0,64.68714,61.45279,183.5053,153.6034,79.05894,0,79.05894,320.9143,76.40801,0.1061396,17.94414,14.08492,81,171.2096
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.174733,32.74861,31.59693,28.15929,28.15929,81,0,22.761,28.15929,14.82542,0,0,0,4.174733,0,0,52.84071,50.19867,104.4464,224.7565,54.37341,0,54.37341,372.4974,88.68969,0.1062835,30.97522,3.339786,81,228.9312
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,30.72703,30.72703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.07298,273.6925,0,0,0,372.4974,88.68969,0.1062835,0,0,0,273.6925
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,29.93725,29.93725,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,50.07298,273.6925,0,42.4753,-42.4753,327.7245,78.0295,0.1062835,44.38668,0,0,273.6925
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,29.0559,29.0559,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,97.26776,231.2172,0,72.31579,-72.31579,251.497,59.88012,0.1062835,82.68775,0,0,231.2172
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,28.26612,28.26612,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,177.6186,158.9015,0,18.63058,-18.63058,231.8586,55.20433,0.1062835,19.46896,0,0,158.9015
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,27.71671,27.71671,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,198.3193,140.2709,0,26.38015,-26.38015,204.0515,48.5836,0.1062835,27.56725,0,0,140.2709
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,27.26459,27.26459,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,227.6306,113.8907,0,49.99377,-49.99377,151.3535,36.03647,0.1062835,52.24348,0,0,113.8907
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.82963,26.82963,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,283.1792,63.89696,0,13.53915,-13.53915,137.082,32.6385,0.1062835,14.14841,0,0,63.89696
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,26.42902,26.42902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.2227,50.35781,0,0,0,137.082,32.6385,0.1062835,0,0,0,50.35781
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,26.15431,26.15431,39.17992,39.17992,0,-1,0,39.17992,0,0,0,0,0,41.24202,39.17992,0,0,298.2227,50.35781,0,41.24202,-41.24202,93.60905,22.28782,0.1062835,43.09791,0,0,50.35781
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,25.89678,25.89678,16.84409,8.659995,0,-1,0,8.659995,0,0,8.184092,9.8685,0,9.115785,8.659995,0,0,344.0471,9.115785,0,9.115785,-9.115785,84.00017,20,0.1062835,18.5285,0,0,9.115785
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,25.62207,25.62207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062835,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,25.47899,25.47899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062835,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.12879,28.2734,25.28441,70.37093,70.37093,81,0,22.761,70.37093,15.81447,0,0,0,11.12879,0,0,10.62907,10.09762,354.1758,0,21.22641,0,21.22641,104.1373,24.79455,0.1063357,77.40802,8.90303,81,11.12879
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.81978,31.47036,25.77087,19.24736,19.24736,81,0,22.761,19.24736,108.1695,0,0,0,20.81978,0,0,61.75264,58.665,332.9494,19.10377,79.48479,0,79.48479,179.5432,42.74829,0.1064572,21.1721,16.65583,81,39.92355
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,33.1467,36.1356,26.80102,44.65429,44.65429,0,-1,0,44.65429,74.22961,0,0,0,33.1467,47.00451,44.65429,0,0,253.4646,90.64008,0,13.85781,-13.85781,164.9358,39.27035,0.1064572,49.11972,26.51736,0,123.7868
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,54.81817,44.31872,28.07153,19.49692,19.49692,0,0,0,19.49692,281.1633,0,0,0,54.81817,20.52307,19.49692,0,0,268.8622,76.78226,34.2951,0,34.2951,197.471,47.0168,0.1064058,21.44661,43.85454,0,131.6004
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,50.10204,44.14658,29.31343,59.73156,59.73156,0,0,0,59.73156,83.87868,0,0,0,50.10204,62.87532,59.73156,0,0,234.5671,107.6479,0,12.77328,-12.77328,184.0068,43.81105,0.1064058,65.70471,40.08163,0,157.7499
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,50.20742,45.4588,30.46949,28.07421,28.07421,0,0,0,28.07421,178.8382,0,0,0,50.20742,29.55181,28.07421,0,0,248.7596,94.87458,20.65561,0,20.65561,203.6024,48.47666,0.1063749,30.88164,40.16593,0,145.082
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,59.56011,49.96772,31.65988,30.6886,30.6886,0,0,0,30.6886,194.0789,0,0,0,59.56011,32.30379,30.6886,0,0,228.104,113.4646,27.25632,0,27.25632,229.46,54.63322,0.1063341,33.75746,47.64809,0,173.0247
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,66.09695,53.05243,32.31804,64.47544,64.47544,0,-1,0,64.47544,102.5149,0,0,2.222983,66.09695,67.86888,64.47544,0,0,200.8477,137.9953,0,1.771934,-1.771934,227.5922,54.18851,0.1063341,70.92298,52.87756,0,204.0923
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,48.39897,47.15467,32.54696,27.35479,27.35479,0,0,0,27.35479,176.9305,0,0,0,48.39897,28.79451,27.35479,0,0,202.8165,136.2234,19.60446,0,19.60446,246.1906,58.6167,0.1063047,30.09027,38.71917,0,184.6224
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,24.06151,39.7987,32.86745,0,0,0,0,0,0,0,0,0,0,24.06151,0,0,0,0,183.212,153.8674,24.06151,0,24.06151,269.0174,64.05164,0.1062688,0,19.24921,0,177.9289
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.57507,36.41068,32.58129,30.57266,30.57266,0,0,0,30.57266,44.40264,0,3.552714E-15,0,13.57507,32.18175,30.57266,0,0,159.1505,175.5228,0,18.60668,-18.60668,249.4042,59.38184,0.1062688,33.62993,10.86006,0,189.0978
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.40556,32.53521,31.59693,22.31883,22.31883,0,0,0,22.31883,15.25869,0,0,0,3.40556,23.49351,22.31883,0,0,179.8246,156.9161,0,20.08794,-20.08794,228.2297,54.34029,0.1062688,24.55071,2.724448,0,160.3216
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,30.72703,30.72703,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,202.1446,136.8281,0,41.77537,-41.77537,184.1946,43.85576,0.1062688,43.65526,0,0,136.8281
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,29.92008,29.92008,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,248.5616,95.05276,0,40.05269,-40.05269,141.9753,33.80359,0.1062688,41.85506,0,0,95.05276
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,29.03873,29.03873,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,293.0646,55.00007,0,37.9045,-37.9045,102.0205,24.29054,0.1062688,39.6102,0,0,55.00007
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,28.24895,28.24895,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,335.1807,17.09557,0,5.6279,-5.6279,96.08816,22.87809,0.1062688,5.881155,0,0,17.09557
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,27.69954,27.69954,4.819404,4.819404,0,-1,0,4.819404,0,0,0,0,0,5.073057,4.819404,0,0,341.434,11.46767,0,5.073057,-5.073057,90.74068,21.60488,0.1062688,5.301344,0,0,11.46767
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,27.26459,27.26459,22.87313,6.074887,0,-1,0,6.074887,0,0,16.79824,19.08556,0,6.394618,6.074887,0,0,347.0707,6.394618,0,6.394618,-6.394618,84.00017,20,0.1062688,25.16044,0,0,6.394618
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,26.81819,26.81819,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062688,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,26.42902,26.42902,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062688,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,26.15431,26.15431,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062688,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,25.89678,25.89678,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062688,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,25.62207,25.62207,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1063936,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,25.47899,25.47899,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1064964,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.72291,29.27958,25.30158,27.58422,27.58422,81,0,22.761,27.58422,53.3744,0,0,0,14.72291,0,0,53.41578,50.745,216.7758,123.66,65.4679,0,65.4679,276.4576,65.8231,0.1066381,30.34264,11.77833,81,138.3829
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,34.67735,35.49849,25.77087,24.81789,24.81789,81,0,22.761,24.81789,139.7272,0,0,0,34.67735,0,0,56.18211,53.373,151.3079,182.5811,88.05035,0,88.05035,359.9894,85.7116,0.1067458,27.29968,27.74188,81,217.2585
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,60.47858,44.77844,26.80102,0,0,0,-1,0,0,0,0,0,0,60.47858,0,0,0,0,63.25755,261.8264,60.47858,0,60.47858,417.3645,99.3723,0.1066554,0,48.38287,0,322.305
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,83.81706,54.64539,28.07153,44.21872,44.21872,0,0,0,44.21872,189.5511,34.49208,0,0,83.81706,46.54602,44.21872,0,0,2.778971,316.2571,2.778971,0,2.778971,420.0009,100,0.1066513,48.64059,67.05365,0,400.0742
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,94.73664,60.60163,29.32488,2.88473,2.88473,0,0,0,2.88473,3284.073,91.70008,0,0,94.73664,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1066513,3.173203,75.78931,0,413.4949
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,95.78371,62.53643,30.48666,35.33255,35.33255,0,0,0,35.33255,271.0919,58.59155,0,0,95.78371,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1066513,38.86581,76.62697,0,414.5419
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,98.39043,65.20468,31.65988,15.69809,15.69809,0,0,0,15.69809,626.7668,81.86613,0,0,98.39043,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1066513,17.2679,78.71235,0,417.1487
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,89.93764,62.4003,32.3352,47.70924,47.70924,0,-1,0,47.70924,188.512,39.71738,0,0,89.93764,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1066513,52.48017,71.95011,0,408.6959
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,77.17929,57.51086,32.56413,52.98373,52.98373,0,0,0,52.98373,145.666,21.40694,0,0,77.17929,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1066513,58.2821,61.74343,0,395.9375
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,53.02656,49.09117,32.88461,3.785007,3.785007,0,0,0,3.785007,1400.964,49.04235,0,0,53.02656,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1066513,4.163507,42.42125,0,371.7848
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,20.06232,38.3191,32.59274,59.04846,59.04846,0,0,0,59.04846,33.97602,7.105427E-15,0,0,20.06232,62.15627,59.04846,0,0,0,318.7582,0,42.09396,-42.09396,375.6299,89.43552,0.1066513,64.9533,16.04985,0,338.8206
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.312192,32.52661,31.6141,67.69714,67.69714,20.25,0,7.39125,67.69714,4.892661,0,0,0,3.312192,49.94436,47.44715,0,0,46.77106,276.6643,0,46.63217,-46.63217,326.4753,77.73206,0.1066513,74.46686,2.649754,81,279.9765
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,30.7442,30.7442,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,98.58459,230.0321,0,50.1584,-50.1584,273.6037,65.14361,0.1066513,52.41553,0,0,230.0321
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,29.92008,29.92008,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,154.3161,179.8737,0,18.90597,-18.90597,253.675,60.3987,0.1066513,19.75674,0,0,179.8737
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.3228,160.9677,0,0,0,253.675,60.3987,0.1066513,0,0,0,160.9677
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,28.23178,28.23178,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,175.3228,160.9677,0,8.96407,-8.96407,244.2261,58.14895,0.1066513,9.367454,0,0,160.9677
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,27.67092,27.67092,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,185.2829,152.0037,0,7.801401,-7.801401,236.0027,56.19101,0.1066513,8.152464,0,0,152.0037
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,27.23597,27.23597,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,193.9511,144.2023,0,24.7295,-24.7295,209.9355,49.98455,0.1066513,25.84233,0,0,144.2023
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.80102,26.80102,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,221.4283,119.4728,0,21.26405,-21.26405,187.5212,44.64782,0.1066513,22.22093,0,0,119.4728
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,26.42902,26.42902,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,245.055,98.20871,0,12.93684,-12.93684,173.8846,41.40101,0.1066513,13.519,0,0,98.20871
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.4293,85.27187,0,0,0,173.8846,41.40101,0.1066513,0,0,0,85.27187
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,25.89678,25.89678,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,259.4293,85.27187,0,48.91865,-48.91865,122.3198,29.12371,0.1066513,51.11998,0,0,85.27187
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,25.62207,25.62207,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,313.7834,36.35322,0,14.03035,-14.03035,107.5305,25.60246,0.1066513,14.66172,0,0,36.35322
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,25.49616,25.49616,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,329.3726,22.32287,0,2.994803,-2.994803,104.3737,24.85084,0.1066513,25.40457,0,81,22.32287
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.93599,28.23818,25.30158,26.93072,26.93072,81,0,22.761,26.93072,40.60785,0,0,0,10.93599,0,0,54.06928,51.36581,332.7002,19.32806,62.3018,0,62.3018,163.4784,38.92336,0.1067972,29.62379,8.748789,81,30.26405
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.26712,30.21942,25.79949,4.681004,4.681004,76.9968,0,21.74819,4.681004,347.5134,0,0,0,16.26712,0,0,72.31579,68.7,270.3984,75.39968,84.96712,0,84.96712,244.0853,58.11543,0.1068932,5.149105,13.01369,81,91.6668
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,34.58553,36.59703,26.82963,0,0,0,-1,0,0,0,0,0,0,34.58553,0,0,0,0,185.4313,151.8701,34.58553,0,34.58553,276.896,65.92749,0.1068416,0,27.66842,0,186.4556
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,27.25719,35.77646,28.11732,46.1475,46.1475,0,0,0,46.1475,59.06536,0,0,0,27.25719,48.57631,46.1475,0,0,150.8457,182.9971,0,21.31913,-21.31913,254.4237,60.57694,0.1068416,50.76225,21.80575,0,210.2542
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,43.209,41.99586,29.37639,22.78106,22.78106,0,0,0,22.78106,189.6707,0,0,0,43.209,23.98007,22.78106,0,0,174.5337,161.6779,19.22894,0,19.22894,272.6658,64.92031,0.1068129,25.05917,34.5672,0,204.8869
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,41.34758,42.67747,30.54961,35.03469,35.03469,0,0,0,35.03469,118.019,0,0,0,41.34758,36.87862,35.03469,0,0,155.3047,178.984,4.468963,0,4.468963,276.9055,65.92974,0.1068063,38.53815,33.07806,0,220.3316
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.986,35.64979,31.72284,5.426258,5.426258,0,0,0,5.426258,257.7466,0,0,0,13.986,5.711851,5.426258,0,0,150.8358,183.006,8.274148,0,8.274148,284.755,67.79868,0.1067939,5.968884,11.1888,0,196.9921
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.333788,33.86814,32.38671,42.4992,42.4992,0,-1,0,42.4992,12.55033,0,0,0,5.333788,44.736,42.4992,0,0,142.5616,190.4528,0,39.40221,-39.40221,243.2215,57.90975,0.1067939,46.74911,4.267031,0,195.7866
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.62081,37.63535,32.62708,16.24533,16.24533,0,0,0,16.24533,108.4669,0,0,0,17.62081,17.10035,16.24533,0,0,186.3418,151.0506,0.5204634,0,0.5204634,243.7152,58.02731,0.1067932,17.86987,14.09665,0,168.6714
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.95286,40.17539,32.97046,0,0,0,0,0,0,0,0,0,0,24.95286,0,0,0,0,185.8214,151.519,24.95286,0,24.95286,267.3876,63.66358,0.106756,0,19.96229,0,176.4718
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.77234,38.00932,32.66142,52.82075,52.82075,0,0,0,52.82075,35.53971,0,7.105427E-15,0,18.77234,55.60079,52.82075,0,0,160.8685,173.9766,0,36.82845,-36.82845,228.567,54.4206,0.106756,58.10282,15.01787,0,192.7489
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.013193,32.78441,31.67705,25.75865,25.75865,0,0,0,25.75865,15.57998,0,0,0,4.013193,27.11437,25.75865,0,0,201.789,137.1481,0,23.10117,-23.10117,204.2162,48.62281,0.106756,28.33451,3.210554,0,141.1613
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,30.78998,30.78998,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,227.457,114.0469,0,52.2308,-52.2308,149.1601,35.51424,0.106756,54.58119,0,0,114.0469
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.4912,61.81614,0,0,0,149.1601,35.51424,0.106756,0,0,0,61.81614
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.0559,29.0559,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,285.4912,61.81614,0,12.40222,-12.40222,136.087,32.4016,0.106756,12.96031,0,0,61.81614
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,28.23178,28.23178,54.23389,46.94323,0,-1,0,46.94323,0,0,7.290664,12.71405,0,49.41392,46.94323,0,0,299.2715,49.41392,0,49.41392,-49.41392,84.00017,20,0.106756,59.65728,0,0,49.41392
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,27.68809,27.68809,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106756,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,27.25314,27.25314,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106756,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.80102,26.80102,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106756,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,26.42902,26.42902,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106756,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,26.17148,26.17148,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106756,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,25.89678,25.89678,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106756,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,25.62207,25.62207,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1068878,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,25.49616,25.49616,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1069876,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.16943,30.81866,25.31875,10.19639,10.19639,81,0,22.761,10.19639,197.8094,0,0,0,20.16943,0,0,70.8036,67.26343,247.5375,95.97449,87.43285,0,87.43285,268.1122,63.83612,0.1070951,11.21603,16.13554,81,116.1439
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,43.14536,38.09753,25.79949,41.02812,41.02812,81,0,22.761,41.02812,105.1605,0,0,0,43.14536,0,0,39.97188,37.97329,160.1046,174.6641,81.11865,0,81.11865,345.0682,82.15892,0.1072116,45.13093,34.51629,81,217.8094
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,66.69783,46.95104,26.8468,2.090213,2.090213,0,-1,0,2.090213,3190.959,0,0,0,66.69783,2.200224,2.090213,0,0,78.98598,247.6709,64.4976,0,64.4976,406.256,96.72742,0.1071156,2.299234,53.35826,0,314.3687
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,82.42092,54.18547,28.13449,0,0,0,0,0,0,0,67.93255,0,0,82.42092,0,0,0,0,14.48837,305.7187,14.48837,0,14.48837,420.0009,100,0.1070941,0,65.93674,0,388.1396
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,79.72289,54.67426,29.39356,20.79474,20.79474,0,0,0,20.79474,383.38,57.83368,0,0,79.72289,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1070941,22.87422,63.77831,0,398.4811
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,93.8624,61.83867,30.58395,66.35017,66.35017,20.25,0,7.39125,66.35017,141.4652,45.33591,0,0,93.8624,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1070941,72.98518,75.08992,81,412.6206
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,91.40517,62.31102,31.77434,0,0,0,0,0,0,0,91.40517,0,0,91.40517,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070941,0,73.12415,0,410.1634
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,74.46822,56.28715,32.41533,0,0,0,-1,0,0,0,74.46822,0,0,74.46822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070941,0,59.57457,0,393.2264
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,40.22773,44.60608,32.66142,0,0,0,0,0,0,0,40.22773,0,0,40.22773,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070941,0,32.18219,0,358.986
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,36.1536,43.67033,32.99908,18.12457,18.12457,0,0,0,18.12457,199.4728,17.0751,0,0,36.1536,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1070941,19.93703,28.92288,0,354.9118
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.65868,36.27512,32.7072,7.694574,7.694574,0,0,0,7.694574,164.5144,4.559134,0,0,12.65868,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1070941,8.464031,10.12695,0,331.4169
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.823546,32.74902,31.69422,76.58162,76.58162,20.25,0,7.39125,76.58162,4.992773,0,1.421085E-14,0,3.823546,59.29644,56.33162,0,0,0,318.7582,0,55.4729,-55.4729,361.5273,86.07775,0.1070941,84.23978,3.058837,81,322.5818
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,30.78998,30.78998,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.63655,263.2853,0,48.93847,-48.93847,309.9416,73.79547,0.1070941,51.14069,0,0,263.2853
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,29.93725,29.93725,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.0126,214.3469,0,49.47922,-49.47922,257.7859,61.37748,0.1070941,51.70578,0,0,214.3469
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,29.03873,29.03873,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,170.9895,164.8676,0,43.54405,-43.54405,211.8865,50.44906,0.1070941,45.50353,0,0,164.8676
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,28.21461,28.21461,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.3718,121.3236,0,19.89714,-19.89714,190.913,45.45539,0.1070941,20.79251,0,0,121.3236
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,27.67092,27.67092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.4797,101.4265,0,0,0,190.913,45.45539,0.1070941,0,0,0,101.4265
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.4797,101.4265,0,0,0,190.913,45.45539,0.1070941,0,0,0,101.4265
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,26.80102,26.80102,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.4797,101.4265,0,19.56911,-19.56911,170.2854,40.54406,0.1070941,20.44973,0,0,101.4265
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,26.44619,26.44619,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.2232,81.85735,0,42.26572,-42.26572,125.7334,29.93647,0.1070941,44.16767,0,0,81.85735
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,26.17148,26.17148,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.1851,39.59163,0,27.7882,-27.7882,96.44208,22.96235,0.1070941,29.03867,0,0,39.59163
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,25.89678,25.89678,31.75523,11.21326,0,-1,0,11.21326,0,0,20.54196,23.71749,0,11.80343,11.21326,0,0,341.0609,11.80343,0,11.80343,-11.80343,84.00017,20,0.1070941,34.93075,0,0,11.80343
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,25.63924,25.63924,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1072314,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,25.51333,25.51333,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.107309,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.416628,26.24263,25.33592,4.919581,4.919581,77.23537,0,21.80855,4.919581,69.44958,0,0,0,3.416628,0,0,72.31579,68.7,257.5503,86.96296,72.11663,0,72.11663,244.083,58.11489,0.1074236,5.411539,2.733302,81,90.37959
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.024585,27.42667,25.81665,8.96653,8.96653,81,0,22.761,8.96653,67.1897,0,0,0,6.024585,0,0,72.03347,68.43179,185.4337,151.8679,74.45638,0,74.45638,314.7185,74.93284,0.1075492,9.863183,4.819668,81,157.8925
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.49901,30.52124,26.8468,17.36462,17.36462,0,-1,0,17.36462,77.73856,0,0,0,13.49901,18.27855,17.36462,0,0,110.9773,218.8787,0,4.779544,-4.779544,309.6805,73.7333,0.1075492,19.10109,10.79921,0,232.3777
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.56096,31.03522,28.15166,26.35493,26.35493,0,0,0,26.35493,40.07203,0,3.552714E-15,0,10.56096,27.74203,26.35493,0,0,116.2879,214.0991,0,17.18108,-17.18108,291.57,69.4213,0.1075492,28.99042,8.448764,0,224.6601
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.723583,31.26046,29.42217,0,0,0,0,0,0,0,0,0,0,6.723583,0,0,0,0,135.378,196.918,6.723583,0,6.723583,297.9486,70.93999,0.1075392,0,5.378866,0,203.6416
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.66937,34.70778,30.61257,0,0,0,0,0,0,0,0,0,0,14.66937,0,0,0,0,128.6544,202.9693,14.66937,0,14.66937,311.8652,74.25346,0.1075174,0,11.7355,0,217.6387
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,38.51857,43.13366,31.80296,17.5331,17.5331,0,0,0,17.5331,219.6905,0,0,0,38.51857,18.4559,17.5331,0,0,113.985,216.1717,20.06267,0,20.06267,330.8983,78.78515,0.1074876,19.28642,30.81485,0,254.6903
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,27.62927,40.45869,32.46683,20.42271,20.42271,0,-1,0,20.42271,135.287,0,0,0,27.62927,21.49759,20.42271,0,0,93.92235,234.2281,6.131679,0,6.131679,336.7153,80.17015,0.1074785,22.46498,22.10342,0,261.8574
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.53113,37.08953,32.69003,77.73674,77.73674,20.25,0,7.39125,77.73674,19.97914,0,0,0,15.53113,60.51236,57.48674,0,0,87.79067,239.7466,0,44.98122,-44.98122,289.3009,68.88103,0.1074785,85.51041,12.42491,81,255.2778
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.15546,36.45761,33.02769,31.54328,31.54328,81,0,22.761,31.54328,38.53582,0,0,0,12.15546,0,0,49.45672,46.98388,137.7698,194.7654,59.13934,0,59.13934,345.4054,82.23923,0.1076265,34.69761,9.724369,81,206.9209
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.57369,36.53923,32.7072,18.68519,18.68519,0,0,0,18.68519,72.64413,0,0,0,13.57369,19.66862,18.68519,0,0,78.63046,247.9908,0,6.094927,-6.094927,338.9808,80.70956,0.1076265,20.55371,10.85895,0,261.5645
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.819,32.74776,31.69422,56.68181,56.68181,0,0,0,56.68181,6.737611,0,7.105427E-15,0,3.819,59.66506,56.68181,0,0,85.40261,241.8959,0,55.84606,-55.84606,280.1139,66.69365,0.1076265,62.34999,3.0552,0,245.7149
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,30.78998,30.78998,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,147.4538,186.0498,0,12.69644,-12.69644,266.7307,63.50718,0.1076265,13.26779,0,0,186.0498
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,29.95442,29.95442,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,161.5609,173.3534,0,22.88577,-22.88577,242.6069,57.76344,0.1076265,23.91562,0,0,173.3534
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,29.03873,29.03873,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,186.9896,150.4676,0,37.30345,-37.30345,203.2857,48.40125,0.1076265,38.98211,0,0,150.4676
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,28.21461,28.21461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.4379,113.1642,0,0,0,203.2857,48.40125,0.1076265,0,0,0,113.1642
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,27.67092,27.67092,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,228.4379,113.1642,0,20.0269,-20.0269,182.1755,43.37502,0.1076265,20.92811,0,0,113.1642
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,27.25314,27.25314,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,250.69,93.13726,0,56.83259,-56.83259,122.2686,29.11152,0.1076265,59.39006,0,0,93.13726
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,26.81819,26.81819,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,313.8373,36.30466,0,7.384845,-7.384845,114.4843,27.25812,0.1076265,7.717163,0,0,36.30466
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,26.46336,26.46336,34.31843,27.47383,0,-1,0,27.47383,0,0,6.8446,10.27644,0,28.91982,27.47383,0,0,322.0427,28.91982,0,28.91982,-28.91982,84.00017,20,0.1076265,37.75027,0,0,28.91982
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,26.18865,26.18865,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076265,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,25.91395,25.91395,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076265,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,25.65641,25.65641,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1077613,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,25.5305,25.5305,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.107861,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9321998,25.59955,25.35309,24.57924,24.57924,81,0,22.761,24.57924,3.792631,0,0,0,0.9321998,0,0,56.42076,53.59972,217.5345,122.9772,54.53193,0,54.53193,265.3631,63.18156,0.1080019,27.03716,0.7457598,81,123.9094
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.184248,28.30095,25.83382,39.66845,39.66845,81,0,22.761,39.66845,23.15252,0,0,0,9.184248,0,0,41.33155,39.26497,163.0025,172.056,48.44922,0,48.44922,311.326,74.1251,0.1081235,43.6353,7.347398,81,181.2402
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.402187,29.14958,26.88114,39.15752,39.15752,0,-1,0,39.15752,21.45741,0,0,0,8.402187,41.21844,39.15752,0,0,114.5533,215.6602,0,32.81625,-32.81625,276.7346,65.88908,0.1081235,43.07327,6.72175,0,224.0624
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,25.30156,35.2738,28.186,22.91892,22.91892,0,0,0,22.91892,110.396,0,0,0,25.30156,24.12518,22.91892,0,0,151.0158,182.844,1.176384,0,1.176384,277.8507,66.15479,0.1081218,25.21081,20.24125,0,208.1456
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,21.17719,35.41109,29.47368,48.58831,48.58831,0,0,0,48.58831,43.58494,0,0,0,21.17719,51.1456,48.58831,0,0,149.8394,183.9027,0,29.9684,-29.9684,246.2612,58.6335,0.1081218,53.44715,16.94175,0,205.0799
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.430002,32.43456,30.66407,0,0,0,0,0,0,0,0,0,0,6.430002,0,0,0,0,183.1376,153.9343,6.430002,0,6.430002,252.3612,60.08589,0.1081122,0,5.144001,0,160.3643
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,19.35517,37.34587,31.85447,10.34,10.34,0,0,0,10.34,187.1874,0,0,0,19.35517,10.88421,10.34,0,0,176.7077,159.7213,8.470965,0,8.470965,260.3975,61.99928,0.1080996,11.374,15.48414,0,179.0765
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.66236,39.00883,32.51262,18.04633,18.04633,0,-1,0,18.04633,125.5788,0,0,0,22.66236,18.99614,18.04633,0,0,168.2367,167.3452,3.666225,0,3.666225,263.8756,62.8274,0.1080941,19.85096,18.12989,0,190.0076
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.60129,36.00603,32.74154,32.84217,32.84217,0,0,0,32.84217,35.32438,0,7.105427E-15,0,11.60129,34.57071,32.84217,0,0,164.5705,170.6448,0,22.96941,-22.96941,239.6637,57.06267,0.1080941,36.12639,9.281034,0,182.2461
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,19.43237,38.61889,33.06203,24.98429,24.98429,0,0,0,24.98429,77.77834,0,0,0,19.43237,26.29925,24.98429,0,0,190.092,147.6754,0,6.866884,-6.866884,232.4254,55.33926,0.1080941,27.48272,15.54589,0,167.1078
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.41157,36.81706,32.74154,28.24646,28.24646,0,0,0,28.24646,51.0208,0,3.552714E-15,0,14.41157,29.73312,28.24646,0,0,197.7219,140.8085,0,15.32155,-15.32155,216.275,51.49395,0.1080941,31.07111,11.52926,0,155.2201
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.768078,32.76242,31.72284,0,0,0,0,0,0,0,0,0,0,3.768078,0,0,0,0,214.7458,125.487,3.768078,0,3.768078,219.8497,52.34507,0.1080885,0,3.014462,0,129.255
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,30.80715,30.80715,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,210.9778,128.8782,0,10.68942,-10.68942,208.5821,49.66231,0.1080885,11.17045,0,0,128.8782
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,29.97158,29.97158,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,222.8549,118.1888,0,29.42478,-29.42478,177.5657,42.27745,0.1080885,30.7489,0,0,118.1888
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,29.0559,29.0559,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,255.5491,88.76403,0,49.29202,-49.29202,125.6073,29.90644,0.1080885,51.51017,0,0,88.76403
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,28.24895,28.24895,39.76243,37.4984,0,-1,0,37.4984,0,0,2.264026,6.240269,0,39.472,37.4984,0,0,310.318,39.472,0,39.472,-39.472,84.00017,20,0.1080885,43.73867,0,0,39.472
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,27.68809,27.68809,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080885,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,27.26459,27.26459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080885,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,26.82963,26.82963,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080885,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,26.49197,26.49197,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080885,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,26.22299,26.22299,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080885,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,25.94828,25.94828,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080885,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,25.67358,25.67358,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1081934,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,25.54195,25.54195,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1083376,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.00665,30.8201,25.36453,0,0,72.31579,0,20.56389,0,0,0,0,0,20.00665,0,0,72.31579,68.7,229.5397,112.1725,88.70665,0,88.70665,286.3949,68.18913,0.1084066,0,16.00532,81,132.1792
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,31.62217,34.69538,25.86816,0,0,72.31579,0,20.56389,0,0,0,0,0,31.62217,0,0,72.31579,68.7,140.833,192.0085,100.3222,0,100.3222,381.5688,90.84955,0.1084581,0,25.29774,81,223.6307
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,51.84177,42.05625,26.90976,9.218734,9.218734,0,-1,0,9.218734,562.3524,1.626973,0,0,51.84177,9.70393,9.218734,0,0,40.51086,282.2985,40.51086,0,40.51086,420.0009,100,0.1083979,10.14061,41.47342,0,334.1402
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,67.95253,48.98595,28.23178,32.00353,32.00353,0,0,0,32.00353,212.3282,34.2646,0,0,67.95253,33.68793,32.00353,0,0,0,318.7582,0,0,0,420.0009,100,0.1083979,35.20388,54.36202,0,386.7108
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,71.53336,51.76949,29.51946,59.21216,59.21216,0,0,0,59.21216,120.8086,9.20477,0,0,71.53336,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1083979,65.13338,57.22668,0,390.2916
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,79.60416,56.23654,30.72703,0,0,0,0,0,0,0,79.60416,0,0,79.60416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083979,0,63.68333,0,398.3624
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,92.7137,63.05179,31.91742,0,0,0,0,0,0,0,92.7137,0,0,92.7137,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083979,0,74.17096,0,411.4719
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,88.58969,62.15712,32.59274,4.289934,4.289934,0,-1,0,4.289934,2065.059,84.07397,0,0,88.58969,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1083979,4.718927,70.87175,0,407.3479
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,73.65951,56.46217,32.82166,20.07126,20.07126,0,0,0,20.07126,366.99,52.53187,0,0,73.65951,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1083979,22.07838,58.9276,0,392.4177
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,54.49192,49.86353,33.12498,47.84818,47.84818,0,0,0,47.84818,113.885,4.125412,0,0,54.49192,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1083979,52.633,43.59353,0,373.2502
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,24.28037,39.7988,32.80449,4.819645,4.819645,0,0,0,4.819645,503.7792,19.20706,0,0,24.28037,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1083979,5.30161,19.4243,0,343.0386
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.698397,32.7949,31.77434,55.1703,55.1703,0,0,0,55.1703,6.703602,0,7.105427E-15,0,3.698397,58.074,55.1703,0,0,0,318.7582,0,54.3756,-54.3756,362.6839,86.35314,0.1083979,60.68733,2.958718,0,322.4566
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,30.84149,30.84149,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.41734,264.3826,0,4.857421,-4.857421,357.5638,85.13406,0.1083979,5.076005,0,0,264.3826
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,29.98875,29.98875,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.81447,259.5252,0,8.20692,-8.20692,348.9129,83.07433,0.1083979,8.576231,0,0,259.5252
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,29.06734,29.06734,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,74.93327,251.3183,0,6.962453,-6.962453,341.5738,81.32694,0.1083979,7.275763,0,0,251.3183
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,28.24895,28.24895,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.66933,244.3558,0,37.63225,-37.63225,301.9059,71.88223,0.1083979,39.3257,0,0,244.3558
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,27.69954,27.69954,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.4829,206.7236,0,19.80779,-19.80779,281.0267,66.91099,0.1083979,20.69914,0,0,206.7236
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,27.28175,27.28175,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.4916,186.9158,0,14.04623,-14.04623,266.2207,63.38575,0.1083979,14.67831,0,0,186.9158
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.82963,26.82963,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.0985,172.8696,0,11.73989,-11.73989,253.8457,60.43934,0.1083979,12.26819,0,0,172.8696
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,26.49197,26.49197,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.1428,161.1297,0,18.23822,-18.23822,234.621,55.86203,0.1083979,19.05894,0,0,161.1297
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,26.22299,26.22299,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.4075,142.8914,0,46.34785,-46.34785,185.7661,44.22993,0.1083979,48.4335,0,0,142.8914
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,25.94828,25.94828,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,246.9051,96.5436,0,31.47404,-31.47404,152.5895,36.33076,0.1083979,32.89037,0,0,96.5436
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,25.67358,25.67358,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.8763,65.06956,0,0.4430655,-0.4430655,152.1225,36.21957,0.1083979,0.4630034,0,0,65.06956
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,25.55912,25.55912,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.3686,64.6265,0,27.02184,-27.02184,123.639,29.43779,0.1083979,28.23783,0,0,64.6265
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.72744,30.18012,25.36453,21.68943,21.68943,0,0,0,21.68943,81.73309,0,0,0,17.72744,22.83098,21.68943,0,0,312.3929,37.60465,0,5.103537,-5.103537,118.2594,28.15693,0.1083979,23.85837,14.18195,0,55.3321
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.85559,34.48164,25.87961,0,0,0,0,0,0,0,0,0,0,30.85559,0,0,0,0,318.0634,32.50112,30.85559,0,30.85559,147.5315,35.12649,0.1083522,0,24.68447,0,63.35671
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.84881,36.77974,26.92693,11.88907,11.88907,0,-1,0,11.88907,293.1163,0,0,0,34.84881,12.51481,11.88907,0,0,287.2079,60.27115,22.334,0,22.334,168.7194,40.17121,0.108319,13.07798,27.87905,0,95.11996
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,49.75578,42.85989,28.24895,0.639008,0.639008,0,0,0,0.639008,7786.409,0,0,0,49.75578,0.6726401,0.639008,0,0,264.8739,80.37175,49.08314,0,49.08314,215.2838,51.25794,0.1082463,0.7029089,39.80463,0,130.1275
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,63.06114,48.80905,29.57097,11.2886,11.2886,0,0,0,11.2886,558.6268,0,0,0,63.06114,11.88274,11.2886,0,0,215.7907,124.5466,51.1784,0,51.1784,263.8359,62.81794,0.1081706,12.41746,50.44891,0,187.6077
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,73.26056,53.86801,30.76136,0,0,0,0,0,0,0,0,0,0,73.26056,0,0,0,0,164.6123,170.6071,73.26056,0,73.26056,333.3369,79.36578,0.1080625,0,58.60845,0,243.8677
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,36.79525,42.76767,31.96893,45.20899,45.20899,0,0,0,45.20899,81.38923,0,0,0,36.79525,47.58841,45.20899,0,0,91.35176,236.5416,0,10.79316,-10.79316,321.96,76.65698,0.1080625,49.72989,29.4362,0,273.3369
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,63.51218,52.47442,32.62708,73.88554,68.7,0,-1,0,68.7,92.44859,0,5.185545,12.5741,63.51218,72.31579,68.7,0,0,103.3442,225.7485,0,8.803608,-8.803608,312.6801,74.4475,0.1080625,81.2741,50.80975,0,289.2607
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,45.03461,46.36191,32.83883,32.88232,32.88232,0,0,0,32.88232,136.9569,0,0,0,45.03461,34.61296,32.88232,0,0,113.126,216.9449,10.42165,0,10.42165,322.567,76.80151,0.1080471,36.17055,36.02769,0,261.9795
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,28.17095,41.35368,33.15932,0,0,0,0,0,0,0,0,0,0,28.17095,0,0,0,0,102.7043,226.3244,28.17095,0,28.17095,349.2923,83.16467,0.1080056,0,22.53676,0,254.4953
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.71889,36.98848,32.82166,0,0,0,0,0,0,0,0,0,0,14.71889,0,0,0,0,74.53336,251.6782,14.71889,0,14.71889,363.2559,86.48932,0.1079839,0,11.77511,0,266.3971
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.531849,32.74867,31.77434,32.48818,32.48818,0,0,0,32.48818,10.87118,0,7.105427E-15,0,3.531849,34.19808,32.48818,0,0,59.81446,264.9252,0,30.66623,-30.66623,330.9308,78.79289,0.1079839,35.737,2.825479,0,268.4571
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,30.84149,30.84149,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,93.88805,234.259,0,38.71162,-38.71162,290.1252,69.07729,0.1079839,40.45365,0,0,234.259
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.98875,29.98875,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,136.901,195.5473,0,17.72436,-17.72436,271.442,64.62894,0.1079839,18.52196,0,0,195.5473
