Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,29.06734,29.06734,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,156.5947,177.823,0,52.25368,-52.25368,216.3618,51.51462,0.1079839,54.60509,0,0,177.823
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,28.24895,28.24895,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,214.6543,125.5693,0,36.06535,-36.06535,178.3456,42.46316,0.1079839,37.68829,0,0,125.5693
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,27.69954,27.69954,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,254.7269,89.50397,0,41.81736,-41.81736,134.2663,31.9681,0.1079839,43.69914,0,0,89.50397
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,27.28175,27.28175,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,301.1907,47.68661,0,8.223208,-8.223208,125.5983,29.90429,0.1079839,8.593253,0,0,47.68661
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,26.8468,26.8468,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,310.3276,39.46341,0,6.414737,-6.414737,118.8365,28.29435,0.1079839,6.7034,0,0,39.46341
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,26.50914,26.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4551,33.04867,0,0,0,118.8365,28.29435,0.1079839,0,0,0,33.04867
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,26.23444,26.23444,28.27537,28.27537,0,-1,0,28.27537,0,0,3.552714E-15,0,0,29.76355,28.27537,0,0,317.4551,33.04867,0,29.76355,-29.76355,87.46299,20.82448,0.1079839,31.10291,0,0,33.04867
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.94828,25.94828,31.45004,3.120864,0,-1,0,3.120864,0,0,28.32918,31.47419,0,3.28512,3.120864,0,0,350.5257,3.28512,0,3.28512,-3.28512,84.00017,20,0.1079839,34.59505,0,0,3.28512
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,25.69075,25.69075,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.108116,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,25.55912,25.55912,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1082539,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.47592,29.0171,25.3817,67.90599,67.90599,81,0,22.761,67.90599,19.84496,0,0,0,13.47592,0,0,13.09401,12.43931,238.3654,104.2293,25.91523,0,25.91523,218.4529,52.01249,0.1083149,74.69659,10.78074,81,117.7053
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,35.61357,35.91236,25.89678,14.13138,14.13138,81,0,22.761,14.13138,252.0176,0,0,0,35.61357,0,0,66.86861,63.52518,212.4502,127.553,99.13876,0,99.13876,312.5042,74.4056,0.1084011,15.54452,28.49086,81,163.1666
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,41.28447,38.77864,26.96126,6.709825,6.709825,0,-1,0,6.709825,615.2839,0,0,0,41.28447,7.062973,6.709825,0,0,113.3115,216.7779,34.2215,0,34.2215,344.9695,82.13544,0.1083506,7.380807,33.02758,0,258.0624
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,46.10644,41.7574,28.3119,0,0,0,0,0,0,0,0,0,0,46.10644,0,0,0,0,79.08996,247.5773,46.10644,0,46.10644,388.7099,92.5498,0.1082828,0,36.88515,0,293.6837
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,76.93374,53.90511,29.63392,50.87664,50.87664,0,0,0,50.87664,151.2162,0,0,0,76.93374,53.55436,50.87664,0,0,32.98351,289.0731,23.37938,0,23.37938,410.8896,97.83065,0.1082484,55.96431,61.54699,0,366.0068
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,85.75233,58.82603,30.85866,0,0,0,0,0,0,0,76.1482,0,0,85.75233,0,0,0,0,9.604135,310.1145,9.604135,0,9.604135,420.0009,100,0.1082343,0,68.60187,0,395.8669
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,75.62518,56.30635,32.0605,54.61259,54.61259,0,0,0,54.61259,138.4757,18.13824,0,0,75.62518,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1082343,60.07386,60.50015,0,394.3834
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,52.58061,48.72171,32.69003,9.988881,9.988881,0,-1,0,9.988881,526.3914,42.066,0,0,52.58061,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1082343,10.98777,42.06449,0,371.3388
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,21.28139,39.01971,32.91895,17.83393,17.83393,0,0,0,17.83393,119.3309,2.508826,0,0,21.28139,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1082343,19.61733,17.02511,0,340.0396
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.684166,34.77542,33.18793,23.99407,23.99407,0,0,0,23.99407,23.68988,0,0,0,5.684166,25.25692,23.99407,0,0,0,318.7582,0,19.57275,-19.57275,399.3694,95.08775,0.1082343,26.39348,4.547333,0,324.4424
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.777361,35.04308,32.86745,3.708191,3.708191,0,0,0,3.708191,209.7346,0,0,0,7.777361,3.903359,3.708191,0,0,21.7475,299.1855,3.874002,0,3.874002,403.0446,95.9628,0.1082286,4.07901,6.221889,0,306.9628
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.089978,32.11968,31.82013,63.14119,63.14119,20.25,0,7.39125,63.14119,1.726256,0,7.105427E-15,0,1.089978,45.14862,42.89119,0,0,17.8735,302.6721,0,44.05864,-44.05864,356.6027,84.90523,0.1082286,69.45531,0.8719828,81,303.7621
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,30.8701,30.8701,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,66.82754,258.6134,0,26.04514,-26.04514,329.1487,78.36858,0.1082286,27.21717,0,0,258.6134
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,30.01737,30.01737,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,95.76659,232.5683,0,68.85238,-68.85238,256.5719,61.08842,0.1082286,71.95074,0,0,232.5683
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.10168,29.10168,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,172.2692,163.7159,0,19.49577,-19.49577,236.0216,56.1955,0.1082286,20.37307,0,0,163.7159
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,28.26612,28.26612,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,193.9312,144.2202,0,45.66968,-45.66968,187.8815,44.7336,0.1082286,47.72482,0,0,144.2202
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,27.71671,27.71671,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,244.6753,98.55047,0,28.18946,-28.18946,158.1672,37.65878,0.1082286,29.45798,0,0,98.55047
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,27.31609,27.31609,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,275.9969,70.36102,0,34.47,-34.47,121.8326,29.00771,0.1082286,36.02114,0,0,70.36102
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.86397,26.86397,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,314.2969,35.89102,0,10.6087,-10.6087,110.6501,26.3452,0.1082286,11.08609,0,0,35.89102
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,26.54348,26.54348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.0844,25.28232,0,0,0,110.6501,26.3452,0.1082286,0,0,0,25.28232
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,26.25161,26.25161,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,326.0844,25.28232,0,1.374307,-1.374307,109.2014,26.00029,0.1082286,1.436151,0,0,25.28232
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,25.9769,25.9769,21.36335,21.36335,0,-1,0,21.36335,0,0,0,0.7870703,0,22.48774,21.36335,0,0,327.6114,23.90802,0,22.48774,-22.48774,85.49728,20.35645,0.1082286,23.49969,0,0,23.90802
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,25.70792,25.70792,21.33164,21.33164,20.25,0,7.39125,21.33164,0,0,0,0,0,1.138571,1.081643,0,0,352.5977,1.420279,0,1.138571,-1.138571,84.29711,20.0707,0.1082286,23.46481,0,81,1.420279
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,25.57629,25.57629,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,353.8628,0.2817074,68.7,0,68.7,149.4716,35.58842,0.1083293,0.8798351,0,81,0.2817074
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.06917,31.43926,25.39887,18.38343,18.38343,81,0,22.761,18.38343,120.0493,0,0,0,22.06917,0,0,62.61657,59.48574,285.1628,62.11171,81.55492,0,81.55492,226.8414,54.00976,0.108441,20.22177,17.65534,81,84.18088
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,41.75143,37.79222,25.91395,16.59668,16.59668,81,0,22.761,16.59668,251.565,0,0,0,41.75143,0,0,64.40333,61.18316,203.6079,135.5111,102.9346,0,102.9346,324.4938,77.26027,0.108521,18.25634,33.40114,81,177.2626
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,44.58244,39.84164,26.9956,21.35906,21.35906,0,-1,0,21.35906,208.7285,0,0,0,44.58244,22.48322,21.35906,0,0,100.6733,228.1523,22.09922,0,22.09922,345.4589,82.25196,0.1084886,23.49496,35.66595,0,272.7347
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,38.20042,39.31749,28.34624,0,0,0,0,0,0,0,0,0,0,38.20042,0,0,0,0,78.57407,248.0416,38.20042,0,38.20042,381.699,90.88054,0.1084326,0,30.56034,0,286.242
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,61.91682,48.5351,29.67971,11.93716,11.93716,0,0,0,11.93716,518.6897,8.977737,0,0,61.91682,12.56543,11.93716,0,0,40.37365,282.4219,40.37365,0,40.37365,420.0009,100,0.1083734,13.13088,49.53346,0,344.3388
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,50.12192,45.91171,30.90444,16.45682,16.45682,0,0,0,16.45682,304.5663,32.79895,0,0,50.12192,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,18.1025,40.09753,0,368.8802
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,55.34402,49.03818,32.12917,7.75924,7.75924,0,0,0,7.75924,713.266,47.1764,0,0,55.34402,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,8.535164,44.27522,0,374.1022
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,46.95112,46.90051,32.75299,27.85843,27.85843,0,-1,0,27.85843,168.5347,17.62645,0,0,46.95112,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,30.64427,37.56089,0,365.7094
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,62.69364,52.57507,32.97046,14.60518,14.60518,0,0,0,14.60518,429.256,47.31976,0,0,62.69364,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,16.0657,50.15491,0,381.4519
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,31.10567,42.36223,33.25661,10.77619,10.77619,0,0,0,10.77619,288.6519,19.76232,0,0,31.10567,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,11.85381,24.88454,0,349.8639
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.94114,38.30774,32.90178,0,0,0,0,0,0,0,18.94114,0,0,18.94114,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,0,15.15291,0,337.6994
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.856596,32.62476,31.8373,0,0,0,0,0,0,0,2.856596,0,0,2.856596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,0,2.285277,0,321.6148
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,30.88727,30.88727,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1083734,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,30.01737,30.01737,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1083734,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.08451,29.08451,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1083734,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,28.24895,28.24895,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1083734,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,27.71671,27.71671,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1083734,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,27.31609,27.31609,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1083734,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,26.86397,26.86397,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1083734,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,26.56065,26.56065,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1083734,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,26.26878,26.26878,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1083734,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,25.9769,25.9769,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1083734,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,25.71936,25.71936,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1083734,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.169244,25.90314,25.59346,0,0,0,0,0,0,0,0,0,0,1.169244,0,0,0,0,275.6699,70.65529,1.169244,0,1.169244,159.5866,37.99674,0.1083717,0,0.9353952,0,71.82454
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.00289,27.82768,25.41604,8.085468,8.085468,0,0,0,8.085468,111.3465,0,0,0,9.00289,8.511019,8.085468,0,0,274.5007,71.70761,0.4918706,0,0.4918706,160.0533,38.10784,0.108371,8.894014,7.202312,0,80.7105
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.656032,28.23832,25.91395,32.93143,32.93143,0,0,0,32.93143,26.28502,0,0,0,8.656032,34.66466,32.93143,0,0,274.0088,72.1503,0,26.00863,-26.00863,132.6378,31.58035,0.108371,36.22457,6.924825,0,80.80633
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.864799,29.40401,27.00705,71.1261,52.25614,0,-1,0,52.25614,16.96413,0,18.86995,32.71981,8.864799,55.00647,52.25614,0,0,302.9073,46.14167,0,46.14167,-46.14167,84.00017,20,0.108371,78.23871,7.091839,0,55.00647
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,23.71593,35.00769,28.37486,32.39196,32.39196,81,0,22.761,32.39196,73.21546,0,0,0,23.71593,0,0,48.60804,46.17764,354.1758,0,69.89356,0,69.89356,150.307,35.78732,0.1084992,35.63116,18.97274,81,23.71593
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,31.43322,38.72579,29.73122,10.28041,10.28041,81,0,22.761,10.28041,305.7584,0,0,0,31.43322,0,0,70.71959,67.18361,284.2823,62.90421,98.61683,0,98.61683,243.8632,58.06254,0.1085852,11.30845,25.14658,81,94.33743
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,33.21704,40.58301,30.9674,6.031604,6.031604,78.3474,0,22.08989,6.031604,550.7165,0,0,0,33.21704,0,0,72.31579,68.7,185.6654,151.6593,101.917,0,101.917,340.5502,81.08321,0.1086561,6.634765,26.57363,81,184.8764
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,15.09567,36.45153,32.19213,24.48762,24.48762,0,0,0,24.48762,61.64613,0,0,0,15.09567,25.77644,24.48762,0,0,83.74837,243.3847,0,10.68077,-10.68077,329.2916,78.40261,0.1086561,26.93638,12.07653,0,258.4803
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,28.32021,41.06152,32.83883,0.5619528,0.5619528,0,-1,0,0.5619528,5039.606,0,0,0,28.32021,0.5915293,0.5619528,0,0,95.6159,232.7039,27.72868,0,27.72868,355.5974,84.66587,0.1086155,0.6181481,22.65617,0,261.0241
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,24.55726,40.11576,33.02769,18.4343,18.4343,0,0,0,18.4343,133.215,0,0,0,24.55726,19.40452,18.4343,0,0,67.88721,257.6597,5.152733,0,5.152733,360.4857,85.82975,0.108608,20.27773,19.64581,0,282.217
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.69174,37.20068,33.31956,7.773667,7.773667,0,0,0,7.773667,176.1298,0,0,0,13.69174,8.182807,7.773667,0,0,62.73448,262.2972,5.508938,0,5.508938,365.7119,87.07409,0.1086,8.551033,10.9534,0,275.9889
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.75138,36.54763,32.94757,5.243372,5.243372,0,0,0,5.243372,243.1904,0,0,0,12.75138,5.519339,5.243372,0,0,57.22554,267.2552,7.232036,0,7.232036,372.5728,88.70764,0.1085894,5.767709,10.2011,0,280.0066
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.315409,32.80373,31.8888,32.04782,32.04782,0,0,0,32.04782,10.34519,0,7.105427E-15,0,3.315409,33.73455,32.04782,0,0,49.99351,273.7641,0,30.41914,-30.41914,340.5082,81.07323,0.1085894,35.25261,2.652327,0,277.0795
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,30.92161,30.92161,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,83.79256,243.3449,0,3.082015,-3.082015,337.2595,80.29972,0.1085894,3.220706,0,0,243.3449
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.05171,30.05171,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,87.21702,240.2629,0,23.90141,-23.90141,312.0652,74.30109,0.1085894,24.97697,0,0,240.2629
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.11885,29.11885,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,113.7741,216.3615,0,31.16874,-31.16874,279.2105,66.47855,0.1085894,32.57133,0,0,216.3615
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,28.28329,28.28329,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,148.4061,185.1928,0,22.16195,-22.16195,255.8497,60.91648,0.1085894,23.15924,0,0,185.1928
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,27.73388,27.73388,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,173.0305,163.0308,0,42.42654,-42.42654,211.1282,50.26853,0.1085894,44.33573,0,0,163.0308
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,27.33326,27.33326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.1711,120.6043,0,0,0,211.1282,50.26853,0.1085894,0,0,0,120.6043
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,26.88114,26.88114,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,220.1711,120.6043,0,52.73208,-52.73208,155.5437,37.03415,0.1085894,55.10502,0,0,120.6043
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,26.5721,26.5721,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,278.7623,67.87219,0,38.65354,-38.65354,114.7993,27.33312,0.1085894,40.39295,0,0,67.87219
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,26.28594,26.28594,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,321.7106,29.21865,0,22.61223,-22.61223,90.96395,21.65804,0.1085894,23.62978,0,0,29.21865
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,25.99407,25.99407,36.3641,6.276101,0,-1,0,6.276101,0,0,30.088,33.72441,0,6.606422,6.276101,0,0,346.8353,6.606422,0,6.606422,-6.606422,84.00017,20,0.1085894,40.00051,0,0,6.606422
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,25.73653,25.73653,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1087124,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.073561,25.90642,25.62207,15.00698,15.00698,81,0,22.761,15.00698,7.153749,0,0,0,1.073561,0,0,65.99303,62.69337,305.3255,43.96531,63.76693,0,63.76693,190.8383,45.4376,0.1088487,16.50768,0.8588491,81,45.03886
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.998828,27.3022,25.43321,29.73094,29.73094,81,0,22.761,29.73094,23.54055,0,0,0,6.998828,0,0,51.26906,48.70561,241.5585,101.3555,55.70443,0,55.70443,243.6842,58.01992,0.1089858,32.70403,5.599062,81,108.3544
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.01064,30.02201,25.94828,64.11408,64.11408,81,0,22.761,64.11408,23.41239,0,0,0,15.01064,0,0,16.88592,16.04162,185.8541,151.4895,31.05226,0,31.05226,273.1429,65.0339,0.1090579,70.52549,12.00851,81,166.5002
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,47.11993,40.70956,27.05856,39.91203,39.91203,0,-1,0,39.91203,118.0595,0,0,0,47.11993,42.01266,39.91203,0,0,154.8018,179.4366,5.107265,0,5.107265,277.9881,66.18751,0.1090504,43.90324,37.69595,0,226.5565
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,40.34205,40.08543,28.44353,75.31396,75.31396,20.25,0,7.39125,75.31396,53.56517,0,0,0,40.34205,57.96206,55.06396,0,0,149.6946,184.0331,0,17.62001,-17.62001,259.415,61.76535,0.1090504,82.84535,32.27364,81,224.3752
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.11177,32.59834,29.81134,15.12757,15.12757,81,0,22.761,15.12757,66.84333,0,0,0,10.11177,0,0,65.87243,62.57881,169.2724,166.4131,72.69058,0,72.69058,328.3753,78.18444,0.109173,16.64033,8.089417,81,176.5249
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,22.24553,37.35949,31.04752,22.59571,22.59571,81,0,22.761,22.59571,98.45025,0,0,0,22.24553,0,0,58.40429,55.48408,96.58179,231.8346,77.72961,0,77.72961,402.1161,95.74174,0.1092881,24.85528,17.79642,81,254.0802
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,32.4625,41.75601,32.28942,31.5922,31.5922,0,0,0,31.5922,102.7548,0,0,0,32.4625,33.25495,31.5922,0,0,18.85218,301.7913,0,0.7924469,-0.7924469,401.2808,95.54285,0.1092881,34.75142,25.97,0,334.2538
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,34.82748,43.16597,32.91895,28.01907,28.01907,0,-1,0,28.01907,124.2992,0,0,0,34.82748,29.49376,28.01907,0,0,19.73268,300.9988,5.333726,0,5.333726,406.3408,96.74761,0.1092803,30.82098,27.86199,0,335.8263
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,33.62156,43.00727,33.12498,9.807376,9.807376,0,0,0,9.807376,342.8192,8.899062,0,0,33.62156,10.32355,9.807376,0,0,14.39895,305.7992,14.39895,0,14.39895,420.0009,100,0.1092592,10.78811,26.89725,0,339.4207
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,27.77508,41.46751,33.38252,0,0,0,0,0,0,0,27.77508,0,0,27.77508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092592,0,22.22007,0,346.5333
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.85384,36.05415,32.99908,18.97984,18.97984,0,0,0,18.97984,57.18619,0,0,0,10.85384,19.97878,18.97984,0,0,0,318.7582,0,9.124929,-9.124929,410.3823,97.70988,0.1092592,20.87782,8.683076,0,329.6121
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.223952,32.80713,31.91742,35.84267,35.84267,0,0,0,35.84267,8.994731,0,7.105427E-15,0,3.223952,37.72913,35.84267,0,0,10.13881,309.6333,0,34.50518,-34.50518,374.0107,89.04998,0.1092592,39.42694,2.579162,0,312.8572
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,30.95023,30.95023,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,48.4779,275.1281,0,59.37442,-59.37442,311.4245,74.14855,0.1092592,62.04626,0,0,275.1281
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.05171,30.05171,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,114.4495,215.7537,0,21.70989,-21.70989,288.5403,68.69994,0.1092592,22.68684,0,0,215.7537
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,29.13602,29.13602,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,138.5716,194.0438,0,3.571564,-3.571564,284.7755,67.80357,0.1092592,3.732284,0,0,194.0438
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,28.29473,28.29473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.54,190.4722,0,0,0,284.7755,67.80357,0.1092592,0,0,0,190.4722
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,27.75104,27.75104,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,142.54,190.4722,0,31.4188,-31.4188,251.6572,59.91827,0.1092592,32.83265,0,0,190.4722
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,27.34471,27.34471,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,177.4498,159.0534,0,7.84344,-7.84344,243.3895,57.94977,0.1092592,8.196394,0,0,159.0534
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,26.90976,26.90976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.1647,151.21,0,0,0,243.3895,57.94977,0.1092592,0,0,0,151.21
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,26.58927,26.58927,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,186.1647,151.21,0,58.04288,-58.04288,182.2069,43.38252,0.1092592,60.65481,0,0,151.21
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,26.30311,26.30311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.6568,93.16712,0,0,0,182.2069,43.38252,0.1092592,0,0,0,93.16712
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.02841,26.02841,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,250.6568,93.16712,0,16.38852,-16.38852,164.9319,39.26942,0.1092592,17.12601,0,0,93.16712
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,25.7537,25.7537,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,268.8662,76.77859,0,17.59138,-17.59138,146.389,34.85445,0.1092592,18.38299,0,0,76.77859
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8714371,25.87,25.63924,0,0,0,0,0,0,0,0,0,0,0.8714371,0,0,0,0,288.4122,59.18722,0.8714371,0,0.8714371,147.2157,35.05128,0.1092579,0,0.6971496,0,60.05866
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.5065,28.27221,25.45038,54.69181,54.69181,20.25,0,7.39125,54.69181,19.21037,0,0,0,10.5065,36.25454,34.44181,0,0,287.5408,59.97152,0,25.74804,-25.74804,120.0749,28.5892,0.1092579,60.161,8.405202,81,70.47802
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,28.78684,33.97764,25.9769,53.07377,53.07377,81,0,22.761,53.07377,54.2393,0,0,0,28.78684,0,0,27.92623,26.52992,316.1497,34.22348,55.31676,0,55.31676,172.553,41.08396,0.1093849,58.38115,23.02947,81,63.01031
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,42.45838,39.27835,27.08717,51.58398,51.58398,0,-1,0,51.58398,82.30925,0,0,0,42.45838,54.29892,51.58398,0,0,260.833,84.00856,0,11.84054,-11.84054,160.0719,38.11229,0.1093849,56.74237,33.96671,0,126.4669
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,56.49501,45.36256,28.50648,16.96974,16.96974,0,0,0,16.96974,332.9162,0,0,0,56.49501,17.86288,16.96974,0,0,273.9891,72.16801,38.63213,0,38.63213,196.7216,46.83838,0.1093284,18.66671,45.19601,0,128.663
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,68.61024,51.12463,29.87429,1.706983,1.706983,0,0,0,1.706983,4019.387,0,0,0,68.61024,1.796824,1.706983,0,0,235.357,106.9369,66.81342,0,66.81342,260.1064,61.92996,0.1092309,1.877681,54.8882,0,175.5472
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,29.91103,39.74083,31.12764,22.91203,22.91203,0,0,0,22.91203,130.5473,0,0,0,29.91103,24.11793,22.91203,0,0,168.5436,167.069,5.793104,0,5.793104,265.6022,63.23849,0.1092224,25.20323,23.92883,0,196.98
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,41.14161,44.58383,32.36954,8.102249,8.102249,0,0,0,8.102249,507.7801,0,0,0,41.14161,8.528684,8.102249,0,0,162.7505,172.2828,32.61293,0,32.61293,296.5415,70.60499,0.1091749,8.912474,32.91329,0,213.4244
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,37.42244,44.07314,32.99908,15.29578,15.29578,0,-1,0,15.29578,244.6585,0,0,0,37.42244,16.10082,15.29578,0,0,130.1375,201.6344,21.32161,0,21.32161,316.769,75.42104,0.1091438,16.82536,29.93795,0,239.0569
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,30.80651,42.23297,33.22227,7.008368,7.008368,0,0,0,7.008368,439.5674,0,0,0,30.80651,7.377229,7.008368,0,0,108.8159,220.8239,23.42928,0,23.42928,338.9959,80.71316,0.1091097,7.709205,24.6452,0,251.6304
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,23.9391,40.40182,33.47981,11.78452,11.78452,0,0,0,11.78452,203.1402,0,0,0,23.9391,12.40476,11.78452,0,0,85.38665,241.9102,11.53434,0,11.53434,349.9384,83.3185,0.1090929,12.96298,19.15128,0,265.8493
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,25.62428,40.50469,33.09064,61.16116,61.16116,0,0,0,61.16116,41.89634,0,0,0,25.62428,64.38017,61.16116,0,0,73.85231,252.2911,0,38.75588,-38.75588,309.0861,73.59178,0.1090929,67.27728,20.49943,0,277.9154
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.284874,32.90459,31.99754,21.88577,21.88577,0,0,0,21.88577,15.00917,0,3.552714E-15,0,3.284874,23.03766,21.88577,0,0,116.9144,213.5353,0,19.75278,-19.75278,288.2648,68.63435,0.1090929,24.07435,2.627899,0,216.8201
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,31.00173,31.00173,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,138.8619,193.7825,0,49.66275,-49.66275,235.9157,56.1703,0.1090929,51.89757,0,0,193.7825
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,30.08604,30.08604,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,194.0428,144.1197,0,18.18641,-18.18641,216.7455,51.60598,0.1090929,19.0048,0,0,144.1197
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,29.16464,29.16464,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,214.2499,125.9333,0,19.65145,-19.65145,196.0311,46.67398,0.1090929,20.53577,0,0,125.9333
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,28.3119,28.3119,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,236.0848,106.2819,0,30.63864,-30.63864,163.7351,38.98448,0.1090929,32.01738,0,0,106.2819
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,27.76821,27.76821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1278,75.64323,0,0,0,163.7351,38.98448,0.1090929,0,0,0,75.64323
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,27.36188,27.36188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1278,75.64323,0,0,0,163.7351,38.98448,0.1090929,0,0,0,75.64323
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,26.90976,26.90976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1278,75.64323,0,0,0,163.7351,38.98448,0.1090929,0,0,0,75.64323
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,26.60643,26.60643,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,270.1278,75.64323,0,14.68649,-14.68649,148.2542,35.29855,0.1090929,15.34738,0,0,75.64323
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,26.31456,26.31456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.4461,60.95674,0,0,0,148.2542,35.29855,0.1090929,0,0,0,60.95674
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,26.02841,26.02841,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,286.4461,60.95674,0,29.58579,-29.58579,117.0681,27.87329,0.1090929,30.91715,0,0,60.95674
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,25.77087,25.77087,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,319.3192,31.37095,0,8.523949,-8.523949,108.083,25.734,0.1090929,8.907526,0,0,31.37095
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6372428,25.80792,25.63924,0,0,0,0,0,0,0,0,0,0,0.6372428,0,0,0,0,328.7903,22.847,0.6372428,0,0.6372428,108.6876,25.87794,0.109092,0,0.5097942,0,23.48425
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.646713,25.89795,25.46183,55.32245,55.32245,31.50858,0,10.23967,55.32245,2.976573,0,0,0,1.646713,25.06723,23.81387,0,0,328.153,23.42052,0,23.42052,-23.42052,84.00017,20,0.109092,60.8547,1.317371,81,25.06723
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.193778,27.11274,25.99407,53.75341,53.75341,81,0,22.761,53.75341,7.801881,0,0,0,4.193778,0,0,27.24658,25.88425,354.1758,0,30.07803,0,30.07803,112.5347,26.79392,0.1091653,59.12876,3.355022,81,4.193778
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.954308,28.74235,27.13868,32.27292,31.37331,0,-1,0,31.37331,18.9789,0,0.8996091,8.652175,5.954308,33.02454,31.37331,0,0,324.0978,27.07023,0,27.07023,-27.07023,84.00017,20,0.1091653,35.50021,4.763446,0,33.02454
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.10514,31.87415,28.55227,0,0,0,0,0,0,0,0,0,0,12.10514,0,0,0,0,354.1758,0,12.10514,0,12.10514,95.48411,22.73427,0.1091477,0,9.68411,0,12.10514
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.94957,34.95576,29.93725,14.11194,14.11194,81,0,22.761,14.11194,127.1942,0,0,0,17.94957,0,0,66.88806,63.54366,342.0707,10.89462,81.49323,0,81.49323,172.7954,41.14167,0.1092566,15.52313,14.35966,81,28.84419
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,17.36776,36.08583,31.19632,5.665596,5.665596,77.98138,0,21.99729,5.665596,306.5479,0,0,0,17.36776,0,0,72.31579,68.7,260.5775,84.23853,86.06776,0,86.06776,254.4464,60.58236,0.1093474,6.232155,13.89421,81,101.6063
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.8491,34.63997,32.44967,54.16865,54.16865,81,0,22.761,54.16865,14.49012,0,0,0,7.8491,0,0,26.83135,25.48978,174.5097,161.6995,33.33888,0,33.33888,286.0745,68.11283,0.1094271,59.58552,6.27928,81,169.5486
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.231817,34.24006,33.06203,18.87213,18.87213,0,-1,0,18.87213,22.42363,0,3.552714E-15,0,4.231817,19.8654,18.87213,0,0,141.1708,191.7045,0,15.63359,-15.63359,269.5952,64.18921,0.1094271,20.75935,3.385453,0,195.9363
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.09859,36.99347,33.28523,31.79605,31.79605,0,0,0,31.79605,41.19566,0,0,0,13.09859,33.46952,31.79605,0,0,158.5414,176.0709,0,20.37093,-20.37093,248.1224,59.07664,0.1094271,34.97565,10.47887,0,189.1695
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.241844,36.14556,33.54277,16.62429,16.62429,0,0,0,16.62429,55.59241,0,3.552714E-15,0,9.241844,17.49925,16.62429,0,0,181.1758,155.7,0,8.257409,-8.257409,239.4183,57.00424,0.1094271,18.28672,7.393475,0,164.9418
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.134871,34.03088,33.15932,59.60735,59.60735,0,0,0,59.60735,5.259202,0,7.105427E-15,0,3.134871,62.74458,59.60735,0,0,190.3507,147.4426,0,59.60971,-59.60971,176.5841,42.04376,0.1094271,65.56809,2.507897,0,150.5775
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.004645,32.87859,32.04905,12.48082,12.48082,0,0,0,12.48082,24.07411,0,0,0,3.004645,13.1377,12.48082,0,0,256.5837,87.83287,0,10.13306,-10.13306,165.903,39.50063,0.1094271,13.7289,2.403716,0,90.83751
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,31.03035,31.03035,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,267.8427,77.69981,0,43.30882,-43.30882,120.2515,28.63124,0.1094271,45.25772,0,0,77.69981
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,30.11466,30.11466,37.05716,32.67144,0,-1,0,32.67144,0,0,4.385713,8.091428,0,34.39099,32.67144,0,0,315.9636,34.39099,0,34.39099,-34.39099,84.00017,20,0.1094271,40.76287,0,0,34.39099
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,29.1818,29.1818,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094271,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094271,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,27.79683,27.79683,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094271,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,27.39622,27.39622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094271,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,26.94409,26.94409,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094271,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,26.6236,26.6236,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094271,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,26.33173,26.33173,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094271,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.05702,26.05702,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094271,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,25.78804,25.78804,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1095285,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4701551,25.79803,25.67358,21.85292,21.85292,81,0,22.761,21.85292,2.151452,0,0,0,0.4701551,0,0,59.14708,56.18973,285.4758,61.83,56.65988,0,56.65988,202.927,48.31585,0.1096685,24.03821,0.3761241,81,62.30016
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.440219,26.12615,25.47899,4.966959,4.966959,77.28275,0,21.82054,4.966959,49.12904,0,0,0,2.440219,0,0,72.31579,68.7,228.8159,112.8239,71.14022,0,71.14022,270.4165,64.38476,0.1097776,5.463655,1.952175,81,115.2641
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.363262,27.98551,26.01124,42.46593,42.46593,81,0,22.761,42.46593,17.33922,0,0,0,7.363262,0,0,38.53407,36.60736,157.6757,176.8501,43.97063,0,43.97063,312.1307,74.31669,0.1098833,46.71252,5.890609,81,184.2133
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.84726,30.66738,27.16729,39.83709,39.83709,0,-1,0,39.83709,32.24949,0,0,0,12.84726,41.93378,39.83709,0,0,113.7051,216.4237,0,29.08652,-29.08652,281.4708,67.01673,0.1098833,43.8208,10.27781,0,229.2709
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.55263,29.58257,28.62094,6.540156,6.540156,0,0,0,6.540156,54.32026,0,0,0,3.55263,6.884375,6.540156,0,0,146.0234,187.3371,0,3.331745,-3.331745,277.9589,66.18055,0.1098833,7.194172,2.842104,0,190.8898
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.860697,31.91774,30.03454,6.658529,6.658529,0,0,0,6.658529,103.0362,0,0,0,6.860697,7.008978,6.658529,0,0,149.7254,184.0054,0,0.1482813,-0.1482813,277.8026,66.14333,0.1098833,7.324382,5.488557,0,190.8661
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,19.46426,36.80919,31.30506,29.48099,29.48099,0,0,0,29.48099,66.02309,0,3.552714E-15,0,19.46426,31.03262,29.48099,0,0,149.8901,183.8571,0,11.56836,-11.56836,265.6085,63.23998,0.1098833,32.42908,15.57141,0,203.3214
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,22.26187,38.9608,32.58129,22.03387,22.03387,0,0,0,22.03387,101.0348,0,0,0,22.26187,23.19354,22.03387,0,0,162.7439,172.2887,0,0.9316702,-0.9316702,264.6264,63.00616,0.1098833,24.23725,17.8095,0,194.5506
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,23.84892,40.06957,33.18793,52.79164,52.79164,0,-1,0,52.79164,45.17557,0,7.105427E-15,0,23.84892,55.57014,52.79164,0,0,163.7791,171.3571,0,31.72122,-31.72122,231.1893,55.04496,0.1098833,58.0708,19.07914,0,195.206
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,21.28229,39.53756,33.41686,31.36533,31.36533,0,0,0,31.36533,67.85292,0,3.552714E-15,0,21.28229,33.01614,31.36533,0,0,199.0249,139.6358,0,11.73384,-11.73384,218.8207,52.10007,0.1098833,34.50186,17.02583,0,160.9181
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.857582,36.16933,33.67439,32.11413,32.11413,0,0,0,32.11413,27.58157,0,0,0,8.857582,33.80435,32.11413,0,0,212.0625,127.902,0,24.94677,-24.94677,192.5245,45.83908,0.1098833,35.32555,7.086066,0,136.7596
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.52232,36.5089,33.25661,30.57646,30.57646,0,0,0,30.57646,37.68364,0,7.105427E-15,0,11.52232,32.18575,30.57646,0,0,239.7811,102.9552,0,20.66343,-20.66343,170.7433,40.6531,0.1098833,33.63411,9.21786,0,114.4776
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.553187,32.85112,32.14634,7.014646,7.014646,0,0,0,7.014646,36.39794,0,8.881784E-16,0,2.553187,7.383838,7.014646,0,0,262.7404,82.29181,0,4.830651,-4.830651,165.6514,39.44073,0.1098833,7.71611,2.042549,0,84.845
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,31.09902,31.09902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.1078,77.46116,0,0,0,165.6514,39.44073,0.1098833,0,0,0,77.46116
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,30.17761,30.17761,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,268.1078,77.46116,0,54.70564,-54.70564,107.9866,25.71104,0.1098833,57.16739,0,0,77.46116
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,29.22759,29.22759,31.66957,21.61775,0,-1,0,21.61775,0,0,10.05182,13.21878,0,22.75553,21.61775,0,0,328.8919,22.75553,0,22.75553,-22.75553,84.00017,20,0.1098833,34.83653,0,0,22.75553
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,28.37486,28.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098833,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,27.83117,27.83117,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098833,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,27.43055,27.43055,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098833,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,26.96126,26.96126,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098833,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,26.65222,26.65222,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098833,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,26.36607,26.36607,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098833,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.07419,26.07419,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098833,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,25.81665,25.81665,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.110023,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.30086,26.05276,25.70792,0,0,72.31579,0,20.56389,0,0,0,0,0,1.30086,0,0,72.31579,68.7,297.4561,51.04773,70.00086,0,70.00086,204.2178,48.6232,0.1101148,0,1.040688,81,52.34859
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.04861,30.72177,25.5305,12.06404,12.06404,81,0,22.761,12.06404,157.8957,0,0,0,19.04861,0,0,68.93596,65.48916,227.4552,114.0485,84.53777,0,84.53777,284.4174,67.7183,0.1102174,13.27045,15.23889,81,133.0971
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,43.98669,38.63681,26.05702,45.4414,45.4414,81,0,22.761,45.4414,96.79871,0,0,0,43.98669,0,0,35.5586,33.78067,142.9175,190.1325,77.76736,0,77.76736,358.194,85.28412,0.1103297,49.98554,35.18935,81,234.1192
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,56.36105,43.89555,27.23597,12.20033,12.20033,0,-1,0,12.20033,461.9633,0,0,0,56.36105,12.84245,12.20033,0,0,65.15012,260.1231,43.51859,0,43.51859,399.4794,95.11395,0.1102664,13.42036,45.08884,0,316.4842
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,57.73153,45.99613,28.70107,3.977963,3.977963,0,0,0,3.977963,1451.284,31.91268,0,0,57.73153,4.18733,3.977963,0,0,21.63153,299.2899,21.63153,0,21.63153,420.0009,100,0.1102349,4.37576,46.18523,0,357.0214
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,57.60846,47.56531,30.13183,31.05677,31.05677,0,0,0,31.05677,185.494,24.91712,0,0,57.60846,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1102349,34.16245,46.08677,0,376.3667
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,57.2268,48.88651,31.41952,0,0,0,0,0,0,0,57.2268,0,0,57.2268,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102349,0,45.78144,0,375.985
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,40.39943,44.67368,32.67286,0,0,0,0,0,0,0,40.39943,0,0,40.39943,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102349,0,32.31955,0,359.1577
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,37.67821,44.49963,33.31956,11.28574,11.28574,0,-1,0,11.28574,333.8569,25.79848,0,0,37.67821,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1102349,12.41431,30.14256,0,356.4364
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,41.52542,45.98169,33.54277,40.85175,40.85175,0,0,0,40.85175,101.6491,0,0,0,41.52542,43.00184,40.85175,0,0,0,318.7582,0,1.476422,-1.476422,418.4445,99.62946,0.1102349,44.93692,33.22034,0,360.2836
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,28.42045,42.10647,33.8003,35.00389,35.00389,0,0,0,35.00389,81.19225,0,7.105427E-15,0,28.42045,36.84621,35.00389,0,0,1.640469,317.2818,0,8.425757,-8.425757,409.563,97.51481,0.1102349,38.50429,22.73636,0,345.7022
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.12835,36.20163,33.34818,25.81852,25.81852,0,0,0,25.81852,39.22901,0,0,0,10.12835,27.17739,25.81852,0,0,11.00242,308.856,0,17.04904,-17.04904,391.5918,93.23595,0.1102349,28.40037,8.102678,0,318.9844
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.044969,32.77353,32.20929,0,0,0,0,0,0,0,0,0,0,2.044969,0,0,0,0,29.9458,291.807,2.044969,0,2.044969,393.5318,93.69786,0.1102319,0,1.635975,0,293.852
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,31.16198,31.16198,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,27.90083,293.6475,0,29.48227,-29.48227,362.4547,86.29858,0.1102319,30.80897,0,0,293.6475
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,30.21195,30.21195,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,60.65891,264.1652,0,72.31579,-72.31579,286.2272,68.1492,0.1102319,89.51944,0,0,264.1652
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,29.26193,29.26193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.0098,191.8494,0,0,0,286.2272,68.1492,0.1102319,0,0,0,191.8494
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,28.40919,28.40919,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,141.0098,191.8494,0,1.956166,-1.956166,284.1652,67.65826,0.1102319,2.044194,0,0,191.8494
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,27.85978,27.85978,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,143.1833,189.8932,0,3.623459,-3.623459,280.3458,66.74886,0.1102319,3.786515,0,0,189.8932
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,27.45917,27.45917,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,147.2094,186.2698,0,42.23001,-42.23001,235.8314,56.15023,0.1102319,44.13036,0,0,186.2698
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,26.9956,26.9956,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,194.1316,144.0398,0,12.4134,-12.4134,222.7466,53.03479,0.1102319,12.97201,0,0,144.0398
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,26.68656,26.68656,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,207.9243,131.6264,0,25.63992,-25.63992,195.7197,46.59984,0.1102319,26.79372,0,0,131.6264
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,26.41185,26.41185,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,236.4131,105.9865,0,9.730108,-9.730108,185.4633,44.15783,0.1102319,10.16796,0,0,105.9865
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,26.1257,26.1257,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,247.2243,96.25635,0,28.39904,-28.39904,155.528,37.03041,0.1102319,29.677,0,0,96.25635
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,25.85099,25.85099,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,278.7788,67.85731,0,31.24171,-31.24171,122.5964,29.18956,0.1102319,32.64758,0,0,67.85731
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.036365,26.01119,25.73653,26.73818,26.73818,0,0,0,26.73818,3.875975,0,3.552714E-15,0,1.036365,28.14545,26.73818,0,0,313.4918,36.6156,0,27.10909,-27.10909,94.02091,22.38589,0.1102319,29.412,0.8290921,0,37.65197
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.17487,29.37403,25.54195,0,0,0,0,0,0,0,0,0,0,14.17487,0,0,0,0,343.613,9.506516,14.17487,0,14.17487,107.4684,25.58766,0.1102113,0,11.3399,0,23.68139
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,40.2715,37.53007,26.09136,33.68288,33.68288,81,0,22.761,33.68288,119.5607,0,0,0,40.2715,0,0,47.31712,44.95126,329.4381,22.2639,85.22276,0,85.22276,188.3178,44.83748,0.1103126,37.05117,32.21719,81,62.53539
