Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,29.73122,29.73122,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,142.4374,190.5646,0,5.886768,-5.886768,278.6677,66.34931,0.112069,6.151673,0,0,190.5646
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,29.02156,29.02156,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,148.9782,184.6778,0,39.76554,-39.76554,236.7511,56.3692,0.112069,41.55499,0,0,184.6778
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,28.42636,28.42636,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,193.1622,144.9123,0,1.243958,-1.243958,235.4399,56.057,0.112069,1.299937,0,0,144.9123
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,27.79683,27.79683,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,194.5443,143.6683,0,19.17403,-19.17403,215.2287,51.24482,0.112069,20.03687,0,0,143.6683
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,27.29892,27.29892,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,215.8488,124.4943,0,18.20505,-18.20505,196.0389,46.67583,0.112069,19.02427,0,0,124.4943
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,26.89831,26.89831,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,236.0766,106.2892,0,12.32888,-12.32888,183.0431,43.5816,0.112069,12.88368,0,0,106.2892
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,26.48053,26.48053,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,249.7754,93.96036,0,5.686743,-5.686743,177.0487,42.15438,0.112069,5.942647,0,0,93.96036
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,26.1257,26.1257,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,256.094,88.27362,0,7.567601,-7.567601,169.0718,40.2551,0.112069,7.908143,0,0,88.27362
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.759559,26.64804,25.91395,6.802917,6.802917,0,0,0,6.802917,40.56436,0,8.881784E-16,0,2.759559,7.160964,6.802917,0,0,264.5024,80.70602,0,4.401405,-4.401405,164.4323,39.15047,0.112069,7.483208,2.207648,0,83.46558
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,26.24034,32.91998,25.67358,40.28709,40.28709,0,0,0,40.28709,65.13337,0,0,0,26.24034,42.40746,40.28709,0,0,269.3929,76.30461,0,16.16712,-16.16712,147.3906,35.09294,0.112069,44.3158,20.99227,0,102.545
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,49.23779,40.9057,26.6236,22.57878,22.57878,0,0,0,22.57878,218.0711,0,0,0,49.23779,23.76714,22.57878,0,0,287.3564,60.13749,25.47065,0,25.47065,171.5542,40.84616,0.1120349,24.83666,39.39023,0,109.3753
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,69.55651,50.37976,28.94144,19.73125,19.73125,0,-1,0,19.73125,352.5195,0,0,0,69.55651,20.76974,19.73125,0,0,261.8857,83.06107,48.78677,0,48.78677,217.8374,51.86595,0.1119699,21.70438,55.64521,0,152.6176
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,65.06926,51.47682,31.27644,7.960692,7.960692,0,0,0,7.960692,817.3819,0,0,0,65.06926,8.379676,7.960692,0,0,213.099,126.9692,56.68958,0,56.68958,271.6179,64.67079,0.1118943,8.756762,52.0554,0,192.0384
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,74.62682,57.15401,33.09064,27.07984,27.07984,0,0,0,27.07984,275.5807,0,0,0,74.62682,28.50509,27.07984,0,0,156.4094,177.9898,46.12173,0,46.12173,315.3728,75.08861,0.111833,29.78782,59.70146,0,252.6166
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,92.33331,66.26076,34.5443,9.355835,9.355835,0,0,0,9.355835,986.9061,0,0,0,92.33331,9.848248,9.355835,0,0,110.2876,219.4993,82.48505,0,82.48505,393.625,93.72005,0.1117233,10.29142,73.86664,0,311.8326
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,67.08867,57.73974,36.02084,42.26951,42.26951,0,0,0,42.26951,158.7165,0,0,0,67.08867,44.49422,42.26951,0,0,27.80259,293.7359,22.59445,0,22.59445,415.06,98.8236,0.1116934,46.49646,53.67094,0,360.8246
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,74.54025,61.53297,36.76484,64.94879,64.94879,0,-1,0,64.94879,114.7677,0.9649639,0,2.743674,74.54025,68.36715,64.94879,0,0,5.208139,314.0709,5.208139,0,5.208139,420.0009,100,0.1116865,71.44367,59.63221,0,388.6111
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,57.6381,55.27649,36.92508,19.02561,19.02561,0,0,0,19.02561,302.9501,37.61114,0,0,57.6381,20.02696,19.02561,0,0,0,318.7582,0,0,0,420.0009,100,0.1116865,20.92817,46.11048,0,376.3963
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,38.8129,48.89855,37.05099,21.53742,21.53742,0,0,0,21.53742,180.2115,16.14193,0,0,38.8129,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1116865,23.69116,31.05032,0,357.5711
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.91197,40.66599,36.34706,21.1578,21.1578,0,0,0,21.1578,70.4798,0,3.552714E-15,0,14.91197,22.27137,21.1578,0,0,0,318.7582,0,7.359395,-7.359395,412.2433,98.15298,0.1116865,23.27358,11.92958,0,333.6702
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,34.9907,34.9907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.177106,311.3988,0,0,0,412.2433,98.15298,0.1116865,0,0,0,311.3988
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,33.60572,33.60572,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,8.177106,311.3988,0,12.06745,-12.06745,399.5231,95.12437,0.1116865,12.61049,0,0,311.3988
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,32.17496,32.17496,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,21.58539,299.3314,0,65.53274,-65.53274,330.4456,78.67736,0.1116865,68.4817,0,0,299.3314
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.9674,30.9674,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,94.39954,233.7986,0,28.54937,-28.54937,300.3519,71.51221,0.1116865,29.83409,0,0,233.7986
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,29.777,29.777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.1211,205.2493,0,0,0,300.3519,71.51221,0.1116865,0,0,0,205.2493
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.1211,205.2493,0,0,0,300.3519,71.51221,0.1116865,0,0,0,205.2493
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,28.44353,28.44353,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,126.1211,205.2493,0,39.56655,-39.56655,258.6451,61.58204,0.1116865,41.34704,0,0,205.2493
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,27.79683,27.79683,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,170.0839,165.6827,0,11.43645,-11.43645,246.59,58.71179,0.1116865,11.95109,0,0,165.6827
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,27.29892,27.29892,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,182.791,154.2463,0,14.21279,-14.21279,231.6084,55.14475,0.1116865,14.85237,0,0,154.2463
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.89831,26.89831,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,198.583,140.0335,0,32.78666,-32.78666,197.0482,46.91616,0.1116865,34.26206,0,0,140.0335
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,26.44619,26.44619,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,235.0127,107.2468,0,3.537462,-3.537462,193.3194,46.02835,0.1116865,3.696648,0,0,107.2468
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,26.07419,26.07419,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,238.9432,103.7094,0,25.27423,-25.27423,166.6781,39.68517,0.1116865,26.41157,0,0,103.7094
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.546876,27.34984,25.86816,50.53479,50.53479,0,0,0,50.53479,10.97635,0,0,0,5.546876,53.19451,50.53479,0,0,267.0257,78.43513,0,47.64764,-47.64764,116.453,27.72686,0.1116865,55.58826,4.437501,0,83.98202
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,26.77413,33.02037,25.62207,40.32676,40.32676,81,0,22.761,40.32676,66.39297,0,0,0,26.77413,0,0,40.67324,38.63958,319.9675,30.7875,65.41371,0,65.41371,178.5099,42.50228,0.1118024,44.35943,21.41931,81,57.56163
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,51.93235,41.73122,26.58927,21.61378,21.61378,81,0,22.761,21.61378,240.2742,0,0,0,51.93235,0,0,59.38622,56.4169,254.5538,89.65984,108.3493,0,108.3493,281.2991,66.97583,0.1118613,23.77516,41.54588,81,141.5922
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,60.83357,47.36095,28.97577,38.12722,38.12722,0,-1,0,38.12722,159.5542,0,0,0,60.83357,40.13392,38.12722,0,0,146.2045,187.1742,20.69966,0,20.69966,300.9365,71.6514,0.1118338,41.93995,48.66686,0,248.0077
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,60.96521,50.09472,31.33939,0,0,0,0,0,0,0,0,0,0,60.96521,0,0,0,0,125.5049,205.8039,60.96521,0,60.96521,358.7732,85.42201,0.1117531,0,48.77217,0,266.7691
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,52.68376,49.28104,33.15932,0,0,0,0,0,0,0,0,0,0,52.68376,0,0,0,0,64.53964,260.6725,52.68376,0,52.68376,408.7534,97.32204,0.1116834,0,42.14701,0,313.3563
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,65.94503,55.69065,34.63587,12.10031,12.10031,0,0,0,12.10031,544.9865,41.35199,0,0,65.94503,12.73716,12.10031,0,0,11.85588,308.0879,11.85588,0,11.85588,420.0009,100,0.1116678,13.31034,52.75603,0,374.033
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,67.09458,57.85615,36.11813,70.13023,70.13023,20.25,0,7.39125,70.13023,95.67141,14.58908,0,0,67.09458,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1116678,77.14326,53.67567,81,385.8528
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,65.21032,58.04554,36.89075,22.3419,22.3419,0,-1,0,22.3419,291.8745,41.69253,0,0,65.21032,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1116678,24.57609,52.16825,0,383.9685
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,51.20506,53.08915,37.02238,4.496573,4.496573,0,0,0,4.496573,1138.758,46.47183,0,0,51.20506,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1116678,4.94623,40.96405,0,369.9633
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,34.63586,47.63448,37.14828,37.84356,37.84356,0,0,0,37.84356,91.5238,0,0,0,34.63586,39.83533,37.84356,0,0,0,318.7582,0,5.199465,-5.199465,414.5201,98.69507,0.1116678,41.62792,27.70869,0,353.3941
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.77447,39.83696,36.44435,26.91027,26.91027,0,0,0,26.91027,43.75454,0,0,0,11.77447,28.3266,26.91027,0,0,5.777184,313.5587,0,16.55214,-16.55214,397.0726,94.54092,0.1116678,29.6013,9.419573,0,325.3332
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,35.05937,35.05937,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,24.16845,297.0066,0,16.19707,-16.19707,379.9994,90.47588,0.1116678,16.92594,0,0,297.0066
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,33.67439,33.67439,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,42.16519,280.8095,0,31.73789,-31.73789,346.5447,82.51049,0.1116678,33.1661,0,0,280.8095
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,32.22646,32.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.42952,249.0717,0,0,0,346.5447,82.51049,0.1116678,0,0,0,249.0717
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,31.00173,31.00173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.42952,249.0717,0,0,0,346.5447,82.51049,0.1116678,0,0,0,249.0717
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,29.81134,29.81134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.42952,249.0717,0,0,0,346.5447,82.51049,0.1116678,0,0,0,249.0717
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,29.0559,29.0559,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,77.42952,249.0717,0,29.51948,-29.51948,315.4285,75.10187,0.1116678,30.84785,0,0,249.0717
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,28.44353,28.44353,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,110.2289,219.5522,0,22.38058,-22.38058,291.8373,69.48493,0.1116678,23.3877,0,0,219.5522
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,27.814,27.814,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,135.0963,197.1716,0,19.05005,-19.05005,271.7568,64.70387,0.1116678,19.9073,0,0,197.1716
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.263,178.1216,0,0,0,271.7568,64.70387,0.1116678,0,0,0,178.1216
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,26.89831,26.89831,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,156.263,178.1216,0,29.42948,-29.42948,240.7354,57.31783,0.1116678,30.75381,0,0,178.1216
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,26.44619,26.44619,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,188.9624,148.6921,0,51.49699,-51.49699,186.4528,44.39343,0.1116678,53.81436,0,0,148.6921
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.1813,97.19508,0,0,0,186.4528,44.39343,0.1116678,0,0,0,97.19508
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.520355,26.77098,25.83382,3.201438,3.201438,0,0,0,3.201438,109.9617,0,0,0,3.520355,3.369935,3.201438,0,0,246.1813,97.19508,0.150421,0,0.150421,186.5955,44.42741,0.1116676,3.521582,2.816284,0,100.7154
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,22.92291,31.88432,25.59346,13.66687,13.66687,0,0,0,13.66687,167.7261,0,0,0,22.92291,14.38618,13.66687,0,0,246.0309,97.33046,8.536731,0,8.536731,194.6941,46.35565,0.1116563,15.03356,18.33833,0,120.2534
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,44.93382,39.47869,26.56065,0,0,0,0,0,0,0,0,0,0,44.93382,0,0,0,0,237.4941,105.0135,44.93382,0,44.93382,237.3221,56.50515,0.1115969,0,35.94706,0,149.9473
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,62.05664,47.79469,28.98722,31.76193,31.76193,0,-1,0,31.76193,195.3806,0,0,0,62.05664,33.43362,31.76193,0,0,192.5603,145.4539,28.62303,0,28.62303,264.4763,62.97042,0.1115592,34.93813,49.64531,0,207.5106
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,69.61806,53.27338,31.40235,0,0,0,0,0,0,0,0,0,0,69.61806,0,0,0,0,163.9373,171.2147,69.61806,0,69.61806,330.5218,78.6955,0.1114675,0,55.69445,0,240.8327
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,92.31832,64.59624,33.25661,6.769398,6.769398,0,0,0,6.769398,1363.76,0,0,0,92.31832,7.125682,6.769398,0,0,94.31921,233.8709,85.19264,0,85.19264,411.3426,97.93852,0.1113554,7.446338,73.85466,0,326.1892
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,95.43347,67.90115,34.73316,0,0,0,0,0,0,0,86.3069,0,0,95.43347,0,0,0,0,9.126575,310.5443,9.126575,0,9.126575,420.0009,100,0.1113434,0,76.34678,0,405.9778
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,92.76403,68.66849,36.24976,49.91503,49.91503,0,0,0,49.91503,185.8439,40.2219,0,0,92.76403,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1113434,54.90653,74.21123,0,411.5222
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,80.43817,64.22297,36.98804,0,0,0,-1,0,0,0,80.43817,0,0,80.43817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113434,0,64.35053,0,399.1964
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,67.29094,59.10848,37.11967,27.6518,27.6518,0,0,0,27.6518,243.3511,38.18379,0,0,67.29094,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1113434,30.41698,53.83276,0,386.0492
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,42.73949,50.45975,37.27991,29.53872,29.53872,0,0,0,29.53872,144.6897,11.6461,0,0,42.73949,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1113434,32.49259,34.19159,0,361.4977
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,17.02627,41.49285,36.53592,4.232567,4.232567,0,0,0,4.232567,402.2681,12.57094,0,0,17.02627,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1113434,4.655824,13.62102,0,335.7845
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,35.15666,35.15666,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1113434,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,33.73735,33.73735,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1113434,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,32.30659,32.30659,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1113434,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1113434,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,29.83996,29.83996,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1113434,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,29.08451,29.08451,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1113434,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,28.47215,28.47215,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1113434,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,27.83117,27.83117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1113434,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,27.29892,27.29892,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1113434,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,26.88114,26.88114,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1113434,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,26.41185,26.41185,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1113434,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,26.02841,26.02841,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1113434,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.25675,26.13279,25.79949,32.00167,32.00167,0,0,0,32.00167,3.927139,0,0,0,1.25675,33.68597,32.00167,0,0,267.835,77.70676,0,32.42922,-32.42922,131.7269,31.36348,0.1113434,35.20184,1.0054,0,78.9635
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.10483,31.04898,25.55912,36.14183,36.14183,0,0,0,36.14183,55.62758,0,0,0,20.10483,38.04404,36.14183,0,0,303.8674,45.27753,0,17.93921,-17.93921,112.8173,26.86121,0.1113434,39.75602,16.08386,0,65.38236
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,42.4912,38.71894,26.56065,0,0,0,0,0,0,0,0,0,0,42.4912,0,0,0,0,323.7999,27.33833,42.4912,0,42.4912,153.128,36.45897,0.1112876,0,33.99296,0,69.82953
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,70.79294,50.93826,29.03873,0,0,0,-1,0,0,0,0,0,0,70.79294,0,0,0,0,281.3087,65.58041,70.79294,0,70.79294,220.2881,52.44944,0.1111948,0,56.63435,0,136.3734
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,68.37959,52.91308,31.48247,23.95277,23.95277,0,0,0,23.95277,285.4767,0,0,0,68.37959,25.21345,23.95277,0,0,210.5157,129.2941,43.16614,0,43.16614,261.2391,62.19965,0.1111383,26.34805,54.70367,0,197.6736
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,89.22683,63.38066,33.34818,33.25726,33.25726,0,0,0,33.25726,268.2928,0,0,0,89.22683,35.00764,33.25726,0,0,167.3496,168.1436,54.21918,0,54.21918,312.6759,74.4465,0.1110674,36.58299,71.38146,0,257.3704
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,90.39095,65.77209,34.83045,38.83115,38.83115,0,0,0,38.83115,232.7794,0,0,0,90.39095,40.8749,38.83115,0,0,113.1304,216.9408,49.51605,0,49.51605,359.6509,85.631,0.1110027,42.71427,72.31276,0,307.3318
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,76.3045,61.69572,36.31272,22.27019,22.27019,0,0,0,22.27019,342.6307,0,0,0,76.3045,23.4423,22.27019,0,0,63.61438,261.5053,52.86219,0,52.86219,409.8004,97.57133,0.1109337,24.49721,61.0436,0,337.8098
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,56.68474,55.11345,37.08533,0,0,0,-1,0,0,0,45.93256,0,0,56.68474,0,0,0,0,10.75218,309.0813,10.75218,0,10.75218,420.0009,100,0.1109197,0,45.34779,0,365.766
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,44.72076,51.06245,37.21696,48.74721,48.74721,0,0,0,48.74721,91.74014,0,0,0,44.72076,51.31285,48.74721,0,0,0,318.7582,0,6.592092,-6.592092,413.0522,98.34556,0.1109197,53.62193,35.77661,0,363.479
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,19.0853,42.95053,37.34286,0,0,0,0,0,0,0,11.76075,0,0,19.0853,0,0,0,0,7.324546,312.1661,7.324546,0,7.324546,420.0009,100,0.1109101,0,15.26824,0,331.2514
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,13.61197,40.544,36.60459,24.18572,24.18572,0,0,0,24.18572,56.281,0,3.552714E-15,0,13.61197,25.45866,24.18572,0,0,0,318.7582,0,11.84669,-11.84669,407.5133,97.02679,0.1109101,26.6043,10.88958,0,332.3702
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,35.21962,35.21962,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,13.16299,306.9115,0,60.99594,-60.99594,343.218,81.7184,0.1109101,63.74076,0,0,306.9115
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,33.8003,33.8003,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,80.93625,245.9156,0,50.49398,-50.49398,289.9926,69.04573,0.1109101,52.76621,0,0,245.9156
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,32.35237,32.35237,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,137.0407,195.4216,0,57.13673,-57.13673,229.7652,54.7059,0.1109101,59.70788,0,0,195.4216
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,31.09902,31.09902,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,200.5259,138.2849,0,47.6025,-47.6025,179.5878,42.75891,0.1109101,49.74461,0,0,138.2849
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,29.87429,29.87429,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,253.4176,90.68239,0,15.4768,-15.4768,163.2738,38.87464,0.1109101,16.17325,0,0,90.68239
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,29.10168,29.10168,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,270.614,75.20559,0,9.039165,-9.039165,153.7457,36.60605,0.1109101,9.445927,0,0,75.20559
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,28.47215,28.47215,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,280.6576,66.16643,0,20.5292,-20.5292,132.106,31.45375,0.1109101,21.45301,0,0,66.16643
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.814,27.814,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,303.4678,45.63723,0,11.48316,-11.48316,120.0017,28.57178,0.1109101,11.99991,0,0,45.63723
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,27.28175,27.28175,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,316.2268,34.15407,0,24.34225,-24.34225,94.34273,22.46251,0.1109101,25.43765,0,0,34.15407
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,26.8468,26.8468,17.77752,9.321223,0,-1,0,9.321223,0,0,8.456296,10.23405,0,9.811813,9.321223,0,0,343.2738,9.811813,0,9.811813,-9.811813,84.00017,20,0.1109101,19.55527,0,0,9.811813
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,26.4004,26.4004,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109101,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,25.99407,25.99407,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.111021,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.798961,26.23108,25.7537,23.82737,23.82737,81,0,22.761,23.82737,7.549977,0,0,0,1.798961,0,0,57.17263,54.314,285.4758,61.83,56.11296,0,56.11296,202.4081,48.19232,0.1111422,26.21011,1.439169,81,63.62896
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.68677,28.64189,25.49616,29.59639,29.59639,81,0,22.761,29.59639,39.48716,0,0,0,11.68677,0,0,51.40361,48.83344,229.3629,112.3317,60.5202,0,60.5202,259.8226,61.86241,0.1112636,32.55603,9.349417,81,124.0184
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,33.65564,35.9779,26.50914,27.56285,27.56285,81,0,22.761,27.56285,122.1051,0,0,0,33.65564,0,0,53.43715,50.76529,168.8427,166.7999,84.42094,0,84.42094,339.9114,80.93111,0.1113536,30.31914,26.92451,81,200.4555
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,71.42683,51.1878,29.0559,21.74067,21.74067,0,-1,0,21.74067,328.5401,0,0,0,71.42683,22.88492,21.74067,0,0,84.42171,242.7787,48.5419,0,48.5419,385.9623,91.89559,0.1112903,23.91474,57.14146,0,314.2055
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,65.52529,51.93789,31.53398,30.26473,30.26473,0,0,0,30.26473,216.5071,0,0,0,65.52529,31.85761,30.26473,0,0,35.87981,286.4664,33.66768,0,33.66768,417.9022,99.50034,0.1112464,33.29121,52.42023,0,351.9917
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,72.73311,56.81595,33.41686,26.77021,26.77021,0,0,0,26.77021,271.6942,42.34181,0,0,72.73311,28.17917,26.77021,0,0,2.212128,316.7673,2.212128,0,2.212128,420.0009,100,0.1112436,29.44723,58.18649,0,389.5004
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,75.87823,59.84894,34.92774,23.84718,23.84718,0,0,0,23.84718,318.1853,50.77593,0,0,75.87823,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1112436,26.2319,60.70258,0,394.6364
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,86.03065,65.88208,36.41001,14.51974,14.51974,0,0,0,14.51974,592.5083,70.74672,0,0,86.03065,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1112436,15.97171,68.82452,0,404.7889
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,45.02268,51.08976,37.14828,27.52184,27.52184,0,-1,0,27.52184,163.5889,16.05232,0,0,45.02268,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1112436,30.27403,36.01815,0,363.7809
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,45.6136,51.43665,37.27991,10.88511,10.88511,0,0,0,10.88511,419.0461,34.1556,0,0,45.6136,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1112436,11.97362,36.49088,0,364.3718
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,19.85014,43.24926,37.40582,15.0501,15.0501,0,0,0,15.0501,131.8938,4.007933,0,0,19.85014,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1112436,16.55511,15.88011,0,338.6084
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.704618,39.45716,36.66755,0,0,0,0,0,0,0,9.704618,0,0,9.704618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112436,0,7.763695,0,328.4628
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,35.24823,35.24823,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1112436,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,33.86898,33.86898,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1112436,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,32.40388,32.40388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1112436,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,31.14481,31.14481,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1112436,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,29.89146,29.89146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1112436,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,29.11885,29.11885,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1112436,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,28.47215,28.47215,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1112436,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,27.814,27.814,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1112436,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,27.26459,27.26459,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1112436,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.82963,26.82963,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1112436,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,26.3489,26.3489,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1112436,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,25.94828,25.94828,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1112436,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.701648,26.40842,25.69075,0,0,0,0,0,0,0,0,0,0,2.701648,0,0,0,0,258.0796,86.48657,2.701648,0,2.701648,177.728,42.31611,0.11124,0,2.161319,0,89.18822
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.94089,30.03104,25.43321,30.94904,30.94904,0,0,0,30.94904,54.73803,0,0,0,16.94089,32.57794,30.94904,0,0,255.378,88.91806,0,15.63704,-15.63704,161.2451,38.39162,0.11124,34.04395,13.55271,0,105.8589
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,27.55617,34.12911,26.46336,0,0,0,0,0,0,0,0,0,0,27.55617,0,0,0,0,272.7525,73.28101,27.55617,0,27.55617,187.3872,44.61592,0.1112042,0,22.04494,0,100.8372
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,58.97521,46.81702,29.0559,58.02734,58.02734,0,-1,0,58.02734,101.6335,0,0,0,58.97521,61.08141,58.02734,0,0,245.1963,98.08157,0,2.106204,-2.106204,185.1671,44.08731,0.1112042,63.83007,47.18016,0,157.0568
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,66.66512,52.40247,31.57976,15.0455,15.0455,0,0,0,15.0455,443.0901,0,0,0,66.66512,15.83737,15.0455,0,0,247.5365,95.97536,50.82775,0,50.82775,233.3865,55.56811,0.1111381,16.55005,53.33209,0,162.6405
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,31.15623,42.61478,33.47981,52.06107,52.06107,0,0,0,52.06107,59.84553,0,0,0,31.15623,54.80113,52.06107,0,0,196.7088,141.7203,0,23.6449,-23.6449,208.4626,49.63385,0.1111381,57.26718,24.92498,0,172.8766
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,58.30308,53.31171,34.9907,75.92972,75.92972,20.25,0,7.39125,75.92972,76.78558,0,1.421085E-14,0,58.30308,58.61023,55.67972,0,0,222.9809,118.0754,0,0.3071497,-0.3071497,208.1388,49.55677,0.1111381,83.52269,46.64246,81,176.3785
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,63.45255,56.93754,36.5073,37.22016,37.22016,81,0,22.761,37.22016,170.479,0,0,0,63.45255,0,0,43.77984,41.59085,223.3222,117.7683,105.0434,0,105.0434,307.7917,73.28361,0.1112012,40.94218,50.76204,81,181.2208
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,40.96684,49.86393,37.27991,44.49941,44.49941,0,-1,0,44.49941,92.06154,0,0,0,40.96684,46.84148,44.49941,0,0,118.2788,212.3073,0,5.874642,-5.874642,301.5993,71.80922,0.1112012,48.94935,32.77347,0,253.2742
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,33.59741,47.54299,37.3772,25.72758,25.72758,0,0,0,25.72758,130.5891,0,0,0,33.59741,27.08166,25.72758,0,0,124.8061,206.4327,6.515754,0,6.515754,307.7807,73.28098,0.1111927,28.30033,26.87793,0,240.0301
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,33.47546,47.63824,37.50311,38.69964,38.69964,0,0,0,38.69964,86.50069,0,7.105427E-15,0,33.47546,40.73646,38.69964,0,0,118.2904,212.2969,0,7.261008,-7.261008,300.127,71.45866,0.1111927,42.5696,26.78036,0,245.7723
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,17.97523,41.97976,36.7305,0,0,0,0,0,0,0,0,0,0,17.97523,0,0,0,0,126.3582,205.0359,17.97523,0,17.97523,317.1797,75.51884,0.1111694,0,14.38019,0,223.0111
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,35.31691,35.31691,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,108.3829,221.2136,0,34.90244,-34.90244,280.3893,66.75923,0.1111694,36.47305,0,0,221.2136
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,33.89759,33.89759,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,147.1634,186.3111,0,31.82097,-31.82097,246.8471,58.773,0.1111694,33.25291,0,0,186.3111
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,32.4325,32.4325,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,182.5201,154.4902,0,30.38356,-30.38356,214.82,51.14752,0.1111694,31.75082,0,0,154.4902
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,31.16198,31.16198,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,216.2796,124.1066,0,51.13314,-51.13314,160.9209,38.31443,0.1111694,53.43414,0,0,124.1066
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,29.89146,29.89146,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,273.0942,72.97346,0,14.06628,-14.06628,146.0938,34.78417,0.1111694,14.69926,0,0,72.97346
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,29.10168,29.10168,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,288.7234,58.90718,0,13.3657,-13.3657,132.0051,31.42973,0.1111694,13.96715,0,0,58.90718
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,28.45498,28.45498,57.89915,43.26442,0,-1,0,43.26442,0,0,14.63474,20.42465,0,45.54149,43.26442,0,0,303.5742,45.54149,0,45.54149,-45.54149,84.00017,20,0.1111694,63.68907,0,0,45.54149
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,27.79683,27.79683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111694,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111694,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,26.80102,26.80102,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111694,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,26.31456,26.31456,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111694,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,25.89678,25.89678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111694,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.41058,27.35165,25.63924,0,0,0,0,0,0,0,0,0,0,6.41058,0,0,0,0,354.1758,0,6.41058,0,6.41058,90.08178,21.448,0.1111611,0,5.128464,0,6.41058
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,27.40698,32.95174,25.3817,0,0,0,0,0,0,0,0,0,0,27.40698,0,0,0,0,347.7652,5.769522,27.40698,0,27.40698,116.0823,27.63859,0.1111255,0,21.92558,0,33.1765
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,42.37122,38.52093,26.41185,32.29757,32.29757,0,0,0,32.29757,131.1901,0,0,0,42.37122,33.99744,32.29757,0,0,320.3582,30.4358,8.373771,0,8.373771,124.0264,29.53003,0.1111147,35.52733,33.89697,0,72.80702
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,67.46192,49.76519,29.0559,37.56736,37.56736,0,-1,0,37.56736,179.5759,0,0,0,67.46192,39.54459,37.56736,0,0,311.9845,37.9722,27.91733,0,27.91733,150.5111,35.8359,0.1110785,41.32409,53.96954,0,105.4341
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,52.72755,47.59026,31.63127,52.39143,52.39143,0,0,0,52.39143,100.6416,0,7.105427E-15,0,52.72755,55.14887,52.39143,0,0,284.0671,63.0978,0,2.421317,-2.421317,147.9588,35.22821,0.1110785,57.63057,42.18204,0,115.8254
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,62.44308,53.1427,33.54277,51.13338,51.13338,0,0,0,51.13338,122.118,0,0,0,62.44308,53.82461,51.13338,0,0,286.7575,60.67648,8.618465,0,8.618465,156.135,37.17492,0.1110673,56.24672,49.95446,0,123.1196
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,79.21748,61.38288,35.08799,31.14266,31.14266,0,0,0,31.14266,254.3696,0,0,0,79.21748,32.78175,31.14266,0,0,278.139,68.4331,46.43573,0,46.43573,200.1878,47.66366,0.1110072,34.25693,63.37398,0,147.6506
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,74.32407,61.25301,36.60459,34.34375,34.34375,0,0,0,34.34375,216.4122,0,0,0,74.32407,36.15132,34.34375,0,0,231.7033,110.2253,38.17275,0,38.17275,236.4016,56.28599,0.1109578,37.77813,59.45926,0,184.5493
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,79.97491,64.46764,37.34286,15.13783,15.13783,0,-1,0,15.13783,528.3116,0,0,0,79.97491,15.93456,15.13783,0,0,193.5305,144.5807,64.04035,0,64.04035,297.1556,70.75121,0.1108751,16.65161,63.97993,0,224.5556
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,65.62874,58.84755,37.44016,0,0,0,0,0,0,0,0,0,0,65.62874,0,0,0,0,129.4902,202.217,65.62874,0,65.62874,359.4165,85.5752,0.1107904,0,52.50299,0,267.8458
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,44.16273,51.25624,37.56607,43.79916,43.79916,0,0,0,43.79916,100.8301,0,0,0,44.16273,46.10438,43.79916,0,0,63.86146,261.2829,0,1.941644,-1.941644,357.3699,85.08789,0.1107904,48.17908,35.33019,0,305.4456
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,18.90456,42.32616,36.79345,24.0207,24.0207,0,0,0,24.0207,78.70113,0,3.552714E-15,0,18.90456,25.28495,24.0207,0,0,66.01884,259.3413,0,6.380384,-6.380384,350.6443,83.48659,0.1107904,26.42277,15.12365,0,278.2458
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.10815,252.9609,0,0,0,350.6443,83.48659,0.1107904,0,0,0,252.9609
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,33.93193,33.93193,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,73.10815,252.9609,0,8.815008,-8.815008,341.3525,81.27425,0.1107904,9.211683,0,0,252.9609
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,32.44967,32.44967,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,82.90261,244.1459,0,11.60658,-11.60658,329.1181,78.3613,0.1107904,12.12888,0,0,244.1459
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,31.17915,31.17915,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,95.79881,232.5393,0,43.44128,-43.44128,283.327,67.45867,0.1107904,45.39613,0,0,232.5393
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,29.90863,29.90863,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,144.0669,189.098,0,39.86386,-39.86386,241.3068,57.45388,0.1107904,41.65774,0,0,189.098
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,29.08451,29.08451,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,188.3601,149.2342,0,20.28144,-20.28144,219.9283,52.36377,0.1107904,21.1941,0,0,149.2342
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,28.44353,28.44353,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,210.895,128.9527,0,26.26274,-26.26274,192.2449,45.77251,0.1107904,27.44457,0,0,128.9527
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,27.77966,27.77966,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,240.0758,102.69,0,19.53649,-19.53649,171.6516,40.86936,0.1107904,20.41563,0,0,102.69
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,27.2188,27.2188,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,261.7831,83.15349,0,5.153842,-5.153842,166.219,39.57588,0.1107904,5.385765,0,0,83.15349
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,26.76668,26.76668,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,267.5095,77.99965,0,13.88327,-13.88327,151.5848,36.09154,0.1107904,14.50802,0,0,77.99965
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,26.28594,26.28594,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,282.9354,64.11638,0,14.76815,-14.76815,136.0178,32.38512,0.1107904,15.43272,0,0,64.11638
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.85099,25.85099,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,299.3445,49.34822,0,14.10077,-14.10077,121.1542,28.84619,0.1107904,14.73531,0,0,49.34822
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.841976,26.08182,25.59346,9.048964,9.048964,0,0,0,9.048964,20.35566,0,0,0,1.841976,9.525225,9.048964,0,0,315.012,35.24745,0,7.683249,-7.683249,113.0554,26.91789,0.1107904,9.95386,1.473581,0,37.08942
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.13604,29.67159,25.30158,6.079179,6.079179,0,0,0,6.079179,265.4312,0,0,0,16.13604,6.399136,6.079179,0,0,323.5489,27.5642,9.736905,0,9.736905,122.2926,29.11723,0.1107779,6.687097,12.90883,0,43.70024
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,41.59715,38.25126,26.38324,46.19233,46.19233,81,0,22.761,46.19233,90.05207,0,0,0,41.59715,0,0,34.80767,33.06729,313.812,36.32741,74.66444,0,74.66444,193.1255,45.98218,0.1108802,50.81156,33.27772,81,77.92456
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,64.28205,48.64562,29.0559,29.89703,29.89703,0,-1,0,29.89703,215.0115,0,0,0,64.28205,31.47056,29.89703,0,0,239.1476,103.5254,32.81149,0,32.81149,224.2532,53.39352,0.1108379,32.88674,51.42564,0,167.8074
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,74.6864,55.47028,31.65988,38.00908,38.00908,0,0,0,38.00908,196.4962,0,0,0,74.6864,40.00956,38.00908,0,0,206.3361,133.0557,34.67684,0,34.67684,257.1506,61.2262,0.1107933,41.80999,59.74912,0,207.7421
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,85.56991,62.16362,33.60572,13.8777,13.8777,0,0,0,13.8777,616.6,0,0,0,85.56991,14.60811,13.8777,0,0,171.6593,164.2649,70.9618,0,70.9618,324.4709,77.25481,0.1107021,15.26547,68.45592,0,249.8348
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,82.0592,62.63255,35.15666,14.0879,14.0879,0,0,0,14.0879,582.4802,0,0,0,82.0592,14.82936,14.0879,0,0,100.6975,228.1305,67.22984,0,67.22984,388.2507,92.44045,0.1106158,15.49669,65.64736,0,310.1897
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,67.82819,58.78254,36.66755,0,0,0,0,0,0,0,34.36058,0,0,67.82819,0,0,0,0,33.46762,288.6374,33.46762,0,33.46762,420.0009,100,0.1105729,0,54.26256,0,356.4656
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,67.2068,59.45348,37.44016,4.885242,4.885242,0,-1,0,4.885242,1375.711,62.06445,0,0,67.2068,5.14236,4.885242,0,0,0,318.7582,0,0,0,420.0009,100,0.1105729,5.373766,53.76545,0,385.965
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,46.96526,52.18595,37.53745,34.13764,34.13764,0,0,0,34.13764,137.5762,11.0309,0,0,46.96526,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1105729,37.55141,37.57221,0,365.7235
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,20.08608,43.55926,37.63474,15.8909,15.8909,0,0,0,15.8909,126.3999,3.358822,0,0,20.08608,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1105729,17.47999,16.06887,0,338.8443
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,14.13083,40.96243,36.86213,17.50981,17.50981,0,0,0,17.50981,80.70238,0,0,0,14.13083,18.43138,17.50981,0,0,0,318.7582,0,4.300544,-4.300544,415.4677,98.92068,0.1105729,19.26079,11.30466,0,332.8891
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,35.4142,35.4142,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,4.778382,314.4577,0,10.25574,-10.25574,404.6572,96.34675,0.1105729,10.71725,0,0,314.4577
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,33.99488,33.99488,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,16.17365,304.2019,0,5.58644,-5.58644,398.7686,94.9447,0.1105729,5.83783,0,0,304.2019
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38081,298.6155,0,0,0,398.7686,94.9447,0.1105729,0,0,0,298.6155
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,31.19632,31.19632,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,22.38081,298.6155,0,8.623037,-8.623037,389.679,92.78054,0.1105729,9.011074,0,0,298.6155
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,29.90863,29.90863,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,31.96196,289.9925,0,17.35361,-17.35361,371.3867,88.42524,0.1105729,18.13453,0,0,289.9925
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,29.08451,29.08451,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,51.24376,272.6389,0,9.885153,-9.885153,360.9669,85.94432,0.1105729,10.32998,0,0,272.6389
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,28.44353,28.44353,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,62.22726,262.7537,0,29.33615,-29.33615,330.0439,78.58171,0.1105729,30.65628,0,0,262.7537
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,27.76821,27.76821,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,94.82298,233.4175,0,10.63571,-10.63571,318.8328,75.91243,0.1105729,11.11432,0,0,233.4175
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,27.18446,27.18446,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,106.6404,222.7818,0,16.9563,-16.9563,300.9593,71.65684,0.1105729,17.71933,0,0,222.7818
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,26.7209,26.7209,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,125.4808,205.8255,0,4.334016,-4.334016,296.3909,70.56911,0.1105729,4.529047,0,0,205.8255
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,26.23444,26.23444,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,130.2964,201.4915,0,39.62052,-39.62052,254.6272,60.6254,0.1105729,41.40344,0,0,201.4915
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.78804,25.78804,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,174.3192,161.871,0,16.78918,-16.78918,236.9298,56.41175,0.1105729,17.5447,0,0,161.871
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.802683,26.25718,25.51333,12.12937,12.12937,0,0,0,12.12937,23.10659,0,0,0,2.802683,12.76775,12.12937,0,0,192.9738,145.0818,0,9.965071,-9.965071,226.4257,53.91078,0.1105729,13.3423,2.242146,0,147.8845
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.96774,31.2264,25.22146,18.97931,18.97931,0,0,0,18.97931,115.7457,0,0,0,21.96774,19.97822,18.97931,0,0,204.0461,135.1167,1.989517,0,1.989517,228.3131,54.36016,0.1105703,20.87724,17.57419,0,157.0845
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,48.33197,40.29787,26.33173,36.96243,36.96243,0,0,0,36.96243,130.7598,0,0,0,48.33197,38.90782,36.96243,0,0,202.0566,136.9073,9.424159,0,9.424159,237.2537,56.48886,0.1105582,40.65867,38.66558,0,185.2393
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,64.08104,48.5558,29.03873,36.14432,36.14432,0,-1,0,36.14432,177.2922,0,0,0,64.08104,38.04665,36.14432,0,0,192.6324,145.389,26.03439,0,26.03439,261.9521,62.36942,0.1105249,39.75875,51.26483,0,209.4701
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,68.42925,53.15816,31.67705,30.88183,30.88183,0,0,0,30.88183,221.5842,0,0,0,68.42925,32.50719,30.88183,0,0,166.598,168.82,35.92207,0,35.92207,296.0307,70.48337,0.1104789,33.97001,54.7434,0,237.2493
