Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,69.31323,55.82453,33.67439,69.78353,69.78353,81,0,22.761,69.78353,99.32607,0,0,0,69.31323,0,0,11.21647,10.65565,130.676,201.1499,79.96888,0,79.96888,371.8959,88.54646,0.1105743,76.76188,55.45059,81,270.4631
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,64.19511,55.7197,35.21962,27.23554,27.23554,0,0,0,27.23554,235.7035,0,0,0,64.19511,28.66899,27.23554,0,0,50.70708,273.1219,35.52612,0,35.52612,405.5989,96.57098,0.1105288,29.95909,51.35609,0,337.317
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,54.31506,53.86085,36.7305,0,0,0,0,0,0,0,39.1341,0,0,54.31506,0,0,0,0,15.18096,305.0954,15.18096,0,15.18096,420.0009,100,0.1105094,0,43.45205,0,359.4104
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,47.15862,52.21472,37.50311,0,0,0,-1,0,0,0,47.15862,0,0,47.15862,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105094,0,37.72689,0,365.9168
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,43.35426,51.019,37.6004,0,0,0,0,0,0,0,43.35426,0,0,43.35426,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105094,0,34.6834,0,362.1125
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,29.15321,46.45724,37.6977,53.1407,53.1407,0,0,0,53.1407,54.86042,0,0,0,29.15321,55.93758,53.1407,0,0,0,318.7582,0,26.78437,-26.78437,391.7676,93.27782,0.1105094,58.45477,23.32257,0,347.9114
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,16.58318,41.76117,36.92508,35.44634,35.44634,0,0,0,35.44634,46.7839,0,0,0,16.58318,37.31194,35.44634,0,0,29.76041,291.9738,0,20.72876,-20.72876,369.9176,88.07545,0.1105094,38.99097,13.26654,0,308.557
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,35.44281,35.44281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.79236,271.2451,0,0,0,369.9176,88.07545,0.1105094,0,0,0,271.2451
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,34.02922,34.02922,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,52.79236,271.2451,0,9.629587,-9.629587,359.7671,85.65867,0.1105094,10.06292,0,0,271.2451
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,32.51262,32.51262,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,63.49191,261.6155,0,40.86272,-40.86272,316.694,75.40319,0.1105094,42.70154,0,0,261.6155
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,31.20776,31.20776,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,108.8949,220.7528,0,26.81759,-26.81759,288.4258,68.67268,0.1105094,28.02438,0,0,220.7528
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,29.90863,29.90863,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,138.6922,193.9352,0,7.175464,-7.175464,280.8622,66.87183,0.1105094,7.49836,0,0,193.9352
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,29.08451,29.08451,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,146.665,186.7597,0,1.198576,-1.198576,279.5988,66.57101,0.1105094,1.252512,0,0,186.7597
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,28.42636,28.42636,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,147.9967,185.5612,0,10.71311,-10.71311,268.3062,63.8823,0.1105094,11.1952,0,0,185.5612
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,27.75104,27.75104,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,159.9002,174.8481,0,22.08365,-22.08365,245.028,58.33988,0.1105094,23.07741,0,0,174.8481
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,27.15585,27.15585,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,184.4376,152.7644,0,25.62824,-25.62824,218.0135,51.90786,0.1105094,26.78151,0,0,152.7644
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,26.68656,26.68656,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,212.9134,127.1362,0,42.52934,-42.52934,173.1836,41.23411,0.1105094,44.44316,0,0,127.1362
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,26.18865,26.18865,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,260.1682,84.60683,0,16.02179,-16.02179,156.2952,37.21306,0.1105094,16.74277,0,0,84.60683
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,25.71936,25.71936,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,277.9702,68.58505,0,50.4763,-50.4763,103.0885,24.54482,0.1105094,52.74773,0,0,68.58505
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.717426,26.15399,25.43321,14.75616,14.75616,0,0,0,14.75616,18.41554,0,1.776357E-15,0,2.717426,15.5328,14.75616,0,0,334.055,18.10875,0,12.81537,-12.81537,89.57989,21.3285,0.1105094,16.23177,2.173941,0,20.82618
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,26.25841,32.36863,25.14133,10.48765,10.48765,81,0,22.761,10.48765,250.3746,0,0,0,26.25841,0,0,70.51235,66.98673,348.2943,5.293383,93.24515,0,93.24515,178.04,42.39039,0.1105877,11.53642,21.00673,81,31.55179
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,44.64958,39.07274,26.26878,29.72913,29.72913,81,0,22.761,29.72913,150.188,0,0,0,44.64958,0,0,51.27087,48.70733,255.0491,89.21401,93.35691,0,93.35691,266.6061,63.47752,0.1106656,32.70204,35.71966,81,133.8636
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,44.08711,41.87014,29.00439,0,0,0,-1,0,0,0,0,0,0,44.08711,0,0,0,0,161.6922,173.2352,44.08711,0,44.08711,308.4308,73.43577,0.1106093,0,35.26969,0,217.3223
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,42.26578,44.21264,31.69422,0,0,0,0,0,0,0,0,0,0,42.26578,0,0,0,0,117.6051,212.9136,42.26578,0,42.26578,348.5277,82.98261,0.1105554,0,33.81263,0,255.1794
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,62.78392,53.45027,33.70301,25.86749,25.86749,0,0,0,25.86749,242.7136,0,0,0,62.78392,27.22894,25.86749,0,0,75.33932,250.9528,35.55498,0,35.55498,382.2581,91.01365,0.1105101,28.45424,50.22714,0,313.7368
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,91.66482,66.8727,35.24823,24.17643,24.17643,0,0,0,24.17643,379.1494,26.43159,0,0,91.66482,25.44888,24.17643,0,0,39.78434,282.9523,39.78434,0,39.78434,420.0009,100,0.1104595,26.59408,73.33185,0,374.6171
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,82.47757,64.84076,36.79345,27.88443,27.88443,0,0,0,27.88443,295.7836,53.12554,0,0,82.47757,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1104595,30.67287,65.98206,0,401.2358
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,81.14322,65.20142,37.53745,27.94152,27.94152,0,-1,0,27.94152,290.4037,51.73109,0,0,81.14322,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1104595,30.73568,64.91457,0,399.9015
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,64.43433,58.61984,37.63474,0,0,0,0,0,0,0,64.43433,0,0,64.43433,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104595,0,51.54747,0,383.1926
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,32.64277,47.60736,37.72631,38.95876,38.95876,0,0,0,38.95876,83.78802,0,0,0,32.64277,41.00922,38.95876,0,0,0,318.7582,0,8.366446,-8.366446,411.1818,97.90024,0.1104595,42.85463,26.11422,0,351.401
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,14.35038,41.09248,36.92508,3.002614,3.002614,0,0,0,3.002614,477.9295,1.89368,0,0,14.35038,3.160646,3.002614,0,0,9.296051,310.3918,9.296051,0,9.296051,420.0009,100,0.1104477,3.302875,11.4803,0,324.7422
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,35.44281,35.44281,69.68349,69.68349,20.25,0,7.39125,69.68349,0,0,0,0,0,52.03526,49.4335,0,0,0,318.7582,0,52.03526,-52.03526,365.1508,86.94051,0.1104477,76.65185,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,33.99488,33.99488,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,57.81696,266.723,0,36.92802,-36.92802,326.2253,77.67254,0.1104477,38.58978,0,0,266.723
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,32.49545,32.49545,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,98.84809,229.795,0,69.03729,-69.03729,253.4536,60.34598,0.1104477,72.14397,0,0,229.795
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,31.19632,31.19632,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,175.5562,160.7577,0,10.88309,-10.88309,241.9818,57.6146,0.1104477,11.37283,0,0,160.7577
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,29.89146,29.89146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6485,149.8746,0,0,0,241.9818,57.6146,0.1104477,0,0,0,149.8746
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,29.0559,29.0559,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,187.6485,149.8746,0,38.94989,-38.94989,200.925,47.8392,0.1104477,40.70263,0,0,149.8746
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,28.39202,28.39202,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,230.9262,110.9247,0,9.339971,-9.339971,191.0798,45.49511,0.1104477,9.76027,0,0,110.9247
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,27.71671,27.71671,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,241.3039,101.5847,0,16.35633,-16.35633,173.8388,41.3901,0.1104477,17.09237,0,0,101.5847
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,27.12151,27.12151,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,259.4776,85.22838,0,1.852863,-1.852863,171.8857,40.92508,0.1104477,1.936241,0,0,85.22838
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,26.64077,26.64077,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,261.5363,83.37552,0,22.19069,-22.19069,148.4946,35.3558,0.1104477,23.18927,0,0,83.37552
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,26.14287,26.14287,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,286.1927,61.18483,0,19.17218,-19.17218,128.2854,30.54408,0.1104477,20.03493,0,0,61.18483
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,25.65641,25.65641,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,307.4951,42.01264,0,13.33039,-13.33039,114.2339,27.1985,0.1104477,13.93026,0,0,42.01264
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.134075,25.65301,25.35309,28.15966,28.15966,20.25,0,7.39125,28.15966,4.027303,0,0,0,1.134075,8.325958,7.90966,0,0,322.3066,28.68225,0,7.191883,-7.191883,106.653,25.39352,0.1104477,30.97563,0.9072598,81,29.81632
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.375013,27.5687,25.06121,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3544.881,0,0,0,9.375013,0,0,72.31579,68.7,330.2976,21.49037,78.07501,0,78.07501,180.7215,43.02884,0.1105177,0.2909128,7.50001,81,30.86538
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.019186,28.08899,26.20582,59.36755,59.36755,81,0,22.761,59.36755,11.82327,0,0,0,7.019186,0,0,21.63245,20.55083,252.2226,91.75787,27.57001,0,27.57001,206.8767,49.25625,0.1105742,65.30431,5.615349,81,98.77706
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.89442,35.69823,28.98722,5.253703,5.253703,0,-1,0,5.253703,454.8112,0,0,0,23.89442,5.530213,5.253703,0,0,224.6526,116.5709,18.36421,0,18.36421,224.2985,53.4043,0.1105508,5.779073,19.11554,0,140.4653
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.83948,36.17304,31.71139,0,0,0,0,0,0,0,0,0,0,15.83948,0,0,0,0,206.2884,133.0987,15.83948,0,15.83948,239.3251,56.98206,0.1105307,0,12.67158,0,148.9382
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,26.55711,41.46782,33.73735,31.85501,31.85501,0,0,0,31.85501,83.36873,0,0,0,26.55711,33.53158,31.85501,0,0,190.4489,147.3542,0,6.974471,-6.974471,231.9734,55.23165,0.1105307,35.0405,21.24569,0,173.9113
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.89809,38.72144,35.31691,0,0,0,0,0,0,0,0,0,0,11.89809,0,0,0,0,198.1983,140.3797,11.89809,0,11.89809,243.2609,57.91915,0.1105156,0,9.518476,0,152.2778
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,22.01333,43.31054,36.82779,6.842653,6.842653,0,0,0,6.842653,321.7075,0,0,0,22.01333,7.202793,6.842653,0,0,186.3002,151.088,14.81053,0,14.81053,257.3114,61.2645,0.1104968,7.526919,17.61066,0,173.1013
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,21.28658,43.85654,37.56607,0,0,0,-1,0,0,0,0,0,0,21.28658,0,0,0,0,171.4897,164.4175,21.28658,0,21.28658,277.5056,66.07264,0.1104697,0,17.02926,0,185.7041
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,14.49573,41.89422,37.66336,3.768534,3.768534,0,0,0,3.768534,384.6516,0,0,0,14.49573,3.966878,3.768534,0,0,150.2031,183.5754,10.52885,0,10.52885,287.4942,68.45086,0.1104564,4.145387,11.59658,0,198.0712
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,17.16763,42.80007,37.76065,42.40393,42.40393,0,0,0,42.40393,40.48594,0,0,0,17.16763,44.63571,42.40393,0,0,139.6743,193.0514,0,27.46809,-27.46809,258.5403,61.55709,0.1104564,46.64432,13.7341,0,210.219
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,10.35738,39.93992,36.9537,30.84652,30.84652,0,0,0,30.84652,33.57713,0,3.552714E-15,0,10.35738,32.47002,30.84652,0,0,170.1944,165.5833,0,22.11265,-22.11265,235.2315,56.00739,0.1104564,33.93117,8.2859,0,175.9407
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,35.44281,35.44281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.764,143.4707,0,0,0,235.2315,56.00739,0.1104564,0,0,0,143.4707
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.99488,33.99488,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,194.764,143.4707,0,13.65395,-13.65395,220.839,52.5806,0.1104564,14.26838,0,0,143.4707
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,32.484,32.484,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,209.935,129.8167,0,68.43324,-68.43324,148.704,35.40565,0.1104564,71.51274,0,0,129.8167
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,31.17915,31.17915,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,285.972,61.38346,0,43.00921,-43.00921,103.3683,24.61146,0.1104564,44.94462,0,0,61.38346
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,29.87429,29.87429,17.75829,17.45553,0,-1,0,17.45553,0,0,0.3027514,2.07858,0,18.37425,17.45553,0,0,333.76,18.37425,0,18.37425,-18.37425,84.00017,20,0.1104564,19.53411,0,0,18.37425
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,29.03873,29.03873,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104564,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,28.37486,28.37486,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104564,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,27.68809,27.68809,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104564,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,27.08717,27.08717,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104564,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,26.60643,26.60643,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104564,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,26.09136,26.09136,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104564,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,25.59346,25.59346,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.110548,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.539163,25.69156,25.28441,22.17153,22.17153,81,0,22.761,22.17153,6.94207,0,0,0,1.539163,0,0,58.82847,55.88705,311.1717,38.70374,57.42621,0,57.42621,179.2768,42.68486,0.1106696,24.38868,1.23133,81,40.2429
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.99636,28.20173,24.98109,27.42968,27.42968,81,0,22.761,27.42968,43.73495,0,0,0,11.99636,0,0,53.57032,50.8918,253.7454,90.38733,62.88816,0,62.88816,238.9377,56.88982,0.1107856,30.17265,9.597085,81,102.3837
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.13709,31.39065,26.15431,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8767.051,0,0,0,19.13709,0,0,72.31579,68.7,190.8573,146.9867,87.83709,0,87.83709,322.2673,76.73016,0.1108425,0.2401127,15.30967,81,166.1238
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,40.58593,40.73576,28.97577,31.38478,31.38478,0,-1,0,31.38478,129.3173,0,0,0,40.58593,33.03661,31.38478,0,0,103.0202,226.0401,7.549325,0,7.549325,329.4292,78.43537,0.110833,34.52326,32.46875,0,266.626
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,51.88051,47.39412,31.71139,41.25052,41.25052,0,0,0,41.25052,125.7693,0,0,0,51.88051,43.4216,41.25052,0,0,95.47086,232.8344,8.458905,0,8.458905,337.454,80.34604,0.1108222,45.37558,41.50441,0,284.715
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,55.47413,50.89295,33.73735,0,0,0,0,0,0,0,0,0,0,55.47413,0,0,0,0,87.01196,240.4475,55.47413,0,55.47413,390.0814,92.87634,0.1107518,0,44.37931,0,295.9216
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,81.47635,62.58943,35.31691,0,0,0,0,0,0,0,49.93853,0,0,81.47635,0,0,0,0,31.53782,290.3742,31.53782,0,31.53782,420.0009,100,0.1107119,0,65.18108,0,371.8505
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,64.48216,57.69677,36.82779,54.77951,54.77951,0,0,0,54.77951,117.7122,6.819514,0,0,64.48216,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1107119,60.25747,51.58573,0,383.2404
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,30.14377,46.66999,37.6004,18.74684,18.74684,0,-1,0,18.74684,160.7939,10.41026,0,0,30.14377,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1107119,20.62152,24.11502,0,348.902
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,35.45594,48.49199,37.6977,0,0,0,0,0,0,0,35.45594,0,0,35.45594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107119,0,28.36476,0,354.2142
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,23.82792,44.84665,37.76065,0,0,0,0,0,0,0,23.82792,0,0,23.82792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107119,0,19.06233,0,342.5862
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,17.61009,42.13572,36.98804,16.28225,16.28225,0,0,0,16.28225,108.1552,0.4708831,0,0,17.61009,17.13921,16.28225,0,0,0,318.7582,0,0,0,420.0009,100,0.1107119,17.91047,14.08807,0,336.3683
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,35.44281,35.44281,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0,318.7582,0,19.74836,-19.74836,399.1842,95.04368,0.1107119,20.63704,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,33.99488,33.99488,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,21.94263,299.0099,0,59.39241,-59.39241,336.5791,80.13773,0.1107119,62.06507,0,0,299.0099
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,32.484,32.484,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,87.9342,239.6174,0,11.42548,-11.42548,324.5356,77.27023,0.1107119,11.93962,0,0,239.6174
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,31.17915,31.17915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.6292,228.192,0,0,0,324.5356,77.27023,0.1107119,0,0,0,228.192
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,29.85712,29.85712,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.6292,228.192,0,33.03474,-33.03474,289.714,68.97938,0.1107119,34.5213,0,0,228.192
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,29.00439,29.00439,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.3344,195.1572,0,17.06993,-17.06993,271.7207,64.69527,0.1107119,17.83808,0,0,195.1572
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,28.32907,28.32907,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.301,178.0873,0,15.0844,-15.0844,255.8203,60.90948,0.1107119,15.76319,0,0,178.0873
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,27.65375,27.65375,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.0615,163.0029,0,24.57034,-24.57034,229.9209,54.74296,0.1107119,25.67601,0,0,163.0029
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,27.04139,27.04139,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.3618,138.4326,0,19.9999,-19.9999,208.8392,49.72351,0.1107119,20.8999,0,0,138.4326
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,26.56065,26.56065,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.584,118.4327,0,11.07591,-11.07591,197.1641,46.94374,0.1107119,11.57433,0,0,118.4327
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,26.04558,26.04558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8905,107.3568,0,0,0,197.1641,46.94374,0.1107119,0,0,0,107.3568
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,25.54195,25.54195,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,234.8905,107.3568,0,24.4734,-24.4734,171.3669,40.80156,0.1107119,25.5747,0,0,107.3568
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.243779,27.15418,25.22146,5.025129,5.025129,0,0,0,5.025129,144.1511,0,0,0,7.243779,5.289609,5.025129,0,0,262.0832,82.88335,1.95417,0,1.95417,173.2208,41.24296,0.1107094,5.527641,5.795023,0,90.12713
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,30.93993,33.49199,24.91814,21.54609,21.54609,0,0,0,21.54609,143.5989,0,0,0,30.93993,22.68009,21.54609,0,0,260.129,84.6421,8.259842,0,8.259842,181.0567,43.10866,0.1106989,23.70069,24.75195,0,115.582
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,54.2385,41.92501,26.09136,27.1466,27.1466,0,0,0,27.1466,199.7985,0,0,0,54.2385,28.57537,27.1466,0,0,251.8692,92.07596,25.66314,0,25.66314,205.4029,48.90536,0.1106664,29.86126,43.3908,0,146.3145
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,77.5453,53.30857,28.94144,37.01463,37.01463,0,-1,0,37.01463,209.4991,0,0,0,77.5453,38.96276,37.01463,0,0,226.2061,115.1728,38.58253,0,38.58253,242.0055,57.62025,0.1106176,40.71609,62.03624,0,192.7181
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,77.8901,56.76007,31.71139,0,0,0,0,0,0,0,0,0,0,77.8901,0,0,0,0,187.6235,149.8971,77.8901,0,77.8901,315.8986,75.2138,0.1105192,0,62.31208,0,227.7872
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,90.92912,64.65182,33.77169,60.36408,60.36408,0,0,0,60.36408,150.6345,0,0,0,90.92912,63.54113,60.36408,0,0,109.7334,219.9982,27.38798,0,27.38798,341.8811,81.4001,0.1104846,66.40048,72.74329,0,310.9273
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,92.688,67.45685,35.34552,10.91467,10.91467,0,0,0,10.91467,849.2056,0,0,0,92.688,11.48913,10.91467,0,0,82.34544,244.6473,81.19888,0,81.19888,418.9131,99.74102,0.1103823,12.00614,74.15041,0,337.3353
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,86.79239,66.78737,36.86213,38.09492,38.09492,0,0,0,38.09492,227.8319,45.54591,0,0,86.79239,40.09992,38.09492,0,0,1.146559,317.7263,1.146559,0,1.146559,420.0009,100,0.1103808,41.90442,69.43391,0,404.5187
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,68.34959,60.08549,37.6004,49.4791,49.4791,0,-1,0,49.4791,138.1383,16.26633,0,0,68.34959,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1103808,54.42701,54.67968,0,387.1078
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,59.23786,56.74622,37.6977,24.25896,24.25896,0,0,0,24.25896,244.1897,33.70212,0,0,59.23786,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1103808,26.68485,47.39029,0,377.9961
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,42.60439,50.97793,37.79499,22.97865,22.97865,0,0,0,22.97865,185.4086,18.41634,0,0,42.60439,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1103808,25.27651,34.08352,0,361.3626
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,16.39439,41.76931,36.98804,79.6372,79.6372,20.25,0,7.39125,79.6372,20.58634,0,0,0,16.39439,62.51284,59.3872,0,0,0,318.7582,0,46.11846,-46.11846,371.3877,88.42547,0.1103808,87.60092,13.11551,81,335.1526
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,35.44281,35.44281,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,51.24273,272.6398,0,32.35619,-32.35619,337.2813,80.30491,0.1103808,33.81222,0,0,272.6398
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,33.99488,33.99488,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,87.19406,240.2836,0,16.19327,-16.19327,320.2121,76.24082,0.1103808,16.92197,0,0,240.2836
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,32.46683,32.46683,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,105.1866,224.0903,0,72.00183,-72.00183,244.3155,58.17024,0.1103808,75.24191,0,0,224.0903
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,31.16198,31.16198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.1886,152.0885,0,0,0,244.3155,58.17024,0.1103808,0,0,0,152.0885
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,29.82851,29.82851,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,185.1886,152.0885,0,12.20108,-12.20108,231.4544,55.10809,0.1103808,12.75013,0,0,152.0885
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,28.9586,28.9586,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,198.7454,139.8874,0,31.15617,-31.15617,198.6129,47.2887,0.1103808,32.5582,0,0,139.8874
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,28.29473,28.29473,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,233.3633,108.7312,0,19.5957,-19.5957,177.9572,42.37069,0.1103808,20.4775,0,0,108.7312
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,27.60225,27.60225,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,255.1363,89.13551,0,10.1118,-10.1118,167.2985,39.83289,0.1103808,10.56684,0,0,89.13551
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,26.9956,26.9956,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,266.3717,79.02371,0,24.71335,-24.71335,141.2483,33.63049,0.1103808,25.82545,0,0,79.02371
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,26.49197,26.49197,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,293.831,54.31036,0,32.37608,-32.37608,107.1209,25.50493,0.1103808,33.83301,0,0,54.31036
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,25.9769,25.9769,20.09847,20.09847,0,-1,0,20.09847,0,0,0,1.270752,0,21.15628,20.09847,0,0,329.8044,21.93428,0,21.15628,-21.15628,84.82024,20.19526,0.1103808,22.10831,0,0,21.93428
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,25.46183,25.46183,25.68754,25.68754,24.94845,0,8.579958,25.68754,0,0,0,0,0,0.7779945,0.7390947,0,0,353.3114,0.7779945,0,0.7779945,-0.7779945,84.00017,20,0.1103808,28.2563,0,81,0.7779945
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.571214,26.62315,25.14133,24.71687,24.71687,81,0,22.761,24.71687,22.54013,0,0,0,5.571214,0,0,56.28313,53.46898,354.1758,0,59.04019,0,59.04019,140.0106,33.33579,0.1105012,27.18856,4.456971,81,5.571214
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.73875,31.04703,24.83801,0,0,72.31579,0,20.56389,0,0,0,0,0,22.73875,0,0,72.31579,68.7,295.1356,53.13617,91.43875,0,91.43875,226.757,53.98966,0.1105529,0,18.191,81,75.87492
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,28.3187,33.87706,26.01124,6.637712,6.637712,78.9535,0,22.24324,6.637712,426.6335,0,0,0,28.3187,0,0,72.31579,68.7,203.6969,135.431,97.01871,0,97.01871,318.7971,75.90391,0.1106186,7.301483,22.65496,81,163.7497
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,34.11392,38.6468,28.88993,0,0,0,-1,0,0,0,0,0,0,34.11392,0,0,0,0,106.6782,222.7479,34.11392,0,34.11392,351.1603,83.60944,0.1105757,0,27.29114,0,256.8618
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,47.98975,46.05955,31.67705,30.45276,30.45276,0,0,0,30.45276,157.5875,0,0,0,47.98975,32.05554,30.45276,0,0,72.56425,253.4504,15.9342,0,15.9342,366.2769,87.2086,0.1105556,33.49804,38.3918,0,301.4402
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,33.48114,43.61641,33.73735,40.81066,40.81066,0,0,0,40.81066,82.04019,0,0,0,33.48114,42.95859,40.81066,0,0,56.63004,267.7912,0,9.477445,-9.477445,356.2868,84.83001,0.1105556,44.89172,26.78491,0,301.2723
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,33.37571,45.26906,35.31691,0,0,0,0,0,0,0,0,0,0,33.37571,0,0,0,0,67.16054,258.3138,33.37571,0,33.37571,387.9497,92.3688,0.1105137,0,26.70056,0,291.6895
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,34.54315,47.29751,36.86213,18.72503,18.72503,0,0,0,18.72503,184.4758,0,0,0,34.54315,19.71056,18.72503,0,0,33.78483,288.3519,14.83259,0,14.83259,402.0211,95.71913,0.1104951,20.59753,27.63452,0,322.895
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,43.76438,51.15836,37.6004,31.17558,31.17558,0,-1,0,31.17558,140.3803,0,0,0,43.76438,32.8164,31.17558,0,0,18.95224,301.7012,10.94799,0,10.94799,412.4073,98.19202,0.1104813,34.29314,35.01151,0,345.4656
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,40.59472,50.1944,37.6977,11.41345,11.41345,0,0,0,11.41345,355.6743,20.57631,0,0,40.59472,12.01416,11.41345,0,0,8.004257,311.5544,8.004257,0,8.004257,420.0009,100,0.1104713,12.5548,32.47578,0,352.1491
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.75666,42.71101,37.79499,0,0,0,0,0,0,0,16.75666,0,0,16.75666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104713,0,13.40533,0,335.5149
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.050826,38.39604,36.9537,0,0,0,0,0,0,0,5.050826,0,0,5.050826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104713,0,4.040661,0,323.8091
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,35.4142,35.4142,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1104713,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,33.96055,33.96055,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1104713,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,32.44967,32.44967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1104713,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,31.12764,31.12764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1104713,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,29.81134,29.81134,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1104713,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,28.94144,28.94144,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1104713,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,28.26612,28.26612,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1104713,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,27.57363,27.57363,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1104713,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,26.94409,26.94409,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1104713,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,26.44619,26.44619,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1104713,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,25.93112,25.93112,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1104713,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,25.39887,25.39887,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1104713,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.591334,25.74691,25.06121,24.62962,24.62962,0,0,0,24.62962,10.52121,0,3.552714E-15,0,2.591334,25.92591,24.62962,0,0,276.658,69.76601,0,23.33458,-23.33458,132.9432,31.65308,0.1104713,27.09258,2.073067,0,72.35734
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.1153,28.26304,24.74072,9.996057,9.996057,0,0,0,9.996057,131.2048,0,0,0,13.1153,10.52216,9.996057,0,0,302.5853,46.43142,2.59314,0,2.59314,135.4033,32.23881,0.110468,10.99566,10.49224,0,59.54673
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.99318,32.82933,25.93112,33.13044,33.13044,0,0,0,33.13044,75.43871,0,0,0,24.99318,34.87415,33.13044,0,0,299.9922,48.76525,0,9.880969,-9.880969,124.9878,29.75894,0.110468,36.44348,19.99454,0,73.75843
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,42.61845,41.19426,28.80981,10.0987,10.0987,0,-1,0,10.0987,422.019,0,0,0,42.61845,10.63021,10.0987,0,0,310.971,38.88428,31.98824,0,31.98824,155.3345,36.98433,0.1104279,11.10857,34.09476,0,81.50273
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,48.00556,46.02694,31.64271,39.81919,39.81919,0,0,0,39.81919,120.5589,0,0,0,48.00556,41.91493,39.81919,0,0,278.9828,67.67369,6.090628,0,6.090628,161.1126,38.36006,0.1104202,43.80111,38.40445,0,115.6793
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,59.14943,52.14701,33.70301,37.3578,37.3578,0,0,0,37.3578,158.3322,0,0,0,59.14943,39.32401,37.3578,0,0,272.8922,73.15526,19.82542,0,19.82542,179.9206,42.83816,0.1103954,41.09359,47.31954,0,132.3047
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,45.36158,49.18971,35.31691,0,0,0,0,0,0,0,0,0,0,45.36158,0,0,0,0,253.0668,90.99814,45.36158,0,45.36158,222.9544,53.08427,0.1103386,0,36.28926,0,136.3597
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,56.89997,54.89828,36.82779,44.62637,44.62637,0,0,0,44.62637,127.503,0,0,0,56.89997,46.97513,44.62637,0,0,207.7052,131.8236,9.924844,0,9.924844,232.3699,55.32607,0.1103261,49.08901,45.51998,0,188.7235
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,49.46368,53.12441,37.6004,36.72616,36.72616,0,-1,0,36.72616,134.6824,0,0,0,49.46368,38.65912,36.72616,0,0,197.7803,140.7559,10.80456,0,10.80456,242.62,57.76656,0.1103126,40.39878,39.57094,0,190.2196
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,56.34389,55.64749,37.66336,33.47764,33.47764,0,0,0,33.47764,168.3031,0,0,0,56.34389,35.23962,33.47764,0,0,186.9758,150.48,21.10427,0,21.10427,262.6413,62.53352,0.1102862,36.82541,45.07512,0,206.8239
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,43.56606,51.26679,37.76065,0,0,0,0,0,0,0,0,0,0,43.56606,0,0,0,0,165.8715,169.4739,43.56606,0,43.56606,303.9717,72.37407,0.1102317,0,34.85284,0,213.0399
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,10.32038,39.92905,36.9537,0,0,0,0,0,0,0,0,0,0,10.32038,0,0,0,0,122.3055,208.6833,10.32038,0,10.32038,313.7625,74.7052,0.1102188,0,8.256301,0,219.0037
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,35.37986,35.37986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.9851,217.9716,0,0,0,313.7625,74.7052,0.1102188,0,0,0,217.9716
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,33.93193,33.93193,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,111.9851,217.9716,0,23.30202,-23.30202,289.2,68.857,0.1102188,24.35061,0,0,217.9716
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,32.41533,32.41533,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,137.8762,194.6696,0,16.8458,-16.8458,271.4429,64.62914,0.1102188,17.60386,0,0,194.6696
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,31.09902,31.09902,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,156.5938,177.8238,0,23.46362,-23.46362,246.7101,58.74038,0.1102188,24.51949,0,0,177.8238
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,29.75983,29.75983,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,182.6645,154.3602,0,26.89869,-26.89869,218.3564,51.98951,0.1102188,28.10913,0,0,154.3602
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,28.87848,28.87848,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,212.5519,127.4615,0,24.55711,-24.55711,192.4709,45.82632,0.1102188,25.66218,0,0,127.4615
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,28.19744,28.19744,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,239.8376,102.9044,0,43.4573,-43.4573,146.6629,34.91967,0.1102188,45.41288,0,0,102.9044
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,27.51068,27.51068,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,288.1235,59.4471,0,3.328081,-3.328081,143.1548,34.08441,0.1102188,3.477845,0,0,59.4471
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,26.88114,26.88114,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,291.8214,56.11902,0,22.11213,-22.11213,119.8466,28.53484,0.1102188,23.10718,0,0,56.11902
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,26.38324,26.38324,46.84659,32.30654,0,-1,0,32.30654,0,0,14.54005,19.22471,0,34.00688,32.30654,0,0,316.3904,34.00688,0,34.00688,-34.00688,84.00017,20,0.1102188,51.53125,0,0,34.00688
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,25.85099,25.85099,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102188,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,25.31875,25.31875,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1103338,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.758822,26.7631,24.96392,19.6444,19.6444,81,0,22.761,19.6444,34.40585,0,0,0,6.758822,0,0,61.3556,58.28782,291.3307,56.56056,65.04665,0,65.04665,205.3289,48.88773,0.1104459,21.60884,5.407058,81,63.31938
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,28.59266,32.52041,24.64343,21.23827,21.23827,81,0,22.761,21.23827,134.628,0,0,0,28.59266,0,0,59.76173,56.77364,226.2841,115.1025,85.3663,0,85.3663,286.3145,68.16998,0.1105324,23.3621,22.87413,81,143.6952
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,52.44299,41.07937,25.85099,34.24905,34.24905,81,0,22.761,34.24905,153.1225,0,0,0,52.44299,0,0,46.75095,44.4134,140.9178,191.9322,96.85639,0,96.85639,378.2005,90.04756,0.1106044,37.67395,41.95439,81,244.3752
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,72.84492,51.36109,28.76402,37.04226,37.04226,0,-1,0,37.04226,196.6536,0,0,0,72.84492,38.99185,37.04226,0,0,44.0614,279.103,33.85308,0,33.85308,410.3164,97.69418,0.1105621,40.74648,58.27594,0,351.9479
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,79.86916,57.41317,31.6141,38.8176,38.8176,0,0,0,38.8176,205.755,28.80021,0,0,79.86916,40.86064,38.8176,0,0,10.20832,309.5707,10.20832,0,10.20832,420.0009,100,0.1105493,42.69937,63.89533,0,389.4399
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,91.61244,64.86122,33.70301,15.07567,15.07567,0,0,0,15.07567,607.6838,75.74331,0,0,91.61244,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1105493,16.58324,73.28996,0,410.3707
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,90.23746,66.2843,35.28257,25.93549,25.93549,0,0,0,25.93549,347.9304,62.93694,0,0,90.23746,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1105493,28.52904,72.18996,0,408.9957
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,73.26571,61.0994,36.82779,0,0,0,0,0,0,0,73.26571,0,0,73.26571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105493,0,58.61257,0,392.0239
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,60.08636,56.90869,37.56607,47.116,47.116,0,-1,0,47.116,127.5286,10.49058,0,0,60.08636,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1105493,51.8276,48.06909,0,378.8446
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,58.07702,56.27983,37.66336,7.595583,7.595583,0,0,0,7.595583,764.6157,50.08167,0,0,58.07702,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1105493,8.355141,46.46161,0,376.8352
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,40.68675,50.25643,37.72631,24.58355,24.58355,0,0,0,24.58355,165.504,14.80933,0,0,40.68675,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1105493,27.0419,32.5494,0,359.445
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.87292,42.15006,36.92508,49.42617,49.42617,0,0,0,49.42617,36.16084,0,0,0,17.87292,52.02754,49.42617,0,0,0,318.7582,0,34.15462,-34.15462,383.9987,91.42808,0.1105493,54.36878,14.29833,0,336.6311
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,35.34552,35.34552,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,37.94958,284.6036,0,46.64418,-46.64418,334.8314,79.72161,0.1105493,48.74317,0,0,284.6036
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,33.86898,33.86898,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,89.77645,237.9594,0,56.9469,-56.9469,274.8041,65.42942,0.1105493,59.50951,0,0,237.9594
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,32.36954,32.36954,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,153.0508,181.0125,0,18.8214,-18.8214,254.9646,60.70574,0.1105493,19.66837,0,0,181.0125
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9635,162.1911,0,0,0,254.9646,60.70574,0.1105493,0,0,0,162.1911
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,29.71405,29.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9635,162.1911,0,0,0,254.9646,60.70574,0.1105493,0,0,0,162.1911
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,28.82698,28.82698,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,173.9635,162.1911,0,19.92318,-19.92318,233.9637,55.70554,0.1105493,20.81972,0,0,162.1911
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,28.15166,28.15166,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,196.1003,142.2679,0,15.7473,-15.7473,217.3646,51.75338,0.1105493,16.45592,0,0,142.2679
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,27.442,27.442,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,213.5973,126.5206,0,18.39211,-18.39211,197.9776,47.13744,0.1105493,19.21975,0,0,126.5206
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,26.81819,26.81819,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,234.033,108.1285,0,14.1057,-14.1057,183.1089,43.59728,0.1105493,14.74046,0,0,108.1285
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,26.31456,26.31456,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,249.706,94.02283,0,16.09796,-16.09796,166.1402,39.55711,0.1105493,16.82236,0,0,94.02283
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,25.77087,25.77087,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,267.5926,77.92487,0,39.2712,-39.2712,124.7447,29.70107,0.1105493,41.0384,0,0,77.92487
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,25.22146,25.22146,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,311.2273,38.65368,0,16.64264,-16.64264,107.2018,25.5242,0.1105493,17.39156,0,0,38.65368
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.120215,25.41513,24.85518,24.20872,24.20872,20.25,0,7.39125,24.20872,8.758065,0,0,0,2.120215,4.167075,3.958721,0,0,329.7191,22.01104,0,2.046859,-2.046859,105.0443,25.01049,0.1105493,26.62959,1.696172,81,24.13125
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.253964,26.9783,24.5118,33.93667,33.93667,81,0,22.761,33.93667,27.26833,0,0,0,9.253964,0,0,47.06333,44.71016,331.9934,19.96418,53.96413,0,53.96413,156.2391,37.19972,0.1106592,37.33034,7.403172,81,29.21814
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.012921,27.61273,25.73653,28.21602,28.21602,81,0,22.761,28.21602,24.85439,0,0,0,7.012921,0,0,52.78398,50.14478,278.0293,68.53189,57.1577,0,57.1577,210.4637,50.1103,0.1107763,31.03763,5.610337,81,75.54482
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,28.33561,36.69086,28.6839,44.18094,44.18094,0,-1,0,44.18094,64.13537,0,7.105427E-15,0,28.33561,46.50626,44.18094,0,0,220.8716,119.9738,0,18.17065,-18.17065,191.3101,45.54994,0.1107763,48.59904,22.66849,0,148.3094
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.87808,37.19719,31.56259,12.67217,12.67217,0,0,0,12.67217,156.8641,0,0,0,19.87808,13.33912,12.67217,0,0,241.0612,101.8032,6.538961,0,6.538961,197.5135,47.02694,0.1107681,13.93938,15.90247,0,121.6813
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,15.0219,37.95235,33.67439,0,0,0,0,0,0,0,0,0,0,15.0219,0,0,0,0,234.5222,107.6882,15.0219,0,15.0219,211.7646,50.42003,0.1107494,0,12.01752,0,122.7101
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,51.65904,51.3013,35.28257,45.60604,45.60604,0,0,0,45.60604,113.2724,0,0,0,51.65904,48.00636,45.60604,0,0,219.5003,121.208,3.652679,0,3.652679,215.2298,51.24509,0.1107448,50.16665,41.32723,0,172.867
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,67.10524,58.69381,36.82779,9.84374,9.84374,0,0,0,9.84374,681.7048,0,0,0,67.10524,10.36183,9.84374,0,0,215.8476,124.4954,56.74341,0,56.74341,269.0613,64.0621,0.110674,10.82811,53.68419,0,191.6006
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,43.93749,51.17954,37.56607,43.69189,43.69189,0,-1,0,43.69189,100.5621,0,0,0,43.93749,45.99146,43.69189,0,0,159.1042,175.5644,0,2.053968,-2.053968,266.8963,63.5466,0.110674,48.06108,35.14999,0,219.5019
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,44.72873,51.55643,37.66336,85.77972,85.77972,20.25,0,7.39125,85.77972,52.14372,0,0,0,44.72873,68.97865,65.52972,0,0,161.3864,173.5105,0,24.24992,-24.24992,241.3346,57.46051,0.110674,94.35769,35.78299,81,218.2392
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,32.48695,47.55699,37.72631,37.34734,37.34734,81,0,22.761,37.34734,86.98598,7.105427E-15,0,0,32.48695,0,0,43.65266,41.47003,188.3307,149.2605,73.95698,0,73.95698,311.4963,74.16565,0.1107741,41.08207,25.98956,81,181.7475
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,15.4275,41.41434,36.92508,49.01013,49.01013,81,0,22.761,49.01013,31.47818,0,0,0,15.4275,0,0,31.98987,30.39037,114.3738,215.8218,45.81787,0,45.81787,354.963,84.51483,0.1108646,53.91115,12.342,81,231.2493
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,35.31691,35.31691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.5559,257.0579,0,0,0,354.963,84.51483,0.1108646,0,0,0,257.0579
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,33.83464,33.83464,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,68.5559,257.0579,0,20.41022,-20.41022,333.4487,79.3924,0.1108646,21.32868,0,0,257.0579
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,32.3352,32.3352,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,91.23392,236.6477,0,46.94403,-46.94403,283.9654,67.61067,0.1108646,49.05651,0,0,236.6477
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,31.00173,31.00173,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,143.394,189.7037,0,2.566655,-2.566655,281.2599,66.96651,0.1108646,2.682154,0,0,189.7037
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,29.66254,29.66254,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,146.2458,187.137,0,27.7208,-27.7208,252.0396,60.00931,0.1108646,28.96824,0,0,187.137
