Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.64526,37.41108,32.97046,0,0,0,0,0,0,0,15.64526,0,0,15.64526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088316,0,12.51621,0,334.4035
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.98456,30.98456,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1088316,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,29.10168,29.10168,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1088316,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,27.63658,27.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1088316,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,26.33173,26.33173,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1088316,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.02687,25.02687,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1088316,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,23.96811,23.96811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1088316,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,23.14399,23.14399,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1088316,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,22.29126,22.29126,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1088316,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,21.55299,21.55299,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1088316,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,20.87767,20.87767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1088316,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,20.15084,20.15084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1088316,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,19.57281,19.57281,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1088316,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.05774,19.05774,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1088316,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.60634,26.66826,18.5255,0,0,0,0,0,0,0,0,0,0,30.60634,0,0,0,0,328.9613,22.69302,30.60634,0,30.60634,136.9564,32.60861,0.1087989,0,24.48507,0,53.29936
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,49.20873,33.46445,19.83035,3.363079,3.363079,0,0,0,3.363079,1463.205,0,0,0,49.20873,3.540083,3.363079,0,0,298.355,50.23872,45.66865,0,45.66865,180.2815,42.92408,0.1087502,3.699387,39.36699,0,99.44746
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,83.2524,48.16722,22.87501,8.28118,8.28118,0,-1,0,8.28118,1005.32,0,0,0,83.2524,8.717032,8.28118,0,0,252.6864,91.34051,74.53536,0,74.53536,250.992,59.75987,0.1086707,9.109299,66.60191,0,174.5929
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,87.72675,53.63824,26.01124,46.16375,46.16375,0,0,0,46.16375,190.0339,0,0,0,87.72675,48.59342,46.16375,0,0,178.151,158.4223,39.13334,0,39.13334,288.1171,68.59917,0.1086291,50.78012,70.1814,0,246.1491
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,73.5117,51.28123,28.48932,0,0,0,0,0,0,0,0,0,0,73.5117,0,0,0,0,139.0177,193.6423,73.5117,0,73.5117,357.8564,85.20374,0.1085509,0,58.80936,0,267.154
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,54.79766,46.88212,30.3722,12.33346,12.33346,0,0,0,12.33346,444.3009,0,0,0,54.79766,12.98259,12.33346,0,0,65.50596,259.8029,41.81507,0,41.81507,397.5257,94.64879,0.1085065,13.5668,43.83812,0,314.6005
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,58.98903,50.28159,32.112,23.38935,23.38935,0,0,0,23.38935,252.2047,10.67778,0,0,58.98903,24.62037,23.38935,0,0,23.69089,297.4364,23.69089,0,23.69089,420.0009,100,0.1084814,25.72828,47.19123,0,356.4255
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,62.4036,52.64838,33.12498,10.43606,10.43606,0,-1,0,10.43606,597.9611,51.41827,0,0,62.4036,10.98533,10.43606,0,0,0,318.7582,0,0,0,420.0009,100,0.1084814,11.47967,49.92288,0,381.1618
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,45.4463,47.09367,33.38252,65.50343,65.50343,20.25,0,7.39125,65.50343,69.38004,0,0,0,45.4463,47.63518,45.25343,0,0,0,318.7582,0,2.188882,-2.188882,417.6935,99.45065,0.1084814,72.05376,36.35704,81,364.2045
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.77326,39.61733,33.64006,5.89173,5.89173,0,0,0,5.89173,352.5833,12.13935,0,0,20.77326,6.201821,5.89173,0,0,2.432091,316.5693,2.432091,0,2.432091,420.0009,100,0.1084788,6.480904,16.61861,0,337.3426
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,16.56648,37.55659,32.85028,23.10464,23.10464,0,0,0,23.10464,71.70199,0,0,0,16.56648,24.32067,23.10464,0,0,0,318.7582,0,7.754187,-7.754187,411.8272,98.0539,0.1084788,25.4151,13.25319,0,335.3247
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,30.85866,30.85866,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,8.615764,311.004,0,43.97086,-43.97086,365.4778,87.01836,0.1084788,45.94954,0,0,311.004
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,28.97577,28.97577,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,57.47227,267.0332,0,27.87476,-27.87476,336.0953,80.02252,0.1084788,29.12913,0,0,267.0332
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,27.53929,27.53929,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,88.44423,239.1584,0,9.385962,-9.385962,326.2016,77.66689,0.1084788,9.808331,0,0,239.1584
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,26.22299,26.22299,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,98.87308,229.7725,0,26.38871,-26.38871,298.3855,71.04401,0.1084788,27.5762,0,0,229.7725
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,24.9353,24.9353,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,128.1939,203.3838,0,26.02892,-26.02892,270.9486,64.51144,0.1084788,27.20023,0,0,203.3838
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,23.87082,23.87082,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,157.1149,177.3548,0,26.10345,-26.10345,243.4331,57.96015,0.1084788,27.27811,0,0,177.3548
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,23.03525,23.03525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.1187,151.2514,0,0,0,243.4331,57.96015,0.1084788,0,0,0,151.2514
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,22.18252,22.18252,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,186.1187,151.2514,0,45.60244,-45.60244,195.3639,46.51513,0.1084788,47.65455,0,0,151.2514
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,21.43853,21.43853,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,236.7881,105.6489,0,4.599723,-4.599723,190.5154,45.36071,0.1084788,4.806711,0,0,105.6489
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,20.74604,20.74604,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,241.8989,101.0492,0,2.946573,-2.946573,187.4094,44.6212,0.1084788,3.079169,0,0,101.0492
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,20.02493,20.02493,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,245.1729,98.10264,0,43.28133,-43.28133,141.7869,33.75872,0.1084788,45.22898,0,0,98.10264
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,19.44118,19.44118,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,293.2632,54.82131,0,4.401433,-4.401433,137.1474,32.65408,0.1084788,4.599498,0,0,54.82131
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,18.92611,18.92611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.1537,50.41988,0,0,0,137.1474,32.65408,0.1084788,0,0,0,50.41988
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.55625,22.45498,18.41676,34.43555,34.43555,0,0,0,34.43555,45.17496,0,0,0,15.55625,36.24796,34.43555,0,0,298.1537,50.41988,0,20.6917,-20.6917,115.3364,27.461,0.1084788,37.87911,12.445,0,65.97613
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.75866,23.83964,19.71589,31.30779,31.30779,81,0,22.761,31.30779,50.33463,0,0,0,15.75866,0,0,49.69221,47.2076,321.1445,29.72817,62.96626,0,62.96626,175.0715,41.6836,0.1085789,34.43856,12.60693,81,45.48683
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.84278,27.77205,22.72621,0,0,0,-1,0,0,0,0,0,0,18.84278,0,0,0,0,258.1783,86.39781,18.84278,0,18.84278,192.9473,45.93974,0.1085589,0,15.07422,0,105.2406
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.68524,32.37012,25.85099,28.0141,28.0141,0,0,0,28.0141,84.54757,0,0,0,23.68524,29.48853,28.0141,0,0,239.3355,103.3563,0,5.803288,-5.803288,186.8301,44.48326,0.1085589,30.81552,18.94819,0,127.0416
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,56.35389,45.11662,28.32907,39.33683,39.33683,0,0,0,39.33683,143.2599,0,0,0,56.35389,41.40719,39.33683,0,0,245.7836,97.55302,14.9467,0,14.9467,201.0098,47.85937,0.1085431,43.27051,45.08311,0,153.9069
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,58.62463,48.0033,30.21195,7.165146,7.165146,0,0,0,7.165146,818.1918,0,0,0,58.62463,7.542259,7.165146,0,0,230.8369,111.0051,51.08237,0,51.08237,249.4708,59.39768,0.1084889,7.88166,46.89971,0,169.6297
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,45.63739,45.61932,31.98037,61.95529,61.95529,0,0,0,61.95529,73.66181,0,0,0,45.63739,65.21609,61.95529,0,0,179.7545,156.9792,0,19.57871,-19.57871,228.833,54.48394,0.1084889,68.15083,36.50991,0,202.6166
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,78.43703,58.52871,32.99908,38.33999,38.33999,0,-1,0,38.33999,204.5828,0,0,0,78.43703,40.35789,38.33999,0,0,201.5086,137.4005,38.07915,0,38.07915,264.958,63.08512,0.1084486,42.17399,62.74963,0,215.8375
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,34.93829,43.56207,33.25661,27.5764,27.5764,0,0,0,27.5764,126.6963,0,0,0,34.93829,29.02779,27.5764,0,0,163.4295,171.6717,5.910497,0,5.910497,270.5652,64.42017,0.1084423,30.33404,27.95063,0,206.61
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,30.98356,42.5975,33.51415,18.9676,18.9676,0,0,0,18.9676,163.3499,0,0,0,30.98356,19.9659,18.9676,0,0,157.519,176.9912,11.01767,0,11.01767,281.0175,66.9088,0.1084307,20.86436,24.78685,0,207.9747
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,12.40376,36.23678,32.74154,21.47532,21.47532,0,0,0,21.47532,57.75824,0,3.552714E-15,0,12.40376,22.60559,21.47532,0,0,146.5013,186.9071,0,10.20183,-10.20183,270.2639,64.3484,0.1084307,23.62285,9.923011,0,199.3108
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,30.76136,30.76136,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,157.8367,176.7052,0,56.41488,-56.41488,210.7973,50.18974,0.1084307,58.95355,0,0,176.7052
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,28.86131,28.86131,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,220.5199,120.2904,0,14.66564,-14.66564,195.3384,46.50905,0.1084307,15.32559,0,0,120.2904
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,27.43055,27.43055,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,236.815,105.6247,0,53.85675,-53.85675,138.5684,32.99241,0.1084307,56.2803,0,0,105.6247
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,26.1257,26.1257,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,296.6559,51.76797,0,2.427458,-2.427458,136.0096,32.38318,0.1084307,2.536694,0,0,51.76797
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,24.82084,24.82084,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,299.353,49.34051,0,11.4708,-11.4708,123.9184,29.50431,0.1084307,11.98698,0,0,49.34051
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,23.75636,23.75636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.0984,37.86971,0,0,0,123.9184,29.50431,0.1084307,0,0,0,37.86971
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,22.93796,22.93796,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,312.0984,37.86971,0,2.276961,-2.276961,121.5182,28.93285,0.1084307,2.379425,0,0,37.86971
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,22.08523,22.08523,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,314.6283,35.59275,0,30.51068,-30.51068,89.35714,21.27547,0.1084307,31.88367,0,0,35.59275
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,21.32979,21.32979,11.01771,4.827965,0,-1,0,4.827965,0,0,6.189741,7.291512,0,5.082068,4.827965,0,0,348.5291,5.082068,0,5.082068,-5.082068,84.00017,20,0.1084307,12.11948,0,0,5.082068
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,20.64875,20.64875,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084307,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,19.92764,19.92764,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084307,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,19.33245,19.33245,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.108534,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,18.81737,18.81737,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.108604,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.07223,25.1784,18.3023,28.31039,28.31039,81,0,22.761,28.31039,92.0942,0,0,0,26.07223,0,0,52.68961,50.05513,225.6106,115.7087,76.12736,0,76.12736,278.1886,66.23524,0.1086898,31.14143,20.85778,81,141.7809
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,48.70908,33.05199,19.58998,92.73177,92.73177,81,0,22.761,92.73177,52.52686,0,0,0,48.70908,12.34923,11.73177,0,0,149.4832,184.2233,36.35986,0,36.35986,312.6826,74.44808,0.1087459,102.0049,38.96727,81,232.9324
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,78.96591,46.30342,22.6003,38.32413,38.32413,0,-1,0,38.32413,206.0475,0,0,0,78.96591,40.34119,38.32413,0,0,113.1234,216.9472,38.62472,0,38.62472,349.3252,83.1725,0.108705,42.15654,63.17273,0,295.9131
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,87.67193,53.24563,25.70792,5.548999,5.548999,0,0,0,5.548999,1579.959,7.332211,0,0,87.67193,5.841052,5.548999,0,0,74.49866,251.7094,74.49866,0,74.49866,420.0009,100,0.1086262,6.103899,70.13754,0,339.3813
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,89.98684,57.19261,28.16883,15.14284,15.14284,0,0,0,15.14284,594.2532,74.047,0,0,89.98684,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1086262,16.65713,71.98947,0,408.7451
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,84.87136,57.47879,30.05171,17.25816,17.25816,0,0,0,17.25816,491.7754,66.70488,0,0,84.87136,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1086262,18.98397,67.89709,0,403.6296
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,88.80081,61.29534,31.8373,18.40044,18.40044,0,0,0,18.40044,482.6015,69.43192,0,0,88.80081,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1086262,20.24049,71.04065,0,407.5591
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,68.98591,54.73512,32.85028,0,0,0,-1,0,0,0,68.98591,0,0,68.98591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086262,0,55.18872,0,387.7441
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,62.88807,52.8227,33.12498,19.73977,19.73977,0,0,0,19.73977,318.5856,42.10936,0,0,62.88807,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1086262,21.71375,50.31046,0,381.6463
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,42.06868,46.02176,33.41686,0,0,0,0,0,0,0,42.06868,0,0,42.06868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086262,0,33.65495,0,360.8269
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,13.27851,36.35435,32.60991,9.216132,9.216132,0,0,0,9.216132,144.0789,3.577315,0,0,13.27851,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1086262,10.13775,10.62281,0,332.0367
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,30.62974,30.62974,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1086262,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,28.74685,28.74685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1086262,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,27.31609,27.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1086262,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,25.99407,25.99407,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1086262,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,24.70638,24.70638,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1086262,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,23.64762,23.64762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1086262,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,22.8235,22.8235,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1086262,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,21.97077,21.97077,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1086262,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,21.21533,21.21533,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1086262,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,20.54001,20.54001,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1086262,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.79601,19.79601,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1086262,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.20082,19.20082,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1086262,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.68574,18.68574,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1086262,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,16.14632,22.35976,18.17067,47.06517,47.06517,0,0,0,47.06517,34.3063,0,7.105427E-15,0,16.14632,49.54229,47.06517,0,0,239.9289,102.8222,0,33.39597,-33.39597,157.1818,37.42417,0.1086262,51.77169,12.91706,0,118.9685
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.64613,25.44003,19.45835,35.02926,35.02926,0,0,0,35.02926,64.64917,0,0,0,22.64613,36.87291,35.02926,0,0,277.0356,69.42622,0,14.22678,-14.22678,142.1855,33.85362,0.1086262,38.53219,18.1169,0,92.07235
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,37.71096,32.86193,22.45151,26.49961,26.49961,0,-1,0,26.49961,142.3076,0,0,0,37.71096,27.89433,26.49961,0,0,292.8431,55.19944,9.81664,0,9.81664,151.4984,36.07097,0.1086158,29.14957,30.16877,0,92.91041
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,72.86683,47.59751,25.54195,45.16332,45.16332,0,0,0,45.16332,161.3407,0,0,0,72.86683,47.54034,45.16332,0,0,283.0265,64.03442,25.32649,0,25.32649,175.5252,41.79163,0.1085891,49.67965,58.29346,0,136.9012
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,80.82799,53.4273,28.00858,11.99355,11.99355,0,0,0,11.99355,673.9287,0,0,0,80.82799,12.62479,11.99355,0,0,257.7,86.82826,68.2032,0,68.2032,240.2284,57.19713,0.1085171,13.19291,64.66239,0,167.6562
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,76.04125,53.89695,29.90863,2.701824,2.701824,0,0,0,2.701824,2814.442,0,0,0,76.04125,2.844025,2.701824,0,0,189.4968,148.2111,73.19723,0,73.19723,309.6694,73.73067,0.1084399,2.972006,60.833,0,224.2524
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,86.55003,60.16519,31.67705,32.71441,32.71441,0,0,0,32.71441,264.5624,0,0,0,86.55003,34.43622,32.71441,0,0,116.2995,214.0886,52.11381,0,52.11381,359.1089,85.50195,0.1083851,35.98585,69.24003,0,300.6387
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,74.77956,56.75469,32.7072,2.932674,2.932674,0,-1,0,2.932674,2549.876,7.506814,0,0,74.77956,3.087025,2.932674,0,0,64.18572,260.9911,64.18572,0,64.18572,420.0009,100,0.1083176,3.225941,59.82365,0,335.7706
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,43.85764,46.15089,32.99908,11.88203,11.88203,0,0,0,11.88203,369.109,31.35024,0,0,43.85764,12.5074,11.88203,0,0,0,318.7582,0,0,0,420.0009,100,0.1083176,13.07023,35.08611,0,362.6159
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,33.13893,43.02686,33.28523,0,0,0,0,0,0,0,33.13893,0,0,33.13893,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083176,0,26.51114,0,351.8972
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.60656,36.62114,32.49545,25.98843,25.98843,0,0,0,25.98843,56.20411,0,3.552714E-15,0,14.60656,27.35624,25.98843,0,0,0,318.7582,0,12.74968,-12.74968,406.5615,96.80016,0.1083176,28.58727,11.68525,0,333.3648
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,30.51527,30.51527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.16631,306.0085,0,0,0,406.5615,96.80016,0.1083176,0,0,0,306.0085
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,28.63239,28.63239,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.16631,306.0085,0,59.15674,-59.15674,344.2048,81.95336,0.1083176,61.81879,0,0,306.0085
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,27.18446,27.18446,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,79.89602,246.8518,0,49.75333,-49.75333,291.7602,69.46658,0.1083176,51.99223,0,0,246.8518
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,25.87961,25.87961,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.1775,197.0985,0,42.26282,-42.26282,247.2113,58.85971,0.1083176,44.16464,0,0,197.0985
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,24.59192,24.59192,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.1362,154.8357,0,22.23069,-22.23069,223.7781,53.28039,0.1083176,23.23108,0,0,154.8357
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,23.53316,23.53316,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,206.837,132.605,0,8.416658,-8.416658,214.9061,51.16803,0.1083176,8.795408,0,0,132.605
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,22.69759,22.69759,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.1888,124.1883,0,34.64315,-34.64315,178.3891,42.4735,0.1083176,36.20209,0,0,124.1883
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,21.84486,21.84486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.6812,89.54516,0,0,0,178.3891,42.4735,0.1083176,0,0,0,89.54516
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,21.10087,21.10087,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,254.6812,89.54516,0,21.78141,-21.78141,155.4294,37.00694,0.1083176,22.76157,0,0,89.54516
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,20.42555,20.42555,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,278.8828,67.76375,0,48.76455,-48.76455,104.0271,24.7683,0.1083176,50.95896,0,0,67.76375
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,19.68727,19.68727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.0656,18.9992,0,0,0,104.0271,24.7683,0.1083176,0,0,0,18.9992
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,19.09208,19.09208,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.0656,18.9992,0,11.22157,-11.22157,92.19851,21.95198,0.1083176,11.72654,0,0,18.9992
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,18.577,18.577,29.68424,29.68424,22.29549,0,7.90876,29.68424,0,8.881784E-16,0,0,0,7.777627,7.388745,0,0,345.534,7.777627,0,7.777627,-7.777627,84.00017,20,0.1083176,32.65266,0,81,7.777627
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.916722,19.31543,18.06193,0,0,72.31579,0,20.56389,0,0,0,0,0,4.916722,0,0,72.31579,68.7,354.1758,0,73.61672,0,73.61672,153.8391,36.62829,0.1083822,0,3.933378,81,4.916722
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.34963,26.0523,19.33245,22.64405,22.64405,81,0,22.761,22.64405,111.9483,0,0,0,25.34963,0,0,58.35595,55.43815,280.5591,66.25505,80.78778,0,80.78778,230.4811,54.87635,0.1084628,24.90845,20.2797,81,91.60468
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,40.88011,33.64752,22.30843,41.44706,41.44706,0,-1,0,41.44706,98.6321,0,0,0,40.88011,43.62849,41.44706,0,0,199.7713,138.9641,0,2.748382,-2.748382,227.5841,54.18658,0.1084628,45.59177,32.70409,0,179.8442
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,36.20772,35.54128,25.3817,0,0,0,0,0,0,0,0,0,0,36.20772,0,0,0,0,202.8251,136.2157,36.20772,0,36.20772,261.9337,62.36506,0.1084248,0,28.96618,0,172.4234
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,48.42419,41.99046,27.84834,6.155505,6.155505,0,0,0,6.155505,786.681,0,0,0,48.42419,6.479479,6.155505,0,0,166.6173,168.8026,41.94471,0,41.94471,301.726,71.83938,0.1083807,6.771056,38.73935,0,217.2268
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,41.54284,41.86558,29.74266,0,0,0,0,0,0,0,0,0,0,41.54284,0,0,0,0,124.6726,206.5529,41.54284,0,41.54284,341.137,81.22293,0.1083372,0,33.23428,0,248.0957
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,41.06257,43.65284,31.53398,0,0,0,0,0,0,0,0,0,0,41.06257,0,0,0,0,83.12978,243.9414,41.06257,0,41.06257,380.0924,90.498,0.1082942,0,32.85006,0,285.004
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,22.62621,39.0517,32.56413,53.20879,53.20879,0,-1,0,53.20879,42.52345,0,0,0,22.62621,56.00925,53.20879,0,0,42.06721,280.8977,0,33.38304,-33.38304,344.9036,82.11974,0.1082942,58.52967,18.10097,0,303.524
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,39.32272,44.51981,32.85028,20.07157,20.07157,0,0,0,20.07157,195.9126,0,0,0,39.32272,21.12796,20.07157,0,0,79.15948,247.5147,18.19476,0,18.19476,362.1646,86.2295,0.1082751,22.07872,31.45818,0,286.8374
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,26.75426,40.92048,33.15932,20.935,20.935,0,0,0,20.935,127.7968,0,0,0,26.75426,22.03684,20.935,0,0,60.96473,263.89,4.717411,0,4.717411,366.64,87.29505,0.1082702,23.0285,21.4034,0,290.6442
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.780131,34.53927,32.36954,36.77625,36.77625,0,0,0,36.77625,21.15531,0,0,0,7.780131,38.71185,36.77625,0,0,56.24731,268.1357,0,30.93172,-30.93172,334.0351,79.532,0.1082702,40.45388,6.224104,0,275.9158
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,30.38937,30.38937,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,90.61588,237.2039,0,10.02745,-10.02745,323.4652,77.01537,0.1082702,10.47869,0,0,237.2039
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,28.50648,28.50648,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,101.7575,227.1765,0,8.850025,-8.850025,314.1364,74.79424,0.1082702,9.248276,0,0,227.1765
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,27.07572,27.07572,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,111.5909,218.3264,0,17.18876,-17.18876,296.0179,70.48032,0.1082702,17.96225,0,0,218.3264
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,25.77087,25.77087,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,130.6895,201.1377,0,50.30421,-50.30421,242.9926,57.85527,0.1082702,52.5679,0,0,201.1377
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,24.46602,24.46602,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,186.5831,150.8335,0,27.2881,-27.2881,214.2284,51.00667,0.1082702,28.51607,0,0,150.8335
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,23.40153,23.40153,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,216.9032,123.5454,0,5.572827,-5.572827,208.3542,49.60803,0.1082702,5.823605,0,0,123.5454
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,22.58313,22.58313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.0952,117.9725,0,0,0,208.3542,49.60803,0.1082702,0,0,0,117.9725
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,21.7304,21.7304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.0952,117.9725,0,0,0,208.3542,49.60803,0.1082702,0,0,0,117.9725
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,20.97496,20.97496,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,223.0952,117.9725,0,0.04300244,-0.04300244,208.3088,49.59724,0.1082702,0.04493755,0,0,117.9725
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,20.29964,20.29964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.143,117.9296,0,0,0,208.3088,49.59724,0.1082702,0,0,0,117.9296
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,19.55564,19.55564,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,223.143,117.9296,0,39.89987,-39.89987,166.2507,39.58341,0.1082702,41.69537,0,0,117.9296
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,18.96045,18.96045,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,267.4762,78.02967,0,13.54132,-13.54132,151.9769,36.18489,0.1082702,14.15068,0,0,78.02967
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,18.46254,18.46254,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,282.5221,64.48836,0,12.81022,-12.81022,138.4737,32.96986,0.1082702,13.38668,0,0,64.48836
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.817776,18.64595,17.9303,26.63395,26.63395,0,0,0,26.63395,10.57964,0,0,0,2.817776,28.03574,26.63395,0,0,296.7556,51.67814,0,25.21796,-25.21796,111.8916,26.64081,0.1082702,29.29735,2.254221,0,54.49591
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.3324,23.46542,19.20082,43.71387,43.71387,20.25,0,7.39125,43.71387,37.36204,0,0,0,16.3324,24.69882,23.46388,0,0,324.7756,26.46018,0,8.366421,-8.366421,103.0727,24.54106,0.1082702,48.08526,13.06592,81,42.79257
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.04546,24.80896,22.16535,32.59785,26.73226,0,-1,0,26.73226,37.57806,0,5.865588,16.75993,10.04546,28.13922,26.73226,0,0,334.0716,18.09376,0,18.09376,-18.09376,84.00017,20,0.1082702,35.85763,8.036372,0,28.13922
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,45.50696,38.21961,25.23863,25.11077,25.11077,81,0,22.761,25.11077,181.2249,0,0,0,45.50696,0,0,55.88923,53.09476,354.1758,0,98.60173,0,98.60173,177.542,42.27182,0.108332,27.62185,36.40557,81,45.50696
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,65.18559,47.39255,27.68809,0,0,72.31579,0,20.56389,0,0,0,0,0,65.18559,0,0,72.31579,68.7,255.5741,88.74155,133.8856,0,133.8856,304.557,72.51343,0.1083333,0,52.14847,81,153.9271
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,36.79482,40.20884,29.58242,31.7855,31.7855,81,0,22.761,31.7855,115.7598,0,0,0,36.79482,0,0,49.2145,46.75378,121.6885,209.2386,83.5486,0,83.5486,383.8182,91.38509,0.1084107,34.96405,29.43586,81,246.0334
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,30.07979,40.05236,31.37373,34.09183,34.09183,0,0,0,34.09183,88.23167,0,7.105427E-15,0,30.07979,35.88614,34.09183,0,0,38.13989,284.4323,0,5.806348,-5.806348,377.6977,89.92785,0.1084107,37.50101,24.06383,0,314.5121
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.60274,36.53783,32.41533,22.67061,22.67061,0,-1,0,22.67061,64.41263,0,0,0,14.60274,23.8638,22.67061,0,0,44.59139,278.626,0,9.261065,-9.261065,367.9357,87.60357,0.1084107,24.93768,11.68219,0,293.2287
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,23.88666,39.57866,32.7072,39.18512,39.18512,0,0,0,39.18512,60.95849,0,7.105427E-15,0,23.88666,41.24749,39.18512,0,0,54.88146,269.3649,0,17.36084,-17.36084,349.6358,83.24645,0.1084107,43.10363,19.10932,0,293.2516
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,32.65106,42.60005,33.02769,0,0,0,0,0,0,0,0,0,0,32.65106,0,0,0,0,74.17128,252.0041,32.65106,0,32.65106,380.6113,90.62156,0.1083765,0,26.12085,0,284.6551
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.71733,37.26203,32.23791,11.94785,11.94785,0,0,0,11.94785,148.2889,0,0,0,17.71733,12.57668,11.94785,0,0,41.52022,281.39,5.140649,0,5.140649,385.4882,91.78271,0.1083712,13.14264,14.17387,0,299.1074
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,30.26346,30.26346,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,36.37957,286.0166,0,25.70576,-25.70576,358.3919,85.33123,0.1083712,26.86252,0,0,286.0166
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,28.37486,28.37486,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,64.94154,260.3109,0,33.56816,-33.56816,323.008,76.9065,0.1083712,35.07872,0,0,260.3109
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,26.94409,26.94409,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,102.2395,226.7427,0,41.54008,-41.54008,279.2209,66.48103,0.1083712,43.40939,0,0,226.7427
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,25.63924,25.63924,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,148.3951,185.2026,0,26.9423,-26.9423,250.8212,59.71921,0.1083712,28.1547,0,0,185.2026
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,24.35155,24.35155,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,178.331,158.2603,0,35.86108,-35.86108,213.0203,50.71902,0.1083712,37.47483,0,0,158.2603
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,23.29279,23.29279,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,218.1767,122.3992,0,32.1102,-32.1102,179.1732,42.66019,0.1083712,33.55516,0,0,122.3992
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,22.46867,22.46867,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,253.8547,90.28904,0,5.009634,-5.009634,173.8925,41.4029,0.1083712,5.235068,0,0,90.28904
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,21.59877,21.59877,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,259.4209,85.2794,0,38.99928,-38.99928,132.7837,31.6151,0.1083712,40.75424,0,0,85.2794
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,20.8605,20.8605,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,302.7534,46.28013,0,14.53478,-14.53478,117.4627,27.96725,0.1083712,15.18884,0,0,46.28013
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,20.16801,20.16801,21.01724,21.01724,0,-1,0,21.01724,0,0,3.552714E-15,0,0,22.12341,21.01724,0,0,318.9032,31.74535,0,22.12341,-22.12341,94.14258,22.41486,0.1083712,23.11897,0,0,31.74535
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,19.44118,19.44118,8.690239,8.690239,0,-1,0,8.690239,0,0,1.776357E-15,0.4184226,0,9.147619,8.690239,0,0,343.4848,9.621937,0,9.147619,-9.147619,84.50014,20.11904,0.1083712,9.559262,0,0,9.621937
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,18.86316,18.86316,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,353.6488,0.4743171,68.7,0,68.7,149.6747,35.63676,0.1084458,2.198697,0,81,0.4743171
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,18.34808,18.34808,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,284.9488,62.30432,46.0437,0,46.0437,193.3556,46.03695,0.1085289,35.78625,0,81,62.30432
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.76486,22.96165,17.81584,28.03706,28.03706,81,0,22.761,28.03706,70.49549,0,0,0,19.76486,0,0,52.96294,50.31479,238.9051,103.7436,70.07966,0,70.07966,259.839,61.8663,0.10862,30.84076,15.81189,81,123.5085
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,45.81114,31.6463,19.09208,46.16782,46.16782,81,0,22.761,46.16782,99.22742,0,0,0,45.81114,0,0,34.83218,33.09057,168.8254,166.8153,78.90171,0,78.90171,334.6917,79.68834,0.1087018,50.78461,36.64891,81,212.6265
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,57.82937,38.54591,22.01655,71.27563,68.7,0,-1,0,68.7,84.17667,0,2.575636,9.703199,57.82937,72.31579,68.7,0,0,89.92372,237.8269,0,14.48642,-14.48642,319.4217,76.05263,0.1087018,78.4032,46.2635,0,295.6562
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,88.16746,52.66527,25.07838,13.71824,13.71824,0,0,0,13.71824,642.7026,0,0,0,88.16746,14.44025,13.71824,0,0,106.0197,223.3405,73.7272,0,73.7272,389.3654,92.70587,0.1086248,15.09006,70.53397,0,311.5079
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,94.06207,58.03434,27.52212,7.374377,7.374377,0,0,0,7.374377,1275.526,54.00702,0,0,94.06207,7.762502,7.374377,0,0,32.29254,289.6949,32.29254,0,32.29254,420.0009,100,0.1085912,8.111814,75.24965,0,383.757
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,93.2727,60.11181,29.42217,0,0,0,0,0,0,0,93.2727,0,0,93.2727,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085912,0,74.61816,0,412.0309
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,90.91894,61.40949,31.22493,25.538,25.538,0,0,0,25.538,356.0143,64.03683,0,0,90.91894,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1085912,28.0918,72.73515,0,409.6772
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,86.66724,60.95484,32.27225,22.62712,22.62712,0,-1,0,22.62712,383.0238,62.84923,0,0,86.66724,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1085912,24.88983,69.33379,0,405.4255
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,62.08576,51.91071,32.58129,27.36594,27.36594,0,0,0,27.36594,226.8724,33.27951,0,0,62.08576,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1085912,30.10253,49.66861,0,380.844
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,41.71669,45.32867,32.88461,14.41576,14.41576,0,0,0,14.41576,289.3825,26.54221,0,0,41.71669,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1085912,15.85734,33.37335,0,360.4749
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,18.33153,37.32962,32.12917,60.5618,60.5618,0,0,0,60.5618,30.26912,0,7.105427E-15,0,18.33153,63.74926,60.5618,0,0,0,318.7582,0,45.41774,-45.41774,372.1263,88.60133,0.1085912,66.61798,14.66522,0,337.0898
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,30.149,30.149,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,50.46415,273.3405,0,50.59807,-50.59807,318.7913,75.90253,0.1085912,52.87498,0,0,273.3405
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,28.26612,28.26612,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,106.6842,222.7424,0,19.62961,-19.62961,298.0999,70.97601,0.1085912,20.51294,0,0,222.7424
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,26.82963,26.82963,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,128.4949,203.1128,0,47.35591,-47.35591,248.1824,59.09092,0.1085912,49.48692,0,0,203.1128
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,25.54195,25.54195,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.1126,155.7569,0,65.43311,-65.43311,179.2098,42.66891,0.1085912,68.37761,0,0,155.7569
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,24.25426,24.25426,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,253.8161,90.32378,0,42.14402,-42.14402,134.7861,32.09186,0.1085912,44.04051,0,0,90.32378
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,23.17833,23.17833,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,300.6427,48.17976,0,18.96838,-18.96838,114.7917,27.33129,0.1085912,19.82196,0,0,48.17976
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,22.34277,22.34277,34.50098,27.7508,0,-1,0,27.7508,0,0,6.750177,10.20028,0,29.21137,27.7508,0,0,321.7187,29.21137,0,29.21137,-29.21137,84.00017,20,0.1085912,37.95108,0,0,29.21137
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,21.49003,21.49003,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085912,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,20.74604,20.74604,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085912,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.05355,20.05355,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085912,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,19.33245,19.33245,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085912,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,18.76586,18.76586,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1086589,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,18.25079,18.25079,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1087472,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.79423,25.60147,17.72427,42.05618,42.05618,81,0,22.761,42.05618,70.84387,0,0,0,29.79423,0,0,38.94382,36.99663,267.3526,78.14085,66.79086,0,66.79086,229.7312,54.6978,0.1088413,46.2618,23.83538,81,107.9351
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,52.37262,33.50945,18.99479,20.9176,20.9176,81,0,22.761,20.9176,250.3759,0,0,0,52.37262,0,0,60.0824,57.07828,200.5618,138.2526,109.4509,0,109.4509,333.5655,79.4202,0.1088908,23.00936,41.8981,81,190.6252
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,66.17892,41.13106,21.90781,81.0036,68.7,0,-1,0,68.7,96.33031,0,12.30361,20.40396,66.17892,72.31579,68.7,0,0,91.11087,236.7584,0,6.136868,-6.136868,327.0966,77.88,0.1088908,89.10397,52.94314,0,302.9373
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,79.98739,49.43711,24.9353,51.49502,51.49502,0,0,0,51.49502,155.3303,0,0,0,79.98739,54.20529,51.49502,0,0,97.92961,230.6216,25.7821,0,25.7821,351.5557,83.70357,0.1088639,56.64453,63.98991,0,310.609
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,93.68039,57.67636,27.36188,44.48769,44.48769,0,0,0,44.48769,210.576,0,0,0,93.68039,46.82915,44.48769,0,0,72.14751,253.8255,46.85124,0,46.85124,396.0027,94.28616,0.1088151,48.93646,74.94431,0,347.5059
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,79.73576,54.54141,29.2791,24.4846,24.4846,0,0,0,24.4846,325.6568,28.66623,0,0,79.73576,25.77326,24.4846,0,0,25.29627,295.9916,25.29627,0,25.29627,420.0009,100,0.1087887,26.93306,63.78861,0,375.7274
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,91.97536,61.673,31.08186,0,0,0,0,0,0,0,91.97536,0,0,91.97536,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087887,0,73.58028,0,410.7336
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,79.51929,57.90045,32.12917,23.70901,23.70901,0,-1,0,23.70901,335.397,54.56245,0,0,79.51929,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1087887,26.07991,63.61544,0,398.2775
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,61.88433,51.68808,32.44967,57.40419,57.40419,0,0,0,57.40419,107.8046,1.458866,0,0,61.88433,60.42547,57.40419,0,0,0,318.7582,0,0,0,420.0009,100,0.1087887,63.14462,49.50747,0,380.6425
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,25.10451,40.01146,32.77015,0,0,0,0,0,0,0,25.10451,0,0,25.10451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087887,0,20.0836,0,343.8627
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.57209,35.25609,32.01471,23.42782,23.42782,0,0,0,23.42782,49.39466,0,0,0,11.57209,24.66087,23.42782,0,0,0,318.7582,0,13.08877,-13.08877,406.2041,96.71506,0.1087887,25.77061,9.257674,0,330.3303
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,30.03454,30.03454,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,14.54308,305.6695,0,0.7899084,-0.7899084,405.3714,96.51682,0.1087887,0.8254542,0,0,305.6695
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,28.16883,28.16883,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.42076,304.8795,0,27.93736,-27.93736,375.9229,89.50526,0.1087887,29.19454,0,0,304.8795
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,26.73806,26.73806,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.46227,276.9422,0,69.19214,-69.19214,302.9879,72.13984,0.1087887,72.30579,0,0,276.9422
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,25.45038,25.45038,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.3424,207.75,0,10.40657,-10.40657,292.0185,69.52806,0.1087887,10.87487,0,0,207.75
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,24.16269,24.16269,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,134.9053,197.3435,0,7.910801,-7.910801,283.6797,67.54266,0.1087887,8.266787,0,0,197.3435
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,23.08104,23.08104,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,143.6951,189.4327,0,26.99963,-26.99963,255.2196,60.76646,0.1087887,28.21462,0,0,189.4327
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,22.24547,22.24547,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,173.6947,162.433,0,12.95034,-12.95034,241.5688,57.51626,0.1087887,13.53311,0,0,162.433
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,21.39274,21.39274,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.0839,149.4827,0,13.77813,-13.77813,227.0453,54.05831,0.1087887,14.39815,0,0,149.4827
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,20.6373,20.6373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.393,135.7046,0,0,0,227.0453,54.05831,0.1087887,0,0,0,135.7046
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,19.94481,19.94481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.393,135.7046,0,0,0,227.0453,54.05831,0.1087887,0,0,0,135.7046
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,19.21798,19.21798,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.393,135.7046,0,12.71125,-12.71125,213.6465,50.86811,0.1087887,13.28326,0,0,135.7046
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,18.67429,18.67429,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,217.5166,122.9933,0,3.833298,-3.833298,209.6059,49.90606,0.1087887,4.005797,0,0,122.9933
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,18.1535,18.1535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.7758,119.16,0,0,0,209.6059,49.90606,0.1087887,0,0,0,119.16
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.4948,25.12236,17.60981,0,0,0,0,0,0,0,0,0,0,28.4948,0,0,0,0,221.7758,119.16,28.4948,0,28.4948,236.6384,56.34236,0.1087591,0,22.79584,0,147.6548
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,53.27011,33.65692,18.88033,13.1569,13.1569,0,0,0,13.1569,404.8834,0,0,0,53.27011,13.84937,13.1569,0,0,193.281,144.8053,39.42074,0,39.42074,274.0362,65.24658,0.1087181,14.47259,42.61609,0,198.0754
