Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,75.09402,43.9857,21.77619,40.11102,40.11102,0,-1,0,40.11102,187.2155,0,0,0,75.09402,42.22212,40.11102,0,0,153.8602,180.284,32.8719,0,32.8719,305.2212,72.67157,0.1086839,44.12212,60.07522,0,255.378
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,81.41535,49.76141,24.76934,15.30945,15.30945,0,0,0,15.30945,531.798,0,0,0,81.41535,16.11521,15.30945,0,0,120.9883,209.8687,65.30014,0,65.30014,367.1704,87.42134,0.1086161,16.8404,65.13229,0,291.2841
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,86.88953,54.75213,27.18446,0,0,0,0,0,0,0,31.20133,0,0,86.88953,0,0,0,0,55.68821,268.6389,55.68821,0,55.68821,420.0009,100,0.1085583,0,69.51163,0,355.5284
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,95.82975,60.79982,29.11885,2.88278,2.88278,0,0,0,2.88278,3324.213,92.79524,0,0,95.82975,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1085583,3.171058,76.6638,0,414.588
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,85.00563,58.60328,30.92161,25.90421,25.90421,0,0,0,25.90421,328.1537,57.73804,0,0,85.00563,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1085583,28.49463,68.0045,0,403.7639
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,63.56398,51.74888,31.98037,0,0,0,-1,0,0,0,63.56398,0,0,63.56398,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085583,0,50.85118,0,382.3222
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,63.07597,51.94929,32.30659,31.79,31.79,0,0,0,31.79,198.4145,29.61282,0,0,63.07597,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1085583,34.96899,50.46078,0,381.8342
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,45.86791,46.42295,32.64425,41.17506,41.17506,0,0,0,41.17506,111.3973,2.525739,0,0,45.86791,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1085583,45.29257,36.69433,0,364.6261
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.74843,37.20339,31.8888,15.13082,15.13082,0,0,0,15.13082,123.9089,2.82125,0,0,18.74843,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1085583,16.6439,14.99874,0,337.5067
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,29.92008,29.92008,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1085583,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,28.05437,28.05437,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1085583,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,26.64077,26.64077,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1085583,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,25.35309,25.35309,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1085583,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,24.0654,24.0654,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1085583,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,22.96658,22.96658,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1085583,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,22.13101,22.13101,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1085583,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,21.27828,21.27828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1085583,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,20.52284,20.52284,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1085583,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,19.83035,19.83035,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1085583,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,19.10352,19.10352,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1085583,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,18.55983,18.55983,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1085583,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,18.04476,18.04476,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1085583,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.57287,24.49265,17.51252,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.86021,0,1.421085E-14,0,26.57287,72.31579,68.7,0,0,291.8434,56.09914,0,45.74292,-45.74292,94.91658,22.59914,0.1085583,97.88999,21.2583,81,82.67201
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,45.55605,31.20575,18.75442,55.88765,55.88765,81,0,22.761,55.88765,81.51362,0,0,0,45.55605,0,0,25.11235,23.85673,342.6689,10.35622,69.41278,0,69.41278,160.7673,38.27786,0.1086494,61.47642,36.44484,81,55.91227
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,65.19843,40.49643,21.63311,26.53468,26.53468,0,-1,0,26.53468,245.7103,0,0,0,65.19843,27.93124,26.53468,0,0,273.2561,72.82772,37.26719,0,37.26719,196.1221,46.69564,0.1086108,29.18814,52.15874,0,138.0262
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,79.62241,48.91651,24.60909,0,0,0,0,0,0,0,0,0,0,79.62241,0,0,0,0,235.9889,106.3682,79.62241,0,79.62241,271.6585,64.68047,0.1085283,0,63.69792,0,185.9906
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,85.63486,54.04927,27.00705,70.86075,70.86075,81,0,22.761,70.86075,120.8495,0,0,0,85.63486,0,0,10.13925,9.632291,156.3665,178.0284,95.26715,0,95.26715,362.0369,86.19909,0.1085925,77.94682,68.50789,81,263.6632
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,93.66737,59.66676,28.94144,17.94951,17.94951,0,0,0,17.94951,521.838,13.67377,0,0,93.66737,18.89422,17.94951,0,0,61.09937,263.7688,61.09937,0,61.09937,420.0009,100,0.1085294,19.74446,74.93389,0,357.4362
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,91.95545,61.25801,30.76136,35.46144,35.46144,0,0,0,35.46144,259.3111,54.62761,0,0,91.95545,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1085294,39.00759,73.56436,0,410.7137
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,77.58381,56.77239,31.82013,38.98029,38.98029,0,-1,0,38.98029,199.0334,36.55192,0,0,77.58381,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1085294,42.87832,62.06705,0,396.342
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,64.57861,52.31743,32.15779,63.37934,63.37934,20.25,0,7.39125,63.37934,101.8922,19.17931,0,0,64.57861,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1085294,69.71727,51.66289,81,383.3369
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,39.94749,44.33656,32.49545,23.17723,23.17723,0,0,0,23.17723,172.3566,15.5504,0,0,39.94749,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1085294,25.49496,31.95799,0,358.7057
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,13.28628,35.46632,31.74001,0,0,0,0,0,0,0,13.28628,0,0,13.28628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085294,0,10.62903,0,332.0445
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,29.79417,29.79417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085294,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,27.92846,27.92846,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1085294,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,26.52631,26.52631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1085294,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,25.22146,25.22146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1085294,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,23.93377,23.93377,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1085294,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,22.84067,22.84067,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1085294,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,22.00511,22.00511,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1085294,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,21.15237,21.15237,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1085294,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,20.39121,20.39121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1085294,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,19.70444,19.70444,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1085294,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,18.99479,18.99479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1085294,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,18.44537,18.44537,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1085294,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,17.9303,17.9303,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1085294,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.36126,23.48732,17.38661,52.19036,52.19036,0,0,0,52.19036,44.76163,0,0,0,23.36126,54.93722,52.19036,0,0,203.634,135.4876,0,31.57596,-31.57596,193.5327,46.07912,0.1085294,57.40939,18.689,0,158.8489
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,52.66653,33.20959,18.63996,20.78149,20.78149,0,0,0,20.78149,253.43,0,0,0,52.66653,21.87525,20.78149,0,0,238.7184,103.9117,30.79128,0,30.79128,222.7439,53.03415,0.1084976,22.85964,42.13322,0,156.5782
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,59.72245,38.56221,21.49003,15.86069,15.86069,0,-1,0,15.86069,376.5438,0,0,0,59.72245,16.69547,15.86069,0,0,207.9271,131.6238,43.02699,0,43.02699,263.5629,62.75293,0.1084532,17.44676,47.77796,0,191.3463
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,74.92966,47.04855,24.44885,15.02557,15.02557,0,0,0,15.02557,498.6811,0,0,0,74.92966,15.81639,15.02557,0,0,164.9001,170.3481,59.11328,0,59.11328,319.6426,76.10524,0.1083922,16.52813,59.94373,0,245.2778
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,88.32277,54.89627,26.8468,6.02377,6.02377,0,0,0,6.02377,1466.237,0,0,0,88.32277,6.340811,6.02377,0,0,105.7868,223.5501,81.98196,0,81.98196,397.4175,94.62304,0.1083078,6.626147,70.65822,0,311.8728
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,91.72985,58.66521,28.78119,0,0,0,0,0,0,0,67.92497,0,0,91.72985,0,0,0,0,23.80488,297.3338,23.80488,0,23.80488,420.0009,100,0.1082833,0,73.38388,0,389.0637
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,93.46143,61.70486,30.61257,9.799164,9.799164,0,0,0,9.799164,953.7695,83.14652,0,0,93.46143,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1082833,10.77908,74.76915,0,412.2197
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,80.3448,57.67617,31.67705,18.87957,18.87957,0,-1,0,18.87957,425.5647,60.47157,0,0,80.3448,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1082833,20.76753,64.27584,0,399.103
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,63.45082,51.7479,32.01471,80.5969,80.5969,20.25,0,7.39125,80.5969,78.72614,0,0,0,63.45082,63.52305,60.3469,0,0,0,318.7582,0,0.07222548,-0.07222548,419.9247,99.98187,0.1082833,88.65659,50.76066,81,382.209
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,44.76027,45.73949,32.35237,47.07325,47.07325,0,0,0,47.07325,95.08643,7.105427E-15,0,0,44.76027,49.55079,47.07325,0,0,0.08025053,318.686,0,4.79052,-4.79052,414.8751,98.77958,0.1082833,51.78058,35.80822,0,363.4463
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.92617,37.24688,31.59693,0,0,0,0,0,0,0,14.52312,0,0,19.92617,0,0,0,0,5.40305,313.8955,5.40305,0,5.40305,420.0009,100,0.1082778,0,15.94094,0,333.8217
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,29.66254,29.66254,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1082778,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,27.814,27.814,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1082778,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,26.41185,26.41185,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1082778,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,25.11272,25.11272,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1082778,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,23.82504,23.82504,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1082778,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.72621,22.72621,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1082778,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,21.89065,21.89065,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1082778,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,21.03791,21.03791,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1082778,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.28247,20.28247,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1082778,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,19.58998,19.58998,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1082778,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,18.86316,18.86316,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1082778,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,18.33091,18.33091,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1083596,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.81584,17.81584,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1084463,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.14742,24.14374,17.28932,47.02071,47.02071,81,0,22.761,47.02071,55.60831,0,0,0,26.14742,0,0,33.97929,32.28033,239.5352,103.1765,58.42775,0,58.42775,248.1872,59.09207,0.108543,51.72278,20.91794,81,129.3239
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,53.61203,33.35235,18.50833,20.81457,20.81457,81,0,22.761,20.81457,257.5698,-7.105427E-15,0,0,53.61203,0,0,60.18543,57.17616,181.1075,155.7615,110.7882,0,110.7882,353.2901,84.11652,0.1085908,22.89602,42.88963,81,209.3735
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,76.78053,44.06032,21.34123,0,0,0,-1,0,0,0,6.461242,0,0,76.78053,0,0,0,0,70.31929,255.4709,70.31929,0,70.31929,420.0009,100,0.1085185,0,61.42443,0,332.2514
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,85.23788,50.57698,24.27143,23.37369,23.37369,0,0,0,23.37369,364.6745,60.634,0,0,85.23788,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1085185,25.71105,68.1903,0,403.9961
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,97.98353,58.56999,26.66939,0,0,0,0,0,0,0,97.98353,0,0,97.98353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085185,0,78.38683,0,416.7418
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,101.0447,62.37615,28.60378,20.53407,20.53407,0,0,0,20.53407,492.0833,79.4299,0,0,101.0447,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1085185,22.58747,80.83577,0,419.8029
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,88.00455,59.21325,30.43515,27.88426,27.88426,0,0,0,27.88426,315.6066,58.6527,0,0,88.00455,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1085185,30.67268,70.40364,0,406.7628
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,74.62689,55.27743,31.51681,28.07285,28.07285,0,-1,0,28.07285,265.833,45.07653,0,0,74.62689,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1085185,30.88014,59.70152,0,393.3851
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,64.41856,51.91007,31.85447,36.52277,36.52277,0,0,0,36.52277,176.3792,25.97354,0,0,64.41856,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1085185,40.17505,51.53484,0,383.1768
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,47.22256,46.39213,32.20929,41.7473,41.7473,0,0,0,41.7473,113.1152,3.278036,0,0,47.22256,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1085185,45.92204,37.77805,0,365.9808
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,24.09589,38.34401,31.4653,42.45919,42.45919,0,0,0,42.45919,56.75071,0,7.105427E-15,0,24.09589,44.69389,42.45919,0,0,0,318.7582,0,20.598,-20.598,398.2886,94.83044,0.1085185,46.70511,19.27671,0,342.8541
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,29.51946,29.51946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88666,298.1602,0,0,0,398.2886,94.83044,0.1085185,0,0,0,298.1602
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,27.68809,27.68809,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,22.88666,298.1602,0,28.343,-28.343,368.4125,87.71709,0.1085185,29.61844,0,0,298.1602
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,26.28594,26.28594,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,54.37889,269.8172,0,5.323264,-5.323264,362.8013,86.38109,0.1085185,5.56281,0,0,269.8172
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.99826,24.99826,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,60.29362,264.494,0,72.31579,-72.31579,286.5738,68.23171,0.1085185,95.32394,0,0,264.494
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,23.71057,23.71057,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,140.6445,192.1782,0,1.670014,-1.670014,284.8134,67.81258,0.1085185,1.745164,0,0,192.1782
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,22.62892,22.62892,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,142.5001,190.5082,0,12.79889,-12.79889,271.3222,64.60039,0.1085185,13.37484,0,0,190.5082
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,21.79335,21.79335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.7211,177.7093,0,0,0,271.3222,64.60039,0.1085185,0,0,0,177.7093
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,20.94062,20.94062,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,156.7211,177.7093,0,40.22406,-40.22406,228.9223,54.5052,0.1085185,42.03414,0,0,177.7093
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,20.18518,20.18518,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,201.4145,137.4852,0,39.34201,-39.34201,187.4522,44.63139,0.1085185,41.1124,0,0,137.4852
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,19.49269,19.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1278,98.1432,0,0,0,187.4522,44.63139,0.1085185,0,0,0,98.1432
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,18.78303,18.78303,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,245.1278,98.1432,0,14.95431,-14.95431,171.689,40.87824,0.1085185,15.62725,0,0,98.1432
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,18.23934,18.23934,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,261.7437,83.1889,0,2.070209,-2.070209,169.5068,40.35867,0.1085185,2.163369,0,0,83.1889
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,17.72427,17.72427,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.0439,81.11868,0,31.65018,-31.65018,136.1446,32.41531,0.1085185,33.07443,0,0,81.11868
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.46087,23.83742,17.17486,18.40087,18.40087,0,0,0,18.40087,138.3677,0,0,0,25.46087,19.36934,18.40087,0,0,299.2108,49.46851,6.091527,0,6.091527,141.9235,33.79124,0.1085123,20.24096,20.36869,0,74.92937
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,49.49781,31.99239,18.39959,0,0,0,0,0,0,0,0,0,0,49.49781,0,0,0,0,293.1193,54.95089,49.49781,0,49.49781,188.8812,44.97163,0.1084615,0,39.59825,0,104.4487
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,77.0041,43.97038,21.19816,16.60061,16.60061,0,-1,0,16.60061,463.8631,0,0,0,77.0041,17.47432,16.60061,0,0,243.6215,99.49891,59.52978,0,59.52978,245.3561,58.41801,0.1084004,18.26067,61.60328,0,176.503
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,91.12979,52.61558,24.11119,56.26504,56.26504,0,0,0,56.26504,161.9652,0,0,0,91.12979,59.22636,56.26504,0,0,184.0917,153.0757,31.90344,0,31.90344,275.6224,65.62424,0.1083678,61.89154,72.90384,0,244.2055
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,98.15856,58.41598,26.49197,22.33188,22.33188,0,0,0,22.33188,439.5444,0,0,0,98.15856,23.50725,22.33188,0,0,152.1882,181.7888,74.65131,0,74.65131,346.4428,82.48623,0.1082914,24.56507,78.52685,0,279.9474
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,99.41953,61.44007,28.42636,34.14428,34.14428,0,0,0,34.14428,291.1748,0,0,0,99.41953,35.94135,34.14428,0,0,77.53693,248.975,63.47819,0,63.47819,406.6635,96.82446,0.1082265,37.55871,79.53563,0,348.3945
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,94.77301,61.81655,30.26346,15.36851,15.36851,0,0,0,15.36851,616.67,64.53688,0,0,94.77301,16.17738,15.36851,0,0,14.05875,306.1053,14.05875,0,14.05875,420.0009,100,0.1082121,16.90536,75.81841,0,400.8784
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,87.45731,60.11652,31.33939,0,0,0,-1,0,0,0,87.45731,0,0,87.45731,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082121,0,69.96585,0,406.2155
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,71.29912,54.23779,31.69422,35.32243,35.32243,0,0,0,35.32243,201.8523,34.11762,0,0,71.29912,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1082121,38.85467,57.0393,0,390.0573
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,48.62939,46.68163,32.04905,23.12072,23.12072,0,0,0,23.12072,210.3282,24.29179,0,0,48.62939,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1082121,25.43279,38.90351,0,367.3876
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.77391,37.21126,31.32222,38.73673,38.73673,0,0,0,38.73673,53.62846,0,0,0,20.77391,40.77551,38.73673,0,0,0,318.7582,0,20.00159,-20.00159,398.9173,94.98012,0.1082121,42.6104,16.61913,0,339.5321
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,29.405,29.405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22399,298.7566,0,0,0,398.9173,94.98012,0.1082121,0,0,0,298.7566
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,27.57363,27.57363,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,22.22399,298.7566,0,25.37009,-25.37009,372.1749,88.61289,0.1082121,26.51175,0,0,298.7566
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,26.18865,26.18865,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,50.41299,273.3865,0,13.48391,-13.48391,357.9616,85.22878,0.1082121,14.09068,0,0,273.3865
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,24.91814,24.91814,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,65.3951,259.9026,0,22.61801,-22.61801,334.1201,79.55225,0.1082121,23.63582,0,0,259.9026
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,23.63045,23.63045,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,90.52623,237.2846,0,35.31079,-35.31079,296.8993,70.69016,0.1082121,36.89978,0,0,237.2846
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,22.53735,22.53735,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,129.7604,201.9738,0,22.28397,-22.28397,273.4099,65.09747,0.1082121,23.28675,0,0,201.9738
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.69606,21.69606,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,154.5204,179.6898,0,14.09997,-14.09997,258.5472,61.55874,0.1082121,14.73447,0,0,179.6898
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,20.84333,20.84333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.1871,165.5899,0,0,0,258.5472,61.55874,0.1082121,0,0,0,165.5899
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,20.08789,20.08789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.1871,165.5899,0,0,0,258.5472,61.55874,0.1082121,0,0,0,165.5899
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,19.3954,19.3954,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.1871,165.5899,0,21.64141,-21.64141,235.7352,56.12731,0.1082121,22.61527,0,0,165.5899
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,18.67429,18.67429,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,194.2331,143.9485,0,10.89215,-10.89215,224.2538,53.39367,0.1082121,11.3823,0,0,143.9485
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,18.14205,18.14205,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,206.3354,133.0563,0,27.17677,-27.17677,195.607,46.57301,0.1082121,28.39972,0,0,133.0563
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,17.62698,17.62698,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,236.5319,105.8796,0,28.57011,-28.57011,165.4915,39.40265,0.1082121,29.85577,0,0,105.8796
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.81804,22.21497,17.07757,29.34464,29.34464,0,0,0,29.34464,67.53544,0,3.552714E-15,0,19.81804,30.8891,29.34464,0,0,268.2764,77.30944,0,11.07106,-11.07106,153.8215,36.6241,0.1082121,32.27911,15.85443,0,97.12748
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,44.47746,30.38182,18.28513,15.30768,15.30768,0,0,0,15.30768,290.5564,0,0,0,44.47746,16.11335,15.30768,0,0,280.5776,66.23838,28.36411,0,28.36411,180.7301,43.03089,0.1081832,16.83845,35.58197,0,110.7158
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,61.49292,38.64207,21.05508,40.36245,40.36245,0,-1,0,40.36245,152.3518,0,0,0,61.49292,42.48678,40.36245,0,0,252.2135,91.76608,19.00613,0,19.00613,198.7609,47.32393,0.1081638,44.39869,49.19433,0,153.259
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,64.61269,42.93349,23.95094,17.00272,17.00272,0,0,0,17.00272,380.0139,0,0,0,64.61269,17.8976,17.00272,0,0,233.2074,108.8716,46.71509,0,46.71509,243.0787,57.87577,0.1081161,18.70299,51.69015,0,173.4843
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,63.12561,45.11975,26.31456,13.97635,13.97635,0,0,0,13.97635,451.6602,0,0,0,63.12561,14.71195,13.97635,0,0,186.4923,150.9152,48.41367,0,48.41367,289.008,68.81128,0.1080668,15.37399,50.50049,0,214.0408
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,73.23195,50.91697,28.26612,0,0,0,0,0,0,0,0,0,0,73.23195,0,0,0,0,138.0786,194.4875,73.23195,0,73.23195,358.4819,85.35266,0.1079923,0,58.58556,0,267.7194
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,74.82629,53.68664,30.11466,31.45563,31.45563,0,0,0,31.45563,237.8789,0,0,0,74.82629,33.11119,31.45563,0,0,64.84666,260.3962,41.71511,0,41.71511,398.0563,94.77512,0.1079498,34.60119,59.86104,0,335.2225
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,56.09859,48.2481,31.19632,21.26849,21.26849,0,-1,0,21.26849,263.7639,10.57915,0,0,56.09859,22.38788,21.26849,0,0,23.13156,297.9398,23.13156,0,23.13156,420.0009,100,0.1079263,23.39534,44.87887,0,354.0384
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,41.16228,43.71573,31.56259,64.17211,64.17211,20.25,0,7.39125,64.17211,64.14358,0,0,0,41.16228,46.2338,43.92211,0,0,0,318.7582,0,5.071514,-5.071514,414.655,98.72718,0.1079263,70.58932,32.92983,81,359.9205
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,26.04138,39.40042,31.91742,48.73119,48.73119,0,0,0,48.73119,53.43883,0,0,0,26.04138,51.29599,48.73119,0,0,5.635016,313.6867,0,25.25461,-25.25461,388.0343,92.38893,0.1079263,53.60431,20.8331,0,339.7281
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.66006,36.47361,31.20776,0,0,0,0,0,0,0,0,0,0,18.66006,0,0,0,0,33.69569,288.4321,18.66006,0,18.66006,405.7368,96.60381,0.1079074,0,14.92805,0,307.0922
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,29.2791,29.2791,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,15.03563,305.2262,0,15.09204,-15.09204,389.8284,92.81609,0.1079074,15.77118,0,0,305.2262
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,27.45917,27.45917,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,31.80457,290.1341,0,12.62129,-12.62129,376.5244,89.64848,0.1079074,13.18924,0,0,290.1341
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,26.09136,26.09136,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,45.82822,277.5128,0,42.5038,-42.5038,331.7214,78.98113,0.1079074,44.41647,0,0,277.5128
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,24.82084,24.82084,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,93.05466,235.009,0,13.41677,-13.41677,317.5789,75.61388,0.1079074,14.02053,0,0,235.009
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,23.53316,23.53316,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,107.9622,221.5923,0,5.732197,-5.732197,311.5367,74.17525,0.1079074,5.990146,0,0,221.5923
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,22.44006,22.44006,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,114.3313,215.8601,0,13.99892,-13.99892,296.7805,70.66188,0.1079074,14.62887,0,0,215.8601
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,21.59877,21.59877,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,129.8857,201.8611,0,44.54292,-44.54292,249.8281,59.48277,0.1079074,46.54736,0,0,201.8611
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,20.72887,20.72887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3778,157.3182,0,0,0,249.8281,59.48277,0.1079074,0,0,0,157.3182
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,19.97343,19.97343,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,179.3778,157.3182,0,41.20953,-41.20953,206.3895,49.14025,0.1079074,43.06396,0,0,157.3182
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,19.28094,19.28094,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,225.1662,116.1087,0,18.91996,-18.91996,186.4461,44.39183,0.1079074,19.77136,0,0,116.1087
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,18.577,18.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.1883,97.18873,0,0,0,186.4461,44.39183,0.1079074,0,0,0,97.18873
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,18.04476,18.04476,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,246.1883,97.18873,0,58.18215,-58.18215,125.1167,29.78963,0.1079074,60.80034,0,0,97.18873
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,17.52969,17.52969,55.15165,55.15165,20.25,0,7.39125,55.15165,0,0,7.105427E-15,0,0,36.73857,34.90165,0,0,310.8352,39.00658,0,36.73857,-36.73857,86.39086,20.56921,0.1079074,60.66681,0,81,39.00658
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,24.05111,23.25258,16.98027,0,0,72.31579,0,20.56389,0,0,0,0,0,24.05111,0,0,72.31579,68.7,351.6558,2.268008,92.75111,0,92.75111,174.3823,41.51951,0.1079509,0,19.24089,81,26.31911
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,50.99107,32.19024,18.17067,56.05951,56.05951,81,0,22.761,56.05951,90.95884,0,0,0,50.99107,0,0,24.9405,23.69347,258.9047,85.744,74.68455,0,74.68455,245.2343,58.38899,0.1080356,61.66545,40.79286,81,136.7351
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,69.59802,41.14113,20.92345,14.74161,14.74161,0,-1,0,14.74161,472.1196,0,0,0,69.59802,15.51748,14.74161,0,0,184.2201,152.9601,54.08054,0,54.08054,296.5396,70.60452,0.1079807,16.21577,55.67842,0,222.5581
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,77.74364,47.29336,23.80787,11.02384,11.02384,0,0,0,11.02384,705.2316,0,0,0,77.74364,11.60405,11.02384,0,0,130.1396,201.6326,66.13959,0,66.13959,359.2851,85.5439,0.1079137,12.12623,62.19491,0,279.3762
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,96.53911,57.3179,26.15431,23.10302,23.10302,0,0,0,23.10302,417.8636,8.220119,0,0,96.53911,24.31897,23.10302,0,0,64.00002,261.1582,64.00002,0,64.00002,420.0009,100,0.1078489,25.41332,77.23129,0,357.6973
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,95.2308,59.25616,28.10587,48.91007,48.91007,0,0,0,48.91007,194.7059,43.74652,0,0,95.2308,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1078489,53.80107,76.18464,0,413.989
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,77.11007,54.37481,29.97158,0,0,0,0,0,0,0,77.11007,0,0,77.11007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078489,0,61.68805,0,395.8683
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,70.50706,53.20493,31.06469,51.36828,51.36828,0,-1,0,51.36828,137.258,16.43518,0,0,70.50706,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1078489,56.5051,56.40564,0,389.2653
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,70.57351,53.64571,31.41952,20.88929,20.88929,0,0,0,20.88929,337.8454,48.58478,0,0,70.57351,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1078489,22.97822,56.45881,0,389.3317
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,38.2658,43.05361,31.80296,29.04207,29.04207,0,0,0,29.04207,131.7599,7.695197,0,0,38.2658,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1078489,31.94628,30.61264,0,357.024
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,13.38501,34.83867,31.09902,38.328,38.328,0,0,0,38.328,34.92228,0,0,0,13.38501,40.34527,38.328,0,0,0,318.7582,0,26.96026,-26.96026,391.5822,93.23368,0.1078489,42.1608,10.70801,0,332.1432
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,29.1818,29.1818,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,29.95584,291.798,0,37.30919,-37.30919,352.2549,83.87005,0.1078489,38.9881,0,0,291.798
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,27.36188,27.36188,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.41049,254.4888,0,1.252224,-1.252224,350.9349,83.55577,0.1078489,1.308574,0,0,254.4888
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,26.01124,26.01124,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,72.80185,253.2366,0,51.89619,-51.89619,296.2315,70.53118,0.1078489,54.23153,0,0,253.2366
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,24.72355,24.72355,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.4643,201.3404,0,36.70279,-36.70279,257.5434,61.31974,0.1078489,38.35442,0,0,201.3404
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,23.45304,23.45304,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.2452,164.6376,0,14.96485,-14.96485,241.7691,57.56395,0.1078489,15.63827,0,0,164.6376
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,22.34277,22.34277,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,187.8728,149.6727,0,39.51758,-39.51758,200.1139,47.64606,0.1078489,41.29588,0,0,149.6727
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,21.51865,21.51865,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,231.7812,110.1551,0,34.41938,-34.41938,163.8327,39.0077,0.1078489,35.96825,0,0,110.1551
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,20.64875,20.64875,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.025,75.73576,0,31.22989,-31.22989,130.9135,31.16981,0.1078489,32.63523,0,0,75.73576
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,19.8933,19.8933,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,304.7249,44.50587,0,15.55491,-15.55491,114.5172,27.26594,0.1078489,16.25488,0,0,44.50587
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,19.20082,19.20082,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.217153,0,26.52686,25.20051,0,0,322.0081,28.95096,0,26.52686,-26.52686,86.5554,20.60839,0.1078489,27.72057,0,0,28.95096
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,18.49688,18.49688,25.08834,2.302898,0,-1,0,2.302898,0,0,22.78544,25.29427,0,2.424104,2.302898,0,0,351.4824,2.424104,0,2.424104,-2.424104,84.00017,20,0.1078489,27.59717,0,0,2.424104
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,17.96464,17.96464,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1079432,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,17.44956,17.44956,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1080108,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,26.10762,23.72759,16.90015,30.00925,30.00925,81,0,22.761,30.00925,86.99856,0,0,0,26.10762,0,0,50.99075,48.44121,220.3382,120.4538,74.54883,0,74.54883,281.6928,67.0696,0.1080953,33.01017,20.88609,81,146.5614
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,55.43009,33.42779,18.07338,37.53217,37.53217,81,0,22.761,37.53217,147.6869,0,0,0,55.43009,0,0,43.46783,41.29444,145.7894,187.5477,96.72453,0,96.72453,373.4538,88.9174,0.1081572,41.28539,44.34407,81,242.9778
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,72.22336,41.89458,20.81471,20.32541,20.32541,0,-1,0,20.32541,355.3354,1.763303,0,0,72.22336,21.39517,20.32541,0,0,49.06489,274.5998,49.06489,0,49.06489,420.0009,100,0.1081076,22.35795,57.77869,0,346.8232
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,92.0648,52.41833,23.65907,1.237003,1.237003,0,0,0,1.237003,7442.57,90.76269,0,0,92.0648,1.302108,1.237003,0,0,0,318.7582,0,0,0,420.0009,100,0.1081076,1.360703,73.65184,0,410.823
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,92.00852,55.29167,25.99407,34.0237,34.0237,0,0,0,34.0237,270.4248,56.19411,0,0,92.00852,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1081076,37.42606,73.60682,0,410.7668
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,92.18608,57.81643,27.95707,0,0,0,0,0,0,0,92.18608,0,0,92.18608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081076,0,73.74886,0,410.9443
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,93.12164,60.56411,29.82851,19.4029,19.4029,0,0,0,19.4029,479.9367,72.69753,0,0,93.12164,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1081076,21.34319,74.49731,0,411.8799
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,80.72173,56.90669,30.92161,10.28148,10.28148,0,-1,0,10.28148,785.1179,69.89912,0,0,80.72173,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1081076,11.30963,64.57738,0,399.4799
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,66.10374,51.88142,31.30506,0,0,0,0,0,0,0,66.10374,0,0,66.10374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081076,0,52.883,0,384.862
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,44.89101,45.04364,31.67705,63.20641,63.20641,20.25,0,7.39125,63.20641,71.02287,0,0,0,44.89101,45.21728,42.95641,0,0,0,318.7582,0,0.3262651,-0.3262651,419.6569,99.91811,0.1081076,69.52705,35.91281,81,363.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,21.49347,37.07237,30.98456,28.3187,28.3187,0,0,0,28.3187,75.89852,0,0,0,21.49347,29.80915,28.3187,0,0,0.3625168,318.4319,0,8.315682,-8.315682,410.8914,97.8311,0.1081076,31.15057,17.19478,0,339.9254
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,29.08451,29.08451,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,9.602163,310.1163,0,10.93061,-10.93061,399.3695,95.0878,0.1081076,11.42249,0,0,310.1163
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,27.28175,27.28175,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,21.74729,299.1857,0,33.85717,-33.85717,363.6809,86.59053,0.1081076,35.38074,0,0,299.1857
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,25.93112,25.93112,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,59.36637,265.3285,0,34.76265,-34.76265,327.0379,77.86601,0.1081076,36.32697,0,0,265.3285
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,24.6606,24.6606,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,97.99154,230.5658,0,29.66698,-29.66698,295.7661,70.42037,0.1081076,31.002,0,0,230.5658
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,23.37291,23.37291,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,130.9548,200.8988,0,20.90902,-20.90902,273.7261,65.17275,0.1081076,21.84993,0,0,200.8988
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,22.27981,22.27981,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,154.1871,179.9898,0,52.02001,-52.02001,218.8922,52.11709,0.1081076,54.36091,0,0,179.9898
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,21.43853,21.43853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.9871,127.9698,0,0,0,218.8922,52.11709,0.1081076,0,0,0,127.9698
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,20.58579,20.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.9871,127.9698,0,0,0,218.8922,52.11709,0.1081076,0,0,0,127.9698
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,19.83035,19.83035,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,211.9871,127.9698,0,51.65182,-51.65182,164.4464,39.15383,0.1081076,53.97615,0,0,127.9698
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,19.13786,19.13786,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,269.378,76.318,0,30.08649,-30.08649,132.7325,31.6029,0.1081076,31.44038,0,0,76.318
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.4282,18.4282,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,302.8075,46.23151,0,24.69812,-24.69812,106.6984,25.40432,0.1081076,25.80953,0,0,46.23151
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,17.88451,17.88451,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,330.2498,21.53339,0,9.087051,-9.087051,97.11977,23.12371,0.1081076,31.77097,0,81,21.53339
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.38661,17.38661,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,340.3465,12.44634,68.7,0,68.7,162.2943,38.64142,0.1081951,8.415477,0,81,12.44634
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.5278,23.50435,16.8372,14.67104,14.67104,81,0,22.761,14.67104,174.0013,0,0,0,25.5278,0,0,66.32896,63.01251,271.6465,74.27634,88.54031,0,88.54031,246.291,58.6406,0.1082651,16.13814,20.42224,81,99.80414
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,52.09914,32.3483,18.01042,3.871535,3.871535,76.18732,0,21.54339,3.871535,1345.697,0,0,0,52.09914,0,0,72.31579,68.7,183.1062,153.9626,120.7991,0,120.7991,360.8911,85.92629,0.1082897,4.258688,41.67931,81,206.0618
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,74.04596,42.3979,20.71742,41.94903,41.94903,0,-1,0,41.94903,176.5141,0,0,0,74.04596,44.15688,41.94903,0,0,62.30708,262.6819,29.88908,0,29.88908,389.2464,92.67754,0.1082596,46.14394,59.23677,0,336.7278
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,89.53857,51.29701,23.53316,21.45343,21.45343,0,0,0,21.45343,417.3626,34.53802,0,0,89.53857,22.58255,21.45343,0,0,32.418,289.582,32.418,0,32.418,420.0009,100,0.1082269,23.59877,71.63086,0,379.1206
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,100.0441,58.38033,25.85099,27.14384,27.14384,0,0,0,27.14384,368.5703,71.47167,0,0,100.0441,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1082269,29.85822,80.03531,0,418.8024
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,98.65948,60.32341,27.814,3.271698,3.271698,0,0,0,3.271698,3015.544,95.21559,0,0,98.65948,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1082269,3.598868,78.92759,0,417.4177
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,95.487,61.37277,29.67971,11.30698,11.30698,0,0,0,11.30698,844.4958,83.58492,0,0,95.487,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1082269,12.43768,76.3896,0,414.2452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,88.26134,59.76067,30.78998,17.10085,17.10085,0,-1,0,17.10085,516.1226,70.26044,0,0,88.26134,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1082269,18.81093,70.60907,0,407.0196
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,66.25626,51.77077,31.16198,57.57943,57.57943,0,0,0,57.57943,115.0693,5.646342,0,0,66.25626,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1082269,63.33737,53.00501,0,385.0145
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,44.94538,44.92367,31.55114,20.32166,20.32166,0,0,0,20.32166,221.1698,23.55416,0,0,44.94538,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1082269,22.35383,35.95631,0,363.7036
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,21.52168,36.96175,30.8701,20.40162,20.40162,0,0,0,20.40162,105.49,0.04628595,0,0,21.52168,21.47539,20.40162,0,0,0,318.7582,0,0,0,420.0009,100,0.1082269,22.44179,17.21734,0,340.2799
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,28.97577,28.97577,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0,318.7582,0,2.967113,-2.967113,416.8732,99.25533,0.1082269,3.100634,0,0,318.7582
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.18446,27.18446,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.296793,315.7911,0,24.40191,-24.40191,391.1514,93.13109,0.1082269,25.49999,0,0,315.7911
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,25.83382,25.83382,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,30.41002,291.3892,0,30.52439,-30.52439,358.9758,85.47027,0.1082269,31.89799,0,0,291.3892
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,24.56331,24.56331,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.326,260.8648,0,3.000107,-3.000107,355.8134,84.71732,0.1082269,3.135112,0,0,260.8648
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,23.29279,23.29279,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,67.65946,257.8647,0,45.79947,-45.79947,307.5366,73.22285,0.1082269,47.86044,0,0,257.8647
