Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,22.18252,22.18252,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,118.5478,212.0652,0,33.9761,-33.9761,271.7226,64.69573,0.1082269,35.50502,0,0,212.0652
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,21.3584,21.3584,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.299,178.0891,0,46.83183,-46.83183,222.3575,52.94217,0.1082269,48.93926,0,0,178.0891
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,20.52284,20.52284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3343,131.2573,0,0,0,222.3575,52.94217,0.1082269,0,0,0,131.2573
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,19.78456,19.78456,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.3343,131.2573,0,33.26161,-33.26161,187.2967,44.59437,0.1082269,34.75838,0,0,131.2573
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,19.09208,19.09208,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.2917,97.99571,0,3.265561,-3.265561,183.8545,43.7748,0.1082269,3.412511,0,0,97.99571
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,18.38242,18.38242,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,248.9201,94.73015,0,4.356942,-4.356942,179.2619,42.68132,0.1082269,4.553004,0,0,94.73015
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.83301,17.83301,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,253.7611,90.37321,0,10.81711,-10.81711,167.8597,39.96651,0.1082269,11.30388,0,0,90.37321
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,17.31793,17.31793,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,265.7802,79.5561,0,19.51299,-19.51299,147.2912,35.06925,0.1082269,20.39108,0,0,79.5561
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,27.05117,23.85362,16.77424,49.89922,49.89922,0,0,0,49.89922,54.21161,0,0,0,27.05117,52.52549,49.89922,0,0,287.4612,60.0431,0,25.47432,-25.47432,120.4389,28.67586,0.1082269,54.88914,21.64094,0,87.09428
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.76651,30.10247,17.94747,25.79908,25.79908,0,0,0,25.79908,173.5198,0,0,0,44.76651,27.15693,25.79908,0,0,315.7661,34.56878,17.60958,0,17.60958,137.1448,32.65345,0.1082091,28.37899,35.81321,0,79.33529
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,74.06972,42.31314,20.6373,0,0,0,-1,0,0,0,0,0,0,74.06972,0,0,0,0,298.1565,50.4174,74.06972,0,74.06972,207.4135,49.38406,0.1081345,0,59.25577,0,124.4871
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,87.52087,50.39694,23.4187,54.1437,54.1437,0,0,0,54.1437,161.6456,0,0,0,87.52087,56.99336,54.1437,0,0,224.0867,117.0801,30.52751,0,30.52751,236.3744,56.27951,0.1081037,59.55806,70.0167,0,204.601
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,85.34232,52.391,25.73653,0,0,0,0,0,0,0,0,0,0,85.34232,0,0,0,0,193.5592,144.5549,85.34232,0,85.34232,317.3372,75.55634,0.1080179,0,68.27385,0,229.8972
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,85.15749,54.71006,27.69954,42.63691,42.63691,0,0,0,42.63691,199.7272,0,0,0,85.15749,44.88096,42.63691,0,0,108.2169,221.363,40.27654,0,40.27654,355.5469,84.65386,0.1079775,46.9006,68.12599,0,306.5205
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,62.90332,48.75404,29.57097,0,0,0,0,0,0,0,0,0,0,62.90332,0,0,0,0,67.94039,257.6119,62.90332,0,62.90332,415.2223,98.86224,0.1079144,0,50.32265,0,320.5152
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,68.45001,52.00539,30.68124,45.6316,45.6316,0,-1,0,45.6316,150.0057,15.37967,0,0,68.45001,48.03326,45.6316,0,0,5.037077,314.2249,5.037077,0,5.037077,420.0009,100,0.1079093,50.19476,54.76001,0,382.6749
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,51.77718,46.6403,31.06469,3.843473,3.843473,0,0,0,3.843473,1347.146,47.73142,0,0,51.77718,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1079093,4.22782,41.42175,0,370.5354
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,42.49835,44.03868,31.4653,0,0,0,0,0,0,0,42.49835,0,0,42.49835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079093,0,33.99868,0,361.2566
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.77933,35.47916,30.77281,0,0,0,0,0,0,0,16.77933,0,0,16.77933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079093,0,13.42346,0,335.5375
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,28.88993,28.88993,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1079093,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.10434,27.10434,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1079093,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,25.77087,25.77087,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1079093,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,24.50035,24.50035,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1079093,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.22412,23.22412,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1079093,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.11385,22.11385,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1079093,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.27828,21.27828,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1079093,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,20.42555,20.42555,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1079093,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,19.70444,19.70444,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1079093,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.01195,19.01195,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1079093,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.3023,18.3023,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1079093,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,17.75288,17.75288,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1079093,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,17.25498,17.25498,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1079093,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.58283,19.92472,16.70557,21.35045,21.35045,81,0,22.761,21.35045,58.9347,0,0,0,12.58283,0,0,59.64955,56.66707,338.7447,13.88801,69.24989,0,69.24989,164.3356,39.12745,0.1079985,23.4855,10.06626,81,26.47083
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.34893,25.05791,17.85018,0,0,72.31579,0,20.56389,0,0,0,0,0,27.34893,0,0,72.31579,68.7,269.4948,76.21291,96.04893,0,96.04893,255.4557,60.82265,0.1080381,0,21.87915,81,103.5618
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.73171,33.17108,20.52284,24.5208,24.5208,0,-1,0,24.5208,186.5017,0,0,0,45.73171,25.81137,24.5208,0,0,173.4459,162.657,19.92034,0,19.92034,274.3538,65.32219,0.1080181,26.97288,36.58537,0,208.3887
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,48.06378,36.89119,23.29279,29.91225,29.91225,0,0,0,29.91225,160.6826,0,0,0,48.06378,31.48658,29.91225,0,0,153.5255,180.5853,16.5772,0,16.5772,290.0803,69.06659,0.1080015,32.90347,38.45102,0,228.649
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,60.72702,43.49837,25.59346,45.62938,45.62938,0,0,0,45.62938,133.0875,0,0,0,60.72702,48.03093,45.62938,0,0,136.9483,195.5047,12.69608,0,12.69608,302.1248,71.93433,0.1079888,50.19232,48.58161,0,256.2318
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,63.56367,46.68293,27.55646,57.62046,57.62046,0,0,0,57.62046,110.3144,0,0,0,63.56367,60.65311,57.62046,0,0,124.2522,206.9312,2.910554,0,2.910554,304.886,72.59177,0.1079859,63.3825,50.85093,0,270.4949
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,71.27278,51.58073,29.43934,54.49586,54.49586,0,0,0,54.49586,130.7857,0,0,0,71.27278,57.36407,54.49586,0,0,121.3417,209.5507,13.90871,0,13.90871,318.081,75.73341,0.1079719,59.94545,57.01822,0,280.8235
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,50.25681,45.54476,30.53244,54.59734,54.59734,0,-1,0,54.59734,92.04993,0,0,0,50.25681,57.47088,54.59734,0,0,107.433,222.0686,0,7.214067,-7.214067,310.4767,73.92287,0.1079719,60.05707,40.20545,0,272.3254
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,29.64304,39.45987,30.93878,0,0,0,0,0,0,0,0,0,0,29.64304,0,0,0,0,115.4486,214.8545,29.64304,0,29.64304,338.5985,80.61854,0.1079423,0,23.71443,0,244.4975
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,15.6446,35.73432,31.33939,34.06293,34.06293,0,0,0,34.06293,45.9285,0,7.105427E-15,0,15.6446,35.85572,34.06293,0,0,85.80556,241.5332,0,20.21112,-20.21112,317.2942,75.54607,0.1079423,37.46923,12.51568,0,257.1778
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.05695,34.30011,30.66407,39.02394,39.02394,0,0,0,39.02394,33.45881,0,7.105427E-15,0,13.05695,41.07784,39.02394,0,0,108.2624,221.3221,0,28.02089,-28.02089,287.7575,68.51357,0.1079423,42.92634,10.44556,0,234.379
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,28.79836,28.79836,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,139.3967,193.3012,0,47.03431,-47.03431,238.179,56.70918,0.1079423,49.15086,0,0,193.3012
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,27.00705,27.00705,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,191.657,146.2669,0,39.44218,-39.44218,196.6033,46.81022,0.1079423,41.21708,0,0,146.2669
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,25.67358,25.67358,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,235.4817,106.8247,0,43.97982,-43.97982,150.2445,35.77243,0.1079423,45.95891,0,0,106.8247
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,24.42023,24.42023,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,284.3481,62.8449,0,4.933872,-4.933872,145.0437,34.53416,0.1079423,5.155896,0,0,62.8449
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,23.13255,23.13255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8302,57.91103,0,0,0,145.0437,34.53416,0.1079423,0,0,0,57.91103
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,22.03372,22.03372,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,289.8302,57.91103,0,49.18208,-49.18208,93.20129,22.19074,0.1079423,51.39527,0,0,57.91103
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,21.19816,21.19816,18.00168,8.292505,0,-1,0,8.292505,0,0,9.709174,11.50934,0,8.728953,8.292505,0,0,344.477,8.728953,0,8.728953,-8.728953,84.00017,20,0.1079423,19.80185,0,0,8.728953
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,20.34542,20.34542,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079423,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,19.60715,19.60715,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079423,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,18.92611,18.92611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079423,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,18.22217,18.22217,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079423,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,17.67276,17.67276,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1080194,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.17486,17.17486,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1081107,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.38804,22.15652,16.614,26.67544,26.67544,81,0,22.761,26.67544,80.17879,0,0,0,21.38804,0,0,54.32457,51.60834,218.6794,121.9468,72.99638,0,72.99638,281.7938,67.09362,0.1081957,29.34298,17.11043,81,143.3348
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,52.47417,32.17926,17.75288,32.11951,32.11951,81,0,22.761,32.11951,163.3716,0,0,0,52.47417,0,0,48.88049,46.43646,145.683,187.6435,98.91063,0,98.91063,375.6286,89.43521,0.1082547,35.33146,41.97934,81,240.1177
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,74.97068,42.35346,20.40838,31.2212,31.2212,0,-1,0,31.2212,240.1275,0,0,0,74.97068,32.86442,31.2212,0,0,46.7724,276.6631,42.10626,0,42.10626,415.5742,98.94603,0.1082125,34.34332,59.97654,0,351.6338
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,88.48711,50.44602,23.16116,17.66425,17.66425,0,0,0,17.66425,500.939,65.22703,0,0,88.48711,18.59395,17.66425,0,0,4.666141,314.5587,4.666141,0,4.666141,420.0009,100,0.1082079,19.43067,70.78969,0,403.0458
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,95.08478,55.81763,25.43321,42.83293,42.83293,0,0,0,42.83293,221.9899,49.99748,0,0,95.08478,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1082079,47.11622,76.06782,0,413.843
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,92.36842,57.18701,27.39622,0,0,0,0,0,0,0,92.36842,0,0,92.36842,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082079,0,73.89474,0,411.1266
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,80.27322,54.76735,29.29626,0,0,0,0,0,0,0,80.27322,0,0,80.27322,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082079,0,64.21857,0,399.0314
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,78.95169,55.59843,30.40654,0,0,0,-1,0,0,0,78.95169,0,0,78.95169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082079,0,63.16135,0,397.7099
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,69.2207,52.43237,30.80715,48.01419,48.01419,0,0,0,48.01419,144.1672,18.67945,0,0,69.2207,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1082079,52.81561,55.37656,0,387.9789
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,34.89551,41.3768,31.22493,0.6560212,0.6560212,0,0,0,0.6560212,5319.265,34.20496,0,0,34.89551,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1082079,0.7216233,27.9164,0,353.6537
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.00602,33.90209,30.56678,27.18992,27.18992,0,0,0,27.18992,44.15616,0,0,0,12.00602,28.62097,27.18992,0,0,0,318.7582,0,16.61494,-16.61494,402.4872,95.83009,0.1082079,29.90891,9.604818,0,330.7643
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,28.70107,28.70107,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,18.46105,302.1433,0,38.43188,-38.43188,361.9764,86.18468,0.1082079,40.16132,0,0,302.1433
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,26.92693,26.92693,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.16314,263.7114,0,20.67255,-20.67255,340.1856,80.99641,0.1082079,21.60281,0,0,263.7114
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,25.59346,25.59346,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.13264,243.0388,0,2.574538,-2.574538,337.4718,80.35027,0.1082079,2.690392,0,0,243.0388
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,24.33439,24.33439,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,86.99323,240.4643,0,27.71353,-27.71353,308.2592,73.3949,0.1082079,28.96064,0,0,240.4643
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,23.0467,23.0467,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,117.786,212.7508,0,28.43524,-28.43524,278.2858,66.25839,0.1082079,29.71482,0,0,212.7508
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,21.93643,21.93643,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,149.3808,184.3156,0,8.587646,-8.587646,269.2336,64.10312,0.1082079,8.97409,0,0,184.3156
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,21.10087,21.10087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9226,175.7279,0,0,0,269.2336,64.10312,0.1082079,0,0,0,175.7279
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,20.24813,20.24813,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,158.9226,175.7279,0,16.73466,-16.73466,251.5938,59.90316,0.1082079,17.48772,0,0,175.7279
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,19.52703,19.52703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.5166,158.9932,0,0,0,251.5938,59.90316,0.1082079,0,0,0,158.9932
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,18.84599,18.84599,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,177.5166,158.9932,0,55.65482,-55.65482,192.9284,45.93525,0.1082079,58.15929,0,0,158.9932
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,18.14205,18.14205,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.3553,103.3384,0,48.03693,-48.03693,142.293,33.87923,0.1082079,50.1986,0,0,103.3384
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,17.60981,17.60981,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,292.7297,55.30148,0,28.12949,-28.12949,112.642,26.81946,0.1082079,29.39532,0,0,55.30148
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,17.09473,17.09473,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,323.9847,27.17199,0,18.77222,-18.77222,92.85431,22.10812,0.1082079,41.89197,0,81,27.17199
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.94498,21.9671,16.54532,25.92887,25.92887,81,0,22.761,25.92887,80.7786,0,0,0,20.94498,0,0,55.07113,52.31757,344.8427,8.399773,73.26255,0,73.26255,162.3573,38.65641,0.1082924,28.52176,16.75598,81,29.34475
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,44.40332,29.70025,17.67276,14.91996,14.91996,81,0,22.761,14.91996,297.6102,0,0,0,44.40332,0,0,66.08004,62.77604,271.5802,74.33607,107.1794,0,107.1794,264.0365,62.86572,0.1083428,16.41195,35.52265,81,118.7394
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,65.81203,39.1855,20.29964,44.85259,44.85259,0,-1,0,44.85259,146.7296,0,0,0,65.81203,47.21326,44.85259,0,0,164.4008,170.7975,18.59877,0,18.59877,281.6809,67.06674,0.1083242,49.33785,52.64962,0,236.6095
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,83.31633,48.38221,23.03525,12.74269,12.74269,0,0,0,12.74269,653.8363,0,0,0,83.31633,13.41336,12.74269,0,0,145.802,187.5364,69.90298,0,69.90298,347.9966,82.85618,0.1082544,14.01696,66.65307,0,270.8527
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,93.95332,55.17857,25.28441,17.75913,17.75913,0,0,0,17.75913,529.0425,0,0,0,93.95332,18.69382,17.75913,0,0,75.89907,250.4491,75.25951,0,75.25951,419.3941,99.85554,0.1081794,19.53504,75.16266,0,344.4024
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,92.5232,57.07024,27.25314,43.26744,43.26744,0,0,0,43.26744,213.8402,46.33896,0,0,92.5232,45.54468,43.26744,0,0,0.6395662,318.1826,0.6395662,0,0.6395662,420.0009,100,0.1081788,47.59419,74.01856,0,410.7058
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,82.8795,55.57747,29.13602,29.5852,29.5852,0,0,0,29.5852,280.1384,51.73719,0,0,82.8795,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1081788,32.54372,66.3036,0,401.6377
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,76.57204,54.51994,30.26346,41.6148,41.6148,0,-1,0,41.6148,184.0019,32.76699,0,0,76.57204,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1081788,45.77628,61.25764,0,395.3303
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,53.40551,46.75896,30.68124,19.23341,19.23341,0,0,0,19.23341,277.6706,33.15982,0,0,53.40551,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1081788,21.15675,42.72441,0,372.1637
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,41.38598,43.28487,31.09902,22.39023,22.39023,0,0,0,22.39023,184.8394,17.81731,0,0,41.38598,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1081788,24.62926,33.10878,0,360.1442
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,22.16233,36.71582,30.45232,10.64352,10.64352,0,0,0,10.64352,208.2236,10.95862,0,0,22.16233,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1081788,11.70788,17.72986,0,340.9206
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,28.60378,28.60378,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1081788,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,26.8468,26.8468,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1081788,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,25.51333,25.51333,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1081788,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,24.25426,24.25426,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1081788,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,22.96658,22.96658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1081788,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,21.85631,21.85631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1081788,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,21.02074,21.02074,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1081788,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,20.16801,20.16801,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1081788,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,19.42974,19.42974,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1081788,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,18.75442,18.75442,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1081788,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,18.07338,18.07338,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1081788,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,17.52969,17.52969,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1081788,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,17.01461,17.01461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1081788,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,17.22452,20.89063,16.45948,40.55253,40.55253,0,0,0,40.55253,42.47459,0,0,0,17.22452,42.68687,40.55253,0,0,270.5991,75.21906,0,25.46235,-25.46235,136.4483,32.48763,0.1081788,44.60778,13.77962,0,92.44358
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,49.14083,30.98916,17.57547,0,0,0,0,0,0,0,0,0,0,49.14083,0,0,0,0,298.8906,49.7567,49.14083,0,49.14083,183.0674,43.58739,0.1081298,0,39.31267,0,98.89754
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,64.76832,38.71761,20.18518,68.86154,68.7,0,-1,0,68.7,94.27703,0,0.161541,7.047695,64.76832,72.31579,68.7,0,0,249.7497,93.98345,0,7.547468,-7.547468,175.1117,41.69318,0.1081298,75.7477,51.81466,0,158.7518
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,84.5439,48.67259,22.90363,21.36143,21.36143,0,0,0,21.36143,395.7782,0,0,0,84.5439,22.48572,21.36143,0,0,258.1358,86.43598,62.05818,0,62.05818,233.9853,55.71066,0.1080681,23.49757,67.63512,0,170.9799
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,92.63882,54.47951,25.14133,2.972493,2.972493,0,0,0,2.972493,3116.536,0,0,0,92.63882,3.12894,2.972493,0,0,196.0776,142.2883,89.50987,0,89.50987,318.9018,75.92884,0.1079792,3.269742,74.11105,0,234.9272
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,100.3428,60.12273,27.10434,19.36203,19.36203,0,0,0,19.36203,518.2449,0,0,0,100.3428,20.38109,19.36203,0,0,106.5678,222.8472,79.96166,0,79.96166,394.7601,93.9903,0.1078999,21.29824,80.2742,0,323.19
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,90.56483,58.44795,28.98722,19.45297,19.45297,0,0,0,19.45297,465.5578,43.48191,0,0,90.56483,20.47681,19.45297,0,0,26.6061,294.8127,26.6061,0,26.6061,420.0009,100,0.1078735,21.39827,72.45187,0,385.3776
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,79.35885,55.42395,30.13183,44.15467,44.15467,0,-1,0,44.15467,179.7292,32.88024,0,0,79.35885,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1078735,48.57014,63.48708,0,398.1171
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,62.90205,49.89236,30.56678,10.76279,10.76279,0,0,0,10.76279,584.4401,51.5728,0,0,62.90205,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1078735,11.83907,50.32164,0,381.6603
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,39.43975,42.54301,30.98456,0,0,0,0,0,0,0,39.43975,0,0,39.43975,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078735,0,31.5518,0,358.198
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,16.37525,34.93274,30.35503,35.16039,35.16039,0,0,0,35.16039,46.57301,0,0,0,16.37525,37.01094,35.16039,0,0,0,318.7582,0,20.63569,-20.63569,398.2489,94.82098,0.1078735,38.67643,13.1002,0,335.1335
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,28.50648,28.50648,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,22.92854,298.1225,0,59.79172,-59.79172,335.2229,79.81482,0.1078735,62.48235,0,0,298.1225
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,26.74951,26.74951,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,89.36379,238.3308,0,6.616553,-6.616553,328.2484,78.15424,0.1078735,6.914298,0,0,238.3308
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,25.43321,25.43321,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,96.71552,231.7143,0,9.626837,-9.626837,318.1009,75.73815,0.1078735,10.06005,0,0,231.7143
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,24.16269,24.16269,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,107.412,222.0874,0,55.89972,-55.89972,259.1774,61.70878,0.1078735,58.4152,0,0,222.0874
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,22.87501,22.87501,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,169.5228,166.1877,0,10.99131,-10.99131,247.5915,58.95025,0.1078735,11.48591,0,0,166.1877
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,21.75902,21.75902,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,181.7354,155.1964,0,25.1816,-25.1816,221.0478,52.63033,0.1078735,26.31477,0,0,155.1964
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,20.92345,20.92345,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,209.7149,130.0148,0,15.1788,-15.1788,205.0479,48.82084,0.1078735,15.86185,0,0,130.0148
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,20.08789,20.08789,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,226.5802,114.836,0,28.22856,-28.22856,175.2924,41.73621,0.1078735,29.49884,0,0,114.836
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,19.36106,19.36106,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,257.9453,86.60744,0,14.74903,-14.74903,159.7456,38.03459,0.1078735,15.41273,0,0,86.60744
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,18.68574,18.68574,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,274.3331,71.85842,0,13.45892,-13.45892,145.5586,34.65675,0.1078735,14.06457,0,0,71.85842
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,18.01042,18.01042,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,289.2875,58.3995,0,10.22733,-10.22733,134.7781,32.08996,0.1078735,10.68756,0,0,58.3995
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.44956,17.44956,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,300.6512,48.17216,0,10.49645,-10.49645,123.7139,29.45562,0.1078735,10.96879,0,0,48.17216
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,16.95166,16.95166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.3139,37.67572,0,0,0,123.7139,29.45562,0.1078735,0,0,0,37.67572
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.975107,17.39898,16.39652,37.25388,37.25388,20.25,0,7.39125,37.25388,10.67032,0,0,0,3.975107,17.89882,17.00387,0,0,312.3139,37.67572,0,13.92371,-13.92371,109.037,25.96114,0.1078735,40.97926,3.180086,81,41.65083
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.664947,19.95121,17.47818,27.21969,27.21969,81,0,22.761,27.21969,35.50718,0,0,0,9.664947,0,0,53.7803,51.09129,327.7847,23.75201,60.75624,0,60.75624,166.6754,39.68454,0.1079701,29.94166,7.731957,81,33.41696
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,14.0483,23.76242,20.08789,4.496207,4.496207,0,-1,0,4.496207,312.4477,0,0,0,14.0483,4.732849,4.496207,0,0,267.0284,78.43262,9.315446,0,9.315446,175.5128,41.78868,0.1079609,4.945827,11.23864,0,92.48092
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.9858,28.97712,22.77772,41.49603,41.49603,0,0,0,41.49603,55.39277,0,0,0,22.9858,43.68003,41.49603,0,0,257.713,86.81653,0,20.69423,-20.69423,153.6992,36.59497,0.1079609,45.64563,18.38864,0,109.8023
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,32.70548,34.11274,25.01543,13.5685,13.5685,0,0,0,13.5685,241.0397,0,0,0,32.70548,14.28263,13.5685,0,0,280.7066,66.1223,18.42284,0,18.42284,171.1766,40.75626,0.1079426,14.92535,26.16438,0,98.82777
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,21.78365,32.9969,26.97843,0,0,0,0,0,0,0,0,0,0,21.78365,0,0,0,0,262.2838,82.70285,21.78365,0,21.78365,191.8424,45.67667,0.107921,0,17.42692,0,104.4865
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.023977,30.79353,28.87848,28.44577,28.44577,0,0,0,28.44577,24.69252,0,0,0,7.023977,29.94291,28.44577,0,0,240.5001,102.3081,0,22.91893,-22.91893,167.6837,39.92462,0.107921,31.29034,5.619182,0,109.3321
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5191969,30.15839,30.01737,0,0,0,-1,0,0,0,0,0,0,0.5191969,0,0,0,0,265.9656,79.38921,0.5191969,0,0.5191969,168.1763,40.04189,0.1079205,0,0.4153575,0,79.9084
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.887661,32.34782,30.45232,47.60267,47.60267,0,0,0,47.60267,14.46906,0,0,0,6.887661,50.10807,47.60267,0,0,265.4464,79.85648,0,43.22041,-43.22041,122.618,29.1947,0.1079205,52.36294,5.510128,0,86.74414
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3741691,30.98941,30.88727,20.86847,20.86847,0,0,0,20.86847,1.792988,0,3.552714E-15,0,0.3741691,21.96681,20.86847,0,0,313.4691,36.63607,0,21.59264,-21.59264,99.85734,23.77551,0.1079205,22.95532,0.2993353,0,37.01024
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.275258,30.61077,30.26346,0,0,0,0,0,0,0,0,0,0,1.275258,0,0,0,0,337.4609,15.04343,1.275258,0,1.275258,101.0672,24.06356,0.1079193,0,1.020207,0,16.31869
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,28.42636,28.42636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336.1856,16.19116,0,0,0,101.0672,24.06356,0.1079193,0,0,0,16.19116
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,26.68656,26.68656,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,336.1856,16.19116,0,5.000198,-5.000198,95.79648,22.80864,0.1079193,5.225207,0,0,16.19116
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,25.35309,25.35309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.7414,11.19096,0,0,0,95.79648,22.80864,0.1079193,0,0,0,11.19096
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,24.09402,24.09402,18.7302,10.63142,0,-1,0,10.63142,0,0,8.098786,9.971807,0,11.19096,10.63142,0,0,341.7414,11.19096,0,11.19096,-11.19096,84.00017,20,0.1079193,20.60322,0,0,11.19096
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,22.80633,22.80633,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079193,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,21.69606,21.69606,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079193,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,20.8605,20.8605,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079193,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,20.00776,20.00776,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079193,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,19.28094,19.28094,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079193,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,18.62279,18.62279,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079193,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,17.9303,17.9303,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079193,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,17.36944,17.36944,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1080005,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,16.86581,16.86581,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1080871,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,20.13875,21.51003,16.31068,0,0,72.31579,0,20.56389,0,0,0,0,0,20.13875,0,0,72.31579,68.7,238.352,104.2414,88.83875,0,88.83875,278.1601,66.22847,0.1081332,0,16.111,81,124.3802
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.97686,25.31003,17.39806,35.82642,35.82642,81,0,22.761,35.82642,83.67247,0,0,0,29.97686,0,0,45.17358,42.9149,149.5132,184.1963,72.89175,0,72.89175,347.3113,82.693,0.1082173,39.40907,23.98148,81,214.1732
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,42.8886,31.75134,19.99059,0,0,0,-1,0,0,0,0,0,0,42.8886,0,0,0,0,76.62149,249.7989,42.8886,0,42.8886,387.999,92.38053,0.1081749,0,34.31088,0,292.6875
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,61.2328,40.36465,22.66326,2.293325,2.293325,0,0,0,2.293325,2670.045,25.08588,0,0,61.2328,2.414026,2.293325,0,0,33.73289,288.3986,33.73289,0,33.73289,420.0009,100,0.1081415,2.522657,48.98624,0,349.6314
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,58.1514,41.85192,24.8838,36.08432,36.08432,0,0,0,36.08432,161.1542,20.16791,0,0,58.1514,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1081415,39.69275,46.52112,0,376.9096
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,61.24905,45.08943,26.8468,22.58784,22.58784,0,0,0,22.58784,271.1594,37.47238,0,0,61.24905,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1081415,24.84662,48.99924,0,380.0073
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,63.06709,47.86986,28.74685,34.89646,34.89646,0,0,0,34.89646,180.7263,26.33397,0,0,63.06709,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1081415,38.38611,50.45367,0,381.8253
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,74.90956,53.47335,29.90863,44.45578,44.45578,0,-1,0,44.45578,168.5035,28.114,0,0,74.90956,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1081415,48.90136,59.92765,0,393.6678
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,63.31535,49.78212,30.34358,78.36659,78.36659,20.25,0,7.39125,78.36659,80.79379,2.139982,0,0,63.31535,61.17536,58.1166,0,0,0,318.7582,0,0,0,420.0009,100,0.1081415,86.20325,50.65228,81,382.0736
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,30.49937,39.56286,30.78998,15.12215,15.12215,0,0,0,15.12215,201.6867,14.58132,0,0,30.49937,15.91806,15.12215,0,0,0,318.7582,0,0,0,420.0009,100,0.1081415,16.63437,24.3995,0,349.2576
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.96943,35.48706,30.16617,0.8212879,0.8212879,0,0,0,0.8212879,2309.717,18.10491,0,0,18.96943,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1081415,0.9034167,15.17554,0,337.7277
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,28.34624,28.34624,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1081415,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,26.60643,26.60643,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1081415,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,25.30158,25.30158,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1081415,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,24.03106,24.03106,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1081415,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,22.74338,22.74338,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1081415,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,21.63311,21.63311,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1081415,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,20.79754,20.79754,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1081415,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,19.94481,19.94481,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1081415,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,19.21798,19.21798,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1081415,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,18.55983,18.55983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1081415,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,17.86735,17.86735,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1081415,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,17.30076,17.30076,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1081415,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,16.78569,16.78569,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.108198,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.24443,18.84682,16.242,18.83669,18.83669,81,0,22.761,18.83669,54.38548,0,0,0,10.24443,0,0,62.1633,59.05514,321.2612,29.62313,69.29957,0,69.29957,180.969,43.08778,0.1082855,20.72036,8.19554,81,39.86755
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,18.0558,21.99251,17.31793,32.71317,32.71317,81,0,22.761,32.71317,55.19428,0,0,0,18.0558,0,0,48.28683,45.87249,251.9617,91.99274,63.92829,0,63.92829,241.6167,57.52768,0.1083782,35.98449,14.44464,81,110.0485
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,40.90864,31.06497,19.8933,5.733514,5.733514,0,-1,0,5.733514,713.5002,0,0,0,40.90864,6.035278,5.733514,0,0,188.0334,149.5282,34.87336,0,34.87336,274.7005,65.40475,0.1083437,6.306866,32.72691,0,190.4368
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,67.45214,42.2845,22.5488,17.20489,17.20489,0,0,0,17.20489,392.0522,0,0,0,67.45214,18.11041,17.20489,0,0,153.16,180.9142,49.34174,0,49.34174,321.5102,76.54989,0.108295,18.92537,53.96171,0,248.3664
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,72.84923,46.67767,24.75789,55.98763,55.98763,0,0,0,55.98763,130.1166,0,0,0,72.84923,58.93435,55.98763,0,0,103.8183,225.3218,13.91488,0,13.91488,334.711,79.69293,0.1082812,61.5864,58.27938,0,298.171
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,67.54137,47.11856,26.73806,0,0,0,0,0,0,0,0,0,0,67.54137,0,0,0,0,89.9034,237.8452,67.54137,0,67.54137,398.7863,94.94894,0.1082145,0,54.03309,0,305.3865
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,59.89234,46.65038,28.63239,26.07807,26.07807,0,0,0,26.07807,229.6655,10.07971,0,0,59.89234,27.4506,26.07807,0,0,22.36203,298.6324,22.36203,0,22.36203,420.0009,100,0.1081925,28.68588,47.91387,0,358.5247
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,73.8412,52.94074,29.79417,15.9635,15.9635,0,-1,0,15.9635,462.5628,57.03752,0,0,73.8412,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1081925,17.55985,59.07296,0,392.5994
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,50.96854,45.46326,30.24629,18.5586,18.5586,0,0,0,18.5586,274.6357,31.43317,0,0,50.96854,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1081925,20.41446,40.77483,0,369.7268
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,15.37633,34.99273,30.69269,50.37178,50.37178,0,0,0,50.37178,30.52568,0,7.105427E-15,0,15.37633,53.02293,50.37178,0,0,0,318.7582,0,37.6466,-37.6466,380.3178,90.55169,0.1081925,55.40896,12.30106,0,334.1346
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.757581,31.92384,30.06888,15.75272,15.75272,0,0,0,15.75272,42.89786,0,0,0,6.757581,16.58181,15.75272,0,0,41.82955,281.1116,0,9.824232,-9.824232,369.9622,88.08606,0.1081925,17.328,5.406065,0,287.8692
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,28.26612,28.26612,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,52.74537,271.2874,0,38.39702,-38.39702,329.4882,78.44941,0.1081925,40.12489,0,0,271.2874
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,26.54348,26.54348,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,95.40872,232.8904,0,13.89588,-13.89588,314.8406,74.96191,0.1081925,14.5212,0,0,232.8904
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,25.23863,25.23863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.8486,218.9945,0,0,0,314.8406,74.96191,0.1081925,0,0,0,218.9945
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,23.96811,23.96811,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,110.8486,218.9945,0,15.96198,-15.96198,298.0152,70.95586,0.1081925,16.68027,0,0,218.9945
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,22.68043,22.68043,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,128.5841,203.0325,0,4.610723,-4.610723,293.1551,69.79869,0.1081925,4.818205,0,0,203.0325
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,21.57015,21.57015,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,133.7072,198.4218,0,16.98389,-16.98389,275.2525,65.53618,0.1081925,17.74816,0,0,198.4218
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,20.72887,20.72887,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,152.5781,181.4379,0,11.2273,-11.2273,263.4179,62.71842,0.1081925,11.73252,0,0,181.4379
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,19.87613,19.87613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.0529,170.2106,0,0,0,263.4179,62.71842,0.1081925,0,0,0,170.2106
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,19.15503,19.15503,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,165.0529,170.2106,0,1.010957,-1.010957,262.3523,62.4647,0.1081925,1.05645,0,0,170.2106
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,18.49688,18.49688,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,166.1762,169.1997,0,31.90049,-31.90049,228.7262,54.45851,0.1081925,33.33601,0,0,169.1997
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,17.81584,17.81584,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,201.6212,137.2992,0,18.24707,-18.24707,209.4921,49.87897,0.1081925,19.06818,0,0,137.2992
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,17.23781,17.23781,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,221.8957,119.0521,0,52.44253,-52.44253,154.2128,36.71727,0.1081925,54.80244,0,0,119.0521
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,16.72274,16.72274,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,280.1652,66.60957,0,39.86288,-39.86288,112.1937,26.71272,0.1081925,41.65671,0,0,66.60957
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.92066,19.47616,16.17905,48.254,48.254,20.25,0,7.39125,48.254,26.77634,0,7.105427E-15,0,12.92066,29.4779,28.004,0,0,324.4572,26.74669,0,16.55724,-16.55724,94.74079,22.55729,0.1081925,53.0794,10.33652,81,39.66735
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.65379,25.88543,17.23781,44.38995,44.38995,81,0,22.761,44.38995,73.56123,0,0,0,32.65379,0,0,36.61005,34.77955,342.8542,10.18945,67.43334,0,67.43334,158.7137,37.78889,0.1082816,48.82894,26.12303,81,42.84324
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,70.45634,40.13452,19.79601,23.50229,23.50229,0,-1,0,23.50229,299.785,0,0,0,70.45634,24.73925,23.50229,0,0,275.4208,70.87946,45.71708,0,45.71708,202.0847,48.11531,0.1082365,25.85252,56.36507,0,141.3358
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,86.55619,48.8534,22.44006,42.18162,42.18162,0,0,0,42.18162,205.1988,0,0,0,86.55619,44.4017,42.18162,0,0,229.7038,112.0248,42.15449,0,42.15449,242.076,57.63702,0.108195,46.39978,69.24496,0,198.581
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,73.73091,46.87369,24.6606,41.165,41.165,0,0,0,41.165,179.1107,0,0,0,73.73091,43.33158,41.165,0,0,187.5493,149.9639,30.39933,0,30.39933,270.9153,64.50352,0.1081651,45.2815,58.98473,0,223.6948
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,73.18763,48.97511,26.6236,32.12397,32.12397,0,0,0,32.12397,227.8287,0,0,0,73.18763,33.81471,32.12397,0,0,157.1499,177.3233,39.37292,0,39.37292,308.2678,73.39693,0.1081263,35.33637,58.55011,0,250.5109
