Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,60.34134,46.6802,28.52365,34.88945,34.88945,0,0,0,34.88945,172.9501,0,0,0,60.34134,36.72574,34.88945,0,0,117.777,212.7589,23.6156,0,23.6156,330.6715,78.73115,0.1081031,38.3784,48.27307,0,273.1003
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,53.359,45.62709,29.67971,26.98195,26.98195,0,-1,0,26.98195,197.7581,0,0,0,53.359,28.40205,26.98195,0,0,94.16142,234.013,24.95695,0,24.95695,354.3477,84.36833,0.1080786,29.68015,42.6872,0,287.3719
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,56.75349,47.29363,30.149,34.31103,34.31103,0,0,0,34.31103,165.4089,0,0,0,56.75349,36.11687,34.31103,0,0,69.20448,256.4742,20.63662,0,20.63662,373.9253,89.02966,0.1080583,37.74213,45.40279,0,313.2277
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,30.84161,39.46716,30.60112,48.9644,48.9644,0,0,0,48.9644,62.98783,0,7.105427E-15,0,30.84161,51.54147,48.9644,0,0,48.56786,275.0471,0,20.69986,-20.69986,352.1058,83.83453,0.1080583,53.86084,24.67329,0,305.8888
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,17.36004,34.83899,29.98875,0,0,0,0,0,0,0,0,0,0,17.36004,0,0,0,0,71.5677,254.3473,17.36004,0,17.36004,368.575,87.75576,0.1080412,0,13.88803,0,271.7073
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,28.19744,28.19744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.20766,269.9713,0,0,0,368.575,87.75576,0.1080412,0,0,0,269.9713
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,26.48053,26.48053,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,54.20766,269.9713,0,28.01472,-28.01472,339.0448,80.7248,0.1080412,29.27539,0,0,269.9713
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,25.17567,25.17567,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,85.33514,241.9566,0,65.26706,-65.26706,270.2473,64.34447,0.1080412,68.20407,0,0,241.9566
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,23.90516,23.90516,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,157.8541,176.6895,0,5.75659,-5.75659,264.1793,62.89972,0.1080412,6.015637,0,0,176.6895
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,22.61747,22.61747,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,164.2503,170.933,0,24.7891,-24.7891,238.0493,56.6783,0.1080412,25.90461,0,0,170.933
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,21.50148,21.50148,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,191.7937,146.1439,0,42.45676,-42.45676,193.296,46.02275,0.1080412,44.36732,0,0,146.1439
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,20.66591,20.66591,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,238.9679,103.6871,0,38.79853,-38.79853,152.3987,36.28534,0.1080412,40.54446,0,0,103.6871
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,19.81318,19.81318,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,282.0774,64.88857,0,19.3654,-19.3654,131.9858,31.42513,0.1080412,20.23684,0,0,64.88857
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,19.07491,19.07491,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,303.5945,45.52317,0,17.08456,-17.08456,113.9771,27.13735,0.1080412,17.85336,0,0,45.52317
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,18.41676,18.41676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.5774,28.43861,0,0,0,113.9771,27.13735,0.1080412,0,0,0,28.43861
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,17.73572,17.73572,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,322.5774,28.43861,0,5.013811,-5.013811,108.6921,25.87901,0.1080412,5.239432,0,0,28.43861
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,17.15769,17.15769,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,328.1483,23.4248,0,5.992314,-5.992314,102.3756,24.3751,0.1080412,6.261968,0,0,23.4248
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,16.64261,16.64261,22.40048,22.40048,20.25,0,7.39125,22.40048,0,0,0,0,0,2.263668,2.150485,0,0,334.8064,17.43248,0,2.263668,-2.263668,99.9895,23.80698,0.1080412,24.64053,0,81,17.43248
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,22.26318,21.85831,16.09892,17.88212,17.88212,81,0,22.761,17.88212,124.4997,0,0,0,22.26318,0,0,63.11788,59.96199,337.3216,15.16882,82.22517,0,82.22517,177.9951,42.37971,0.1081157,19.67033,17.81054,81,37.432
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,53.09954,31.71528,17.15769,60.11565,60.11565,81,0,22.761,60.11565,88.32898,0,0,0,53.09954,0,0,20.88435,19.84013,255.0964,89.17146,72.93967,0,72.93967,247.1918,58.85507,0.1081991,66.12722,42.47963,81,142.271
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,73.13396,40.91983,19.70444,57.70331,57.70331,0,-1,0,57.70331,126.7414,0,0,0,73.13396,60.74033,57.70331,0,0,182.1567,154.8172,12.39363,0,12.39363,258.9494,61.6545,0.1081869,63.47364,58.50717,0,227.9511
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,91.69918,50.65726,22.34277,12.36115,12.36115,0,0,0,12.36115,741.8336,0,0,0,91.69918,13.01174,12.36115,0,0,169.7631,165.9714,78.68744,0,78.68744,333.5989,79.42815,0.1081097,13.59727,73.35934,0,257.6706
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,99.88385,56.62027,24.52897,49.88998,49.88998,0,0,0,49.88998,200.2082,0,0,0,99.88385,52.51577,49.88998,0,0,91.07565,236.7901,47.36808,0,47.36808,378.5362,90.12749,0.1080633,54.87898,79.90708,0,336.674
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,97.91888,58.33833,26.50914,26.86017,26.86017,0,0,0,26.86017,364.5504,25.93743,0,0,97.91888,28.27386,26.86017,0,0,43.70758,279.4214,43.70758,0,43.70758,420.0009,100,0.1080205,29.54619,78.3351,0,377.3403
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,90.82272,57.85106,28.42636,3.595205,3.595205,0,0,0,3.595205,2526.218,87.0383,0,0,90.82272,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1080205,3.954725,72.65818,0,409.581
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,82.64793,56.03055,29.58242,0,0,0,-1,0,0,0,82.64793,0,0,82.64793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080205,0,66.11834,0,401.4062
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,72.60808,52.78881,30.05171,0,0,0,0,0,0,0,72.60808,0,0,72.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080205,0,58.08646,0,391.3663
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,47.94444,44.75314,30.50383,0,0,0,0,0,0,0,47.94444,0,0,47.94444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080205,0,38.35555,0,366.7027
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,21.11773,35.84511,29.90863,17.776,17.776,0,0,0,17.776,118.7991,2.406152,0,0,21.11773,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1080205,19.5536,16.89418,0,339.8759
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,28.11732,28.11732,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1080205,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,26.4004,26.4004,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1080205,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,25.09555,25.09555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1080205,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,23.83648,23.83648,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1080205,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,22.5488,22.5488,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1080205,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,21.45569,21.45569,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1080205,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,20.60296,20.60296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1080205,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,19.73306,19.73306,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1080205,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,19.01195,19.01195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1080205,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,18.34808,18.34808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1080205,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,17.67276,17.67276,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1080205,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,17.09473,17.09473,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1080205,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,16.57966,16.57966,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1080205,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,27.15238,23.10529,16.03025,16.17359,16.17359,0,0,0,16.17359,167.881,0,0,0,27.15238,17.02483,16.17359,0,0,180.4295,156.3717,10.12755,0,10.12755,258.4382,61.53279,0.1080106,17.79095,21.7219,0,183.524
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,51.73162,31.21782,17.07757,0,0,0,0,0,0,0,0,0,0,51.73162,0,0,0,0,170.302,165.4865,51.73162,0,51.73162,307.5151,73.21774,0.10796,0,41.3853,0,217.2181
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,66.96838,38.78904,19.6186,3.537793,3.537793,0,-1,0,3.537793,1892.942,0,0,0,66.96838,3.723993,3.537793,0,0,118.5703,212.0449,63.24439,0,63.24439,367.514,87.50317,0.1078982,3.891572,53.57471,0,279.0133
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,73.92429,44.10902,22.22831,20.98625,20.98625,0,0,0,20.98625,352.2511,0,0,0,73.92429,22.09079,20.98625,0,0,55.32594,268.9649,51.8335,0,51.8335,416.6876,99.21114,0.1078476,23.08488,59.13943,0,342.8892
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,67.24394,44.35478,24.42023,20.34193,20.34193,0,0,0,20.34193,330.5681,42.33894,0,0,67.24394,21.41256,20.34193,0,0,3.492438,315.615,3.492438,0,3.492438,420.0009,100,0.1078442,22.37613,53.79515,0,382.859
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,57.1389,43.21742,26.4004,0,0,0,0,0,0,0,57.1389,0,0,57.1389,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078442,0,45.71112,0,375.8971
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,69.18859,49.51683,28.3119,35.27715,35.27715,0,0,0,35.27715,196.1286,32.05474,0,0,69.18859,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1078442,38.80487,55.35087,0,387.9468
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,87.15637,57.67718,29.47368,3.350317,3.350317,0,-1,0,3.350317,2601.436,83.62972,0,0,87.15637,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1078442,3.685349,69.7251,0,405.9146
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,66.23218,50.34652,29.93725,25.41243,25.41243,0,0,0,25.41243,260.6291,39.48226,0,0,66.23218,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1078442,27.95367,52.98574,0,384.9904
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,50.15833,45.37297,30.40654,47.73106,47.73106,0,0,0,47.73106,105.0853,0,0,0,50.15833,50.24322,47.73106,0,0,0,318.7582,0,0.08488784,-0.08488784,419.9113,99.9787,0.1078442,52.50417,40.12667,0,368.9166
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,23.21075,36.35669,29.81134,0,0,0,0,0,0,0,23.11643,0,0,23.21075,0,0,0,0,0.09431982,318.6733,0.09431982,0,0.09431982,420.0009,100,0.1078441,0,18.5686,0,341.8841
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,28.0372,28.0372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078441,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,26.33173,26.33173,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1078441,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,25.02687,25.02687,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1078441,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,23.77353,23.77353,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1078441,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,22.48584,22.48584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1078441,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,21.37557,21.37557,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1078441,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,20.52284,20.52284,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1078441,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,19.65294,19.65294,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1078441,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,18.92611,18.92611,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1078441,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,18.26796,18.26796,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1078441,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,17.60981,17.60981,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1078441,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,17.03178,17.03178,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.107942,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,16.51671,16.51671,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1080296,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,21.14978,21.41909,15.96157,16.25746,16.25746,81,0,22.761,16.25746,130.0928,0,0,0,21.14978,0,0,64.74254,61.50541,234.7226,107.5079,82.65519,0,82.65519,275.7371,65.65155,0.1081032,17.88321,16.91982,81,128.6577
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,46.93095,29.71036,16.99744,19.81632,19.81632,81,0,22.761,19.81632,236.8298,0,0,0,46.93095,0,0,61.18368,58.1245,152.0674,181.8976,105.0555,0,105.0555,375.4014,89.38111,0.1081548,21.79795,37.54476,81,228.8285
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,59.89017,36.40353,19.50986,2.129127,2.129127,0,-1,0,2.129127,2812.898,10.63705,0,0,59.89017,2.241186,2.129127,0,0,47.01193,276.4475,47.01193,0,47.01193,420.0009,100,0.108109,2.34204,47.91214,0,336.3376
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,82.48739,46.98244,22.11385,19.76524,19.76524,0,0,0,19.76524,417.3356,61.68187,0,0,82.48739,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.108109,21.74177,65.98991,0,401.2456
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,88.89842,51.97801,24.2886,65.12625,65.12625,20.25,0,7.39125,65.12625,136.5017,41.66026,0,0,88.89842,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.108109,71.63888,71.11874,81,407.6566
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,97.39135,57.83537,26.28594,8.972651,8.972651,0,0,0,8.972651,1085.425,87.94646,0,0,97.39135,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.108109,9.869915,77.91308,0,416.1496
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,86.6796,55.91396,28.19744,40.90253,40.90253,0,0,0,40.90253,211.9174,43.62429,0,0,86.6796,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.108109,44.99279,69.34367,0,405.4378
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,87.50748,57.6974,29.37639,43.76157,43.76157,0,-1,0,43.76157,199.9642,41.44268,0,0,87.50748,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.108109,48.13773,70.00599,0,406.2657
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,73.46054,52.87421,29.85712,67.31155,67.31155,20.25,0,7.39125,67.31155,109.1351,23.92206,0,0,73.46054,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.108109,74.04271,58.76843,81,392.2188
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,50.83126,45.52563,30.34358,0,0,0,0,0,0,0,50.83126,0,0,50.83126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108109,0,40.66501,0,369.5895
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,26.79045,37.34347,29.74266,0,0,0,0,0,0,0,26.79045,0,0,26.79045,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108109,0,21.43236,0,345.5487
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,27.97424,27.97424,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.108109,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,26.26878,26.26878,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.108109,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,24.98109,24.98109,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.108109,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,23.71057,23.71057,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.108109,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,22.42289,22.42289,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.108109,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,21.31262,21.31262,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.108109,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,20.45988,20.45988,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.108109,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,19.60715,19.60715,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.108109,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,18.88033,18.88033,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.108109,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,18.22217,18.22217,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.108109,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,17.5583,17.5583,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.108109,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,16.98027,16.98027,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.108109,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,16.45948,16.45948,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.108109,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.56487,21.47063,15.90434,35.80991,35.80991,0,0,0,35.80991,60.22042,0,0,0,21.56487,37.69464,35.80991,0,0,305.9918,43.36562,0,16.12976,-16.12976,112.7093,26.83549,0.108109,39.3909,17.2519,0,64.9305
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,54.44434,31.87513,16.93449,36.08383,36.08383,81,0,22.761,36.08383,150.8829,0,0,0,54.44434,0,0,44.91617,42.67036,323.9137,27.23586,97.1147,0,97.1147,204.8404,48.77142,0.1081683,39.69221,43.55547,81,81.6802
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,77.6571,42.14241,19.44118,26.32576,26.32576,0,-1,0,26.32576,294.9853,0,0,0,77.6571,27.71132,26.32576,0,0,226.799,114.6391,49.94579,0,49.94579,252.2231,60.053,0.1081196,28.95833,62.12569,0,192.2962
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,86.556,48.34228,22.01655,21.10847,21.10847,0,0,0,21.10847,410.0534,0,0,0,86.556,22.21944,21.10847,0,0,176.8533,159.5903,64.33656,0,64.33656,313.2581,74.58512,0.108057,23.21932,69.2448,0,246.1463
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,88.51511,51.71318,24.19131,2.049187,2.049187,0,0,0,2.049187,4319.523,0,0,0,88.51511,2.157039,2.049187,0,0,112.5167,217.4932,86.35806,0,86.35806,395.1846,94.09138,0.1079731,2.254105,70.81208,0,306.0083
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,95.20196,56.81631,26.18865,41.20971,41.20971,0,0,0,41.20971,231.0183,25.66469,0,0,95.20196,43.37864,41.20971,0,0,26.15863,295.2155,26.15863,0,26.15863,420.0009,100,0.1079477,45.33067,76.16156,0,390.4174
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,92.42542,58.11514,28.11732,62.28989,62.28989,0,0,0,62.28989,148.3795,26.85711,0,0,92.42542,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1079477,68.51888,73.94033,0,411.1837
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,82.45396,55.60722,29.29626,40.86102,40.86102,0,-1,0,40.86102,201.7912,39.44236,0,0,82.45396,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1079477,44.94712,65.96317,0,401.2122
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,74.78432,53.27063,29.777,52.02729,52.02729,0,0,0,52.02729,143.7406,20.01875,0,0,74.78432,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1079477,57.23003,59.82746,0,393.5425
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,51.62517,45.69984,30.26346,0,0,0,0,0,0,0,51.62517,0,0,51.62517,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079477,0,41.30014,0,370.3834
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,24.7577,36.67495,29.67971,11.83819,11.83819,0,0,0,11.83819,209.1342,12.29645,0,0,24.7577,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1079477,13.02201,19.80616,0,343.5159
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,27.92846,27.92846,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1079477,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,26.23444,26.23444,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1079477,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,24.94675,24.94675,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1079477,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,23.67624,23.67624,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1079477,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,22.38855,22.38855,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1079477,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,21.27828,21.27828,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1079477,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,20.42555,20.42555,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1079477,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,19.55564,19.55564,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1079477,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,18.83454,18.83454,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1079477,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,18.18784,18.18784,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1079477,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,17.51252,17.51252,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1079477,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,16.95166,16.95166,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.108036,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,16.40797,16.40797,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1081273,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.61034,22.76735,15.84711,33.37309,33.37309,81,0,22.761,33.37309,79.73592,0,0,0,26.61034,0,0,47.62691,45.24557,247.7613,95.77302,71.8559,0,71.8559,253.1223,60.26709,0.1082109,36.7104,21.28827,81,122.3834
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,50.13474,30.51173,16.86581,60.93748,60.93748,81,0,22.761,60.93748,82.2724,0,0,0,50.13474,0,0,20.06251,19.05939,175.9054,160.4433,69.19412,0,69.19412,318.7656,75.89642,0.108297,67.03123,40.10779,81,210.5781
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,54.29093,34.49797,19.36106,57.23744,57.23744,0,-1,0,57.23744,94.85212,0,0,0,54.29093,60.24994,57.23744,0,0,106.7113,222.718,0,5.959011,-5.959011,312.4843,74.40086,0.108297,62.96119,43.43274,0,277.009
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,67.35443,41.55302,21.93643,48.06559,48.06559,0,0,0,48.06559,140.1302,0,0,0,67.35443,50.59536,48.06559,0,0,113.3324,216.759,16.75907,0,16.75907,328.3833,78.18634,0.1082807,52.87215,53.88354,0,284.1135
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,64.50772,43.08054,24.11119,62.04322,62.04322,0,0,0,62.04322,103.9722,0,0,0,64.50772,65.30865,62.04322,0,0,96.57337,231.8422,0,0.8009338,-0.8009338,327.539,77.98533,0.1082807,68.24754,51.60618,0,296.3499
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,78.27462,50.20655,26.10853,17.50767,17.50767,0,0,0,17.50767,447.0877,0,0,0,78.27462,18.42912,17.50767,0,0,97.46329,231.0413,59.8455,0,59.8455,384.3134,91.50302,0.1082226,19.25843,62.61969,0,309.3159
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,64.51867,47.56134,28.0372,31.77728,31.77728,0,0,0,31.77728,203.034,0,0,0,64.51867,33.44976,31.77728,0,0,37.6178,284.9022,31.06891,0,31.06891,413.788,98.52076,0.1081924,34.95501,51.61494,0,349.4209
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,68.14871,50.20846,29.22759,38.09088,38.09088,0,-1,0,38.09088,178.9108,21.50415,0,0,68.14871,40.09566,38.09088,0,0,6.548893,312.8642,6.548893,0,6.548893,420.0009,100,0.1081861,41.89997,54.51897,0,381.0129
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,70.7456,51.71048,29.71405,27.2742,27.2742,0,0,0,27.2742,259.3865,42.03591,0,0,70.7456,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1081861,30.00162,56.59648,0,389.5038
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,49.85579,45.05821,30.21195,54.61428,54.61428,0,0,0,54.61428,91.28709,0,0,0,49.85579,57.48872,54.61428,0,0,0,318.7582,0,7.63293,-7.63293,411.955,98.08434,0.1081861,60.07571,39.88463,0,368.614
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,22.31759,35.9102,29.63392,37.04781,37.04781,0,0,0,37.04781,60.23996,0,7.105427E-15,0,22.31759,38.9977,37.04781,0,0,8.481033,311.1253,0,16.68011,-16.68011,394.3727,93.89806,0.1081861,40.75259,17.85407,0,333.4429
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,27.89412,27.89412,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,27.01449,294.4452,0,29.23387,-29.23387,363.5574,86.56112,0.1081861,30.5494,0,0,294.4452
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,26.22299,26.22299,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,59.49657,265.2113,0,72.31579,-72.31579,287.3299,68.41174,0.1081861,81.42539,0,0,265.2113
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,24.91814,24.91814,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,139.8474,192.8955,0,43.3287,-43.3287,241.6575,57.53737,0.1081861,45.27849,0,0,192.8955
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,23.65907,23.65907,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,187.9904,149.5668,0,56.50158,-56.50158,182.0996,43.35695,0.1081861,59.04415,0,0,149.5668
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,22.35994,22.35994,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,250.77,93.06525,0,14.99714,-14.99714,166.2912,39.59306,0.1081861,15.67202,0,0,93.06525
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,21.24966,21.24966,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,267.4335,78.06811,0,10.93135,-10.93135,154.7685,36.84958,0.1081861,11.42326,0,0,78.06811
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,20.37976,20.37976,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,279.5794,67.13676,0,4.605913,-4.605913,149.9135,35.69361,0.1081861,4.813179,0,0,67.13676
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,19.50986,19.50986,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,284.6971,62.53085,0,30.86093,-30.86093,117.3832,27.94832,0.1081861,32.24967,0,0,62.53085
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,18.8002,18.8002,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,318.987,31.66992,0,13.96885,-13.96885,102.6587,24.44251,0.1081861,14.59745,0,0,31.66992
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,18.14205,18.14205,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,334.508,17.70107,0,2.308809,-2.308809,100.225,23.86306,0.1081861,2.412705,0,0,17.70107
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,17.47818,17.47818,35.55212,14.62265,0,-1,0,14.62265,0,0,20.92947,24.48468,0,15.39226,14.62265,0,0,337.0733,15.39226,0,15.39226,-15.39226,84.00017,20,0.1081861,39.10733,0,0,15.39226
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,16.90015,16.90015,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1082821,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,16.36218,16.36218,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1083638,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.92452,18.3114,15.7956,20.9421,20.9421,81,0,22.761,20.9421,47.39028,0,0,0,9.92452,0,0,60.0579,57.055,226.664,114.7606,66.97952,0,66.97952,268.5108,63.93103,0.1084516,23.03631,7.939616,81,124.6851
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.88229,22.21619,16.80286,10.90026,10.90026,81,0,22.761,10.90026,191.5761,0,0,0,20.88229,0,0,70.09974,66.59476,159.6845,175.0422,87.47705,0,87.47705,351.4989,83.69003,0.1085195,11.99028,16.70583,81,195.9245
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,49.81226,33.06618,19.29811,28.60229,28.60229,0,-1,0,28.60229,174.1548,0,0,0,49.81226,30.10767,28.60229,0,0,72.20743,253.7715,19.70458,0,19.70458,370.1923,88.14084,0.1085004,31.46252,39.8498,0,303.5838
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,60.42933,39.21821,21.87348,37.12566,37.12566,0,0,0,37.12566,162.7697,0,0,0,60.42933,39.07964,37.12566,0,0,52.50285,271.5057,21.34968,0,21.34968,390.4464,92.96323,0.1084797,40.83823,48.34346,0,331.935
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,70.89349,45.17493,24.04823,0,0,0,0,0,0,0,39.74032,0,0,70.89349,0,0,0,0,31.15316,290.7204,31.15316,0,31.15316,420.0009,100,0.1084495,0,56.71479,0,361.6139
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,83.6599,52.12941,26.04558,21.18383,21.18383,0,0,0,21.18383,394.9233,61.36112,0,0,83.6599,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1084495,23.30222,66.92792,0,402.4181
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,71.65728,50.00609,27.97424,27.44417,27.44417,0,0,0,27.44417,261.102,42.76868,0,0,71.65728,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1084495,30.18859,57.32582,0,390.4155
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,54.99239,45.59702,29.16464,6.104506,6.104506,0,-1,0,6.104506,900.8491,48.56659,0,0,54.99239,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1084495,6.714957,43.99391,0,373.7506
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,63.46622,49.05524,29.66254,44.37342,44.37342,0,0,0,44.37342,143.0276,16.75736,0,0,63.46622,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1084495,48.81076,50.77298,0,382.2245
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,31.46955,39.19756,30.16617,1.444929,1.444929,0,0,0,1.444929,2177.93,29.94858,0,0,31.46955,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1084495,1.589422,25.17564,0,350.2278
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.18025,32.96412,29.59959,5.2818,5.2818,0,0,0,5.2818,230.6079,6.620459,0,0,12.18025,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1084495,5.80998,9.744199,0,330.9385
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,27.85978,27.85978,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1084495,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,26.20582,26.20582,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1084495,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,24.90097,24.90097,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1084495,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,23.63045,23.63045,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1084495,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,22.3256,22.3256,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1084495,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,21.19816,21.19816,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1084495,11.27703,0,0,168.4155
