Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,21.4033,21.4033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5058,198.603,0,0,0,293.3461,69.84417,0.09942182,0,0,0,198.603
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,20.59052,20.59052,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.09942182,41.32199,0,0,198.603
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,19.89552,19.89552,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.442,159.0604,0,8.227174,-8.227174,242.9924,57.85521,0.09942182,8.597396,0,0,159.0604
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,19.18287,19.18287,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,186.5833,150.8333,0,12.27897,-12.27897,230.0492,54.77351,0.09942182,12.83152,0,0,150.8333
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,18.45254,18.45254,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.2266,138.5543,0,38.5329,-38.5329,189.432,45.10276,0.09942182,40.26688,0,0,138.5543
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,17.85768,17.85768,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.0409,100.0214,0,17.30534,-17.30534,171.1905,40.75957,0.09942182,18.08408,0,0,100.0214
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.364016,19.13835,17.26281,20.68808,20.68808,0,0,0,20.68808,35.59545,0,0,0,7.364016,21.77693,20.68808,0,0,262.2691,82.71604,0,14.41291,-14.41291,155.998,37.1423,0.09942182,22.75689,5.891212,0,90.08006
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.44465,25.19796,18.22284,34.19189,34.19189,0,0,0,34.19189,77.34187,0,0,0,26.44465,35.99147,34.19189,0,0,278.2834,68.30313,0,9.546816,-9.546816,145.9348,34.7463,0.09942182,37.61108,21.15572,0,94.74779
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,44.31853,33.08921,20.83788,55.16306,55.16306,0,-1,0,55.16306,80.34097,0,0,0,44.31853,58.06638,55.16306,0,0,288.891,58.75632,0,13.74785,-13.74785,131.4433,31.29595,0.09942182,60.67937,35.45483,0,103.0749
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,35.83908,33.48404,23.55305,26.67218,26.67218,0,0,0,26.67218,134.3688,0,0,0,35.83908,28.07598,26.67218,0,0,304.1664,45.00847,7.763102,0,7.763102,138.808,33.04945,0.09932531,29.3394,28.67127,0,80.84756
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,42.76742,38.08029,25.89128,36.07237,36.07237,0,0,0,36.07237,118.5601,0,0,0,42.76742,37.97092,36.07237,0,0,296.4033,51.99526,4.796505,0,4.796505,143.3584,34.13287,0.09926576,39.67961,34.21394,0,94.76269
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,59.51558,45.89424,28.07637,30.36676,30.36676,0,0,0,30.36676,195.9892,0,0,0,59.51558,31.96501,30.36676,0,0,291.6068,56.31212,27.55057,0,27.55057,169.4951,40.3559,0.09892515,33.40343,47.61246,0,115.8277
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,45.53092,43.61324,30.179,48.05128,48.05128,0,0,0,48.05128,94.75486,0,0,0,45.53092,50.58029,48.05128,0,0,264.0562,81.10764,0,5.049373,-5.049373,164.1726,39.08864,0.09892515,52.8564,36.42473,0,126.6385
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,23.4395,38.18911,31.50419,0,0,0,-1,0,0,0,0,0,0,23.4395,0,0,0,0,269.6666,76.05826,23.4395,0,23.4395,186.4093,44.38307,0.09863719,0,18.7516,0,99.49776
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,42.94088,44.87729,32.10495,44.94886,44.94886,0,0,0,44.94886,95.53275,0,0,0,42.94088,47.31459,44.94886,0,0,246.2271,97.15381,0,4.373708,-4.373708,181.799,43.28539,0.09863719,49.44374,34.3527,0,140.0947
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,45.72392,46.43645,32.69981,0,0,0,0,0,0,0,0,0,0,45.72392,0,0,0,0,251.0868,92.78011,45.72392,0,45.72392,225.1765,53.61335,0.09808028,0,36.57914,0,138.504
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,23.65317,39.01501,32.23452,0,0,0,0,0,0,0,0,0,0,23.65317,0,0,0,0,205.3629,133.9316,23.65317,0,23.65317,247.6159,58.95604,0.09779464,0,18.92253,0,157.5848
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.927527,32.48759,30.57951,0,0,0,0,0,0,0,0,0,0,6.927527,0,0,0,0,181.7097,155.2195,6.927527,0,6.927527,254.1879,60.52081,0.0977113,0,5.542022,0,162.147
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,28.90682,28.90682,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,174.7822,161.4543,0,40.01131,-40.01131,212.0123,50.47901,0.0977113,41.81181,0,0,161.4543
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,27.49917,27.49917,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,219.2392,121.4429,0,7.036528,-7.036528,204.5951,48.71303,0.0977113,7.353171,0,0,121.4429
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,26.09153,26.09153,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,227.0576,114.4064,0,37.88221,-37.88221,164.6638,39.20558,0.0977113,39.58691,0,0,114.4064
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,24.60142,24.60142,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,269.1489,76.52421,0,36.86993,-36.86993,125.7994,29.95219,0.0977113,38.52908,0,0,76.52421
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,23.42348,23.42348,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,310.1155,39.65428,0,10.13416,-10.13416,115.1171,27.40878,0.0977113,10.5902,0,0,39.65428
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,22.46345,22.46345,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0,0,14.95075,14.20322,0,0,321.3757,29.52011,0,14.95075,-14.95075,99.35763,23.65653,0.0977113,15.62354,0,0,29.52011
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,21.48575,21.48575,22.5088,13.84089,0,-1,0,13.84089,0,0,8.667906,10.91879,0,14.56936,13.84089,0,0,337.9876,14.56936,0,14.56936,-14.56936,84.00017,20,0.0977113,24.75968,0,0,14.56936
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,20.67297,20.67297,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977113,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,19.96031,19.96031,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977113,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,19.24766,19.24766,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977113,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,18.51733,18.51733,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09897228,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,17.92246,17.92246,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1002299,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.58523,20.03745,17.3276,17.55689,17.55689,81,0,22.761,17.55689,60.29106,0,0,0,10.58523,0,0,63.44311,60.27095,217.9547,122.599,70.85619,0,70.85619,280.4509,66.77389,0.1014266,19.31258,8.468187,81,133.1842
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.17455,26.59569,18.3053,19.61995,19.61995,81,0,22.761,19.61995,158.8921,0,0,0,31.17455,0,0,61.38005,58.31105,147.0986,186.3695,89.4856,0,89.4856,365.3444,86.98659,0.1023763,21.58195,24.93964,81,217.5441
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,58.96749,37.70525,20.93801,38.27586,38.27586,0,-1,0,38.27586,154.0592,0,0,0,58.96749,40.29038,38.27586,0,0,57.61296,266.9066,18.67712,0,18.67712,383.063,91.20531,0.1021499,42.10344,47.174,0,325.8741
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,79.62444,47.7831,23.65318,0,0,0,0,0,0,0,40.68861,0,0,79.62444,0,0,0,0,38.93584,283.716,38.93584,0,38.93584,420.0009,100,0.101681,0,63.69955,0,363.3404
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,56.83475,42.67979,26.00907,37.52954,37.52954,0,0,0,37.52954,151.44,17.32997,0,0,56.83475,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.101681,41.28249,45.4678,0,375.593
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,79.75477,53.26619,28.21183,22.22695,22.22695,0,0,0,22.22695,358.8201,56.35798,0,0,79.75477,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.101681,24.44965,63.80382,0,398.513
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,76.19492,54.41724,30.2968,0,0,0,0,0,0,0,76.19492,0,0,76.19492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101681,0,60.95594,0,394.9532
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,75.09789,55.60254,31.63966,1.298352,1.298352,0,-1,0,1.298352,5784.092,73.73121,0,0,75.09789,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.101681,1.428188,60.07832,0,393.8561
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,47.30772,46.42859,32.21685,5.140494,5.140494,0,0,0,5.140494,920.2952,41.89668,0,0,47.30772,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.101681,5.654543,37.84618,0,366.0659
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,25.14901,40.07461,32.8176,22.68345,22.68345,0,0,0,22.68345,110.8694,1.271699,0,0,25.14901,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.101681,24.95179,20.11921,0,343.9072
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,19.90882,38.02451,32.35231,29.53273,29.53273,0,0,0,29.53273,67.41273,0,0,0,19.90882,31.08709,29.53273,0,0,0,318.7582,0,11.17827,-11.17827,408.2179,97.19455,0.101681,32.486,15.92706,0,338.6671
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.42883,33.87168,30.6973,0,0,0,0,0,0,0,0,0,0,11.42883,0,0,0,0,12.4203,307.58,11.42883,0,11.42883,419.0602,99.77605,0.1015442,0,9.143063,0,319.0088
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,29.01873,29.01873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9914677,317.8659,0,0,0,419.0602,99.77605,0.1015442,0,0,0,317.8659
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,27.5993,27.5993,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,0.9914677,317.8659,0,69.20894,-69.20894,346.1076,82.40641,0.1015442,72.32334,0,0,317.8659
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,26.17398,26.17398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.89029,248.657,0,0,0,346.1076,82.40641,0.1015442,0,0,0,248.657
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,24.69566,24.69566,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,77.89029,248.657,0,17.95893,-17.95893,327.1772,77.89919,0.1015442,18.76708,0,0,248.657
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,23.5236,23.5236,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,97.84466,230.698,0,2.178338,-2.178338,324.8811,77.35249,0.1015442,2.276364,0,0,230.698
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,22.54591,22.54591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.265,228.5197,0,0,0,324.8811,77.35249,0.1015442,0,0,0,228.5197
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,21.56821,21.56821,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,100.265,228.5197,0,36.33323,-36.33323,286.5825,68.23379,0.1015442,37.96822,0,0,228.5197
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,20.75543,20.75543,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,140.6353,192.1865,0,26.51831,-26.51831,258.6297,61.57838,0.1015442,27.71163,0,0,192.1865
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,20.04277,20.04277,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,170.1001,165.6682,0,12.64584,-12.64584,245.2999,58.40461,0.1015442,13.2149,0,0,165.6682
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,19.33011,19.33011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.151,153.0223,0,0,0,245.2999,58.40461,0.1015442,0,0,0,153.0223
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,18.588,18.588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.151,153.0223,0,0,0,245.2999,58.40461,0.1015442,0,0,0,153.0223
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,17.98725,17.98725,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,184.151,153.0223,0,42.48139,-42.48139,200.5205,47.74289,0.1015442,44.39305,0,0,153.0223
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.875462,19.41908,17.41006,55.4722,55.4722,0,0,0,55.4722,14.19713,0,0,0,7.875462,58.39179,55.4722,0,0,231.3526,110.5409,0,50.51633,-50.51633,147.2717,35.06461,0.1015442,61.01942,6.300369,0,118.4164
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,15.14433,22.31589,18.38775,15.02257,15.02257,0,0,0,15.02257,100.8105,0,0,0,15.14433,15.81323,15.02257,0,0,287.4818,60.02459,0,0.6688994,-0.6688994,146.5666,34.89673,0.1015442,16.52483,12.11547,0,75.16893
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,62.47036,38.91757,21.02047,0,0,0,-1,0,0,0,0,0,0,62.47036,0,0,0,0,288.225,59.3557,62.47036,0,62.47036,205.8312,49.00732,0.1008029,0,49.97629,0,121.8261
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,62.1723,41.90021,23.7533,0,0,0,0,0,0,0,0,0,0,62.1723,0,0,0,0,225.7547,115.579,62.1723,0,62.1723,264.813,63.05058,0.1000758,0,49.73784,0,177.7513
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,65.21594,45.60989,26.12098,12.74175,12.74175,0,0,0,12.74175,511.8288,0,0,0,65.21594,13.41237,12.74175,0,0,163.5824,171.5341,51.80357,0,51.80357,313.9582,74.75179,0.09947786,14.01592,52.17275,0,236.75
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,51.04087,43.35952,28.32374,0,0,0,0,0,0,0,0,0,0,51.04087,0,0,0,0,111.7788,218.1573,51.04087,0,51.04087,362.3798,86.28073,0.09889571,0,40.8327,0,269.1982
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,61.59001,49.27914,30.43226,2.208919,2.208919,0,0,0,2.208919,2788.241,0,0,0,61.59001,2.325178,2.208919,0,0,60.73793,264.0941,59.26483,0,59.26483,418.6033,99.66726,0.09822826,2.429811,49.27201,0,325.6841
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,46.81562,45.76125,31.75745,14.40649,14.40649,0,-1,0,14.40649,324.9621,30.1778,0,0,46.81562,15.16472,14.40649,0,0,1.4731,317.4324,1.4731,0,1.4731,420.0009,100,0.09821179,15.84713,37.4525,0,364.248
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,49.57206,47.31158,32.33465,54.16869,54.16869,0,0,0,54.16869,91.51424,0,0,0,49.57206,57.01967,54.16869,0,0,0,318.7582,0,7.447605,-7.447605,412.1504,98.13084,0.09821179,59.58556,39.65765,0,368.3303
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,20.64439,38.8411,32.92951,22.05546,22.05546,0,0,0,22.05546,93.60217,0,3.552714E-15,0,20.64439,23.21627,22.05546,0,0,8.275116,311.3106,0,2.571885,-2.571885,409.4394,97.48537,0.09821179,24.26101,16.51551,0,331.955
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,15.42898,36.8338,32.47011,37.55883,37.55883,0,0,0,37.55883,41.07951,0,0,0,15.42898,39.53561,37.55883,0,0,11.13277,308.7387,0,24.10663,-24.10663,384.0287,91.43523,0.09821179,41.31471,12.34319,0,324.1677
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.67998,34.89437,30.79154,42.01223,42.01223,0,0,0,42.01223,34.94215,0,0,0,14.67998,44.2234,42.01223,0,0,37.91791,284.6321,0,29.54342,-29.54342,352.8872,84.02061,0.09821179,46.21346,11.74398,0,299.3121
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,29.13652,29.13652,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,70.74393,255.0887,0,29.78248,-29.78248,321.4937,76.54598,0.09821179,31.12269,0,0,255.0887
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,27.69354,27.69354,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,103.8356,225.3062,0,9.416148,-9.416148,311.5683,74.18277,0.09821179,9.839875,0,0,225.3062
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,26.27411,26.27411,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,114.298,215.89,0,30.80993,-30.80993,279.0918,66.45029,0.09821179,32.19637,0,0,215.89
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,24.77812,24.77812,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,148.5312,185.0801,0,35.38602,-35.38602,241.7916,57.56932,0.09821179,36.97839,0,0,185.0801
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,23.60606,23.60606,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,187.849,149.6941,0,9.25815,-9.25815,232.0327,55.24576,0.09821179,9.674767,0,0,149.6941
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,22.64603,22.64603,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,198.1358,140.436,0,41.05831,-41.05831,188.7534,44.9412,0.09821179,42.90593,0,0,140.436
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,21.66833,21.66833,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,243.7562,99.37766,0,30.35425,-30.35425,156.7572,37.32307,0.09821179,31.72019,0,0,99.37766
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,20.83788,20.83788,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,277.4831,69.02341,0,32.92609,-32.92609,122.0501,29.05948,0.09821179,34.40777,0,0,69.02341
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,20.12523,20.12523,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,314.0677,36.09731,0,7.616653,-7.616653,114.0214,27.1479,0.09821179,7.959403,0,0,36.09731
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,19.41257,19.41257,43.13197,27.05663,0,-1,0,27.05663,0,0,16.07535,20.38855,0,28.48066,27.05663,0,0,322.5306,28.48066,0,28.48066,-28.48066,84.00017,20,0.09821179,47.44517,0,0,28.48066
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,18.67046,18.67046,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.09924185,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,18.06971,18.06971,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1002062,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.58963,22.56328,17.47484,59.53976,59.53976,81,0,22.761,59.53976,32.90177,0,0,0,19.58963,0,0,21.46024,20.38723,264.6678,80.55719,39.97686,0,39.97686,206.8403,49.24759,0.1010207,65.49373,15.67171,81,100.1468
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,40.72582,29.48761,18.47021,36.75489,36.75489,81,0,22.761,36.75489,110.8038,0,0,0,40.72582,0,0,44.24511,42.03286,224.6909,116.5364,82.75867,0,82.75867,285.3521,67.94083,0.1019898,40.43037,32.58065,81,157.2622
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,73.62162,42.72082,21.12059,44.11318,44.11318,0,-1,0,44.11318,166.8926,0,0,0,73.62162,46.43493,44.11318,0,0,141.9323,191.0192,27.18669,0,27.18669,311.1436,74.08167,0.1016825,48.5245,58.8973,0,264.6408
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,94.83985,53.763,23.8711,5.038028,5.038028,0,0,0,5.038028,1882.48,0,0,0,94.83985,5.303187,5.038028,0,0,114.7456,215.4872,89.53667,0,89.53667,396.0856,94.30589,0.1006833,5.541831,75.87188,0,310.3271
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,94.0098,56.39735,26.23877,0,0,0,0,0,0,0,68.80087,0,0,94.0098,0,0,0,0,25.20892,296.0702,25.20892,0,25.20892,420.0009,100,0.1004055,0,75.20784,0,390.08
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,87.13354,56.39346,28.44153,41.73393,41.73393,0,0,0,41.73393,208.7834,43.20308,0,0,87.13354,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1004055,45.90733,69.70683,0,405.8918
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,79.71124,56.05709,30.54417,45.23199,45.23199,0,0,0,45.23199,176.2276,32.09863,0,0,79.71124,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1004055,49.75518,63.76899,0,398.4695
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,72.80553,55.00824,31.86936,0,0,0,-1,0,0,0,72.80553,0,0,72.80553,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004055,0,58.24443,0,391.5638
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,71.96728,55.38243,32.45244,34.85592,34.85592,0,0,0,34.85592,206.4707,35.27683,0,0,71.96728,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1004055,38.34151,57.57382,0,390.7255
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,54.49724,49.77815,33.04731,40.00391,40.00391,0,0,0,40.00391,136.2298,12.38786,0,0,54.49724,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1004055,44.0043,43.59779,0,373.2555
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,32.4929,42.07661,32.58202,74.24236,74.24236,20.25,0,7.39125,74.24236,43.76598,0,0,0,32.4929,56.83406,53.99236,0,0,0,318.7582,0,24.34117,-24.34117,394.343,93.891,0.1004055,81.6666,25.99432,81,351.2511
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.84152,33.63897,30.90933,45.0046,45.0046,0,0,0,45.0046,21.86781,0,0,0,9.84152,47.37327,45.0046,0,0,27.04574,294.4171,0,37.53175,-37.53175,354.7811,84.47151,0.1004055,49.50507,7.873217,0,304.2586
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,29.23665,29.23665,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,68.74768,256.8853,0,43.00421,-43.00421,309.4507,73.67858,0.1004055,44.9394,0,0,256.8853
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,27.81133,27.81133,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,116.5301,213.8811,0,72.31579,-72.31579,233.2231,55.5292,0.1004055,108.7331,0,0,213.8811
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,26.36835,26.36835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.881,141.5653,0,0,0,233.2231,55.5292,0.1004055,0,0,0,141.5653
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,24.87824,24.87824,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,196.881,141.5653,0,20.70645,-20.70645,211.3966,50.33242,0.1004055,21.63824,0,0,141.5653
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,23.70618,23.70618,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,219.8882,120.8589,0,17.85046,-17.85046,192.5806,45.85242,0.1004055,18.65373,0,0,120.8589
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,22.74616,22.74616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.722,103.0084,0,0,0,192.5806,45.85242,0.1004055,0,0,0,103.0084
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,21.76846,21.76846,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,239.722,103.0084,0,27.06659,-27.06659,164.0499,39.05941,0.1004055,28.28458,0,0,103.0084
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,20.93801,20.93801,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,269.796,75.94182,0,31.42069,-31.42069,130.9296,31.17364,0.1004055,32.83463,0,0,75.94182
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,20.20768,20.20768,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,304.7079,44.52113,0,29.69886,-29.69886,99.62421,23.72,0.1004055,31.03531,0,0,44.52113
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,19.49502,19.49502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.7066,14.82227,0,0,0,99.62421,23.72,0.1004055,0,0,0,14.82227
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,18.75292,18.75292,63.88687,63.88687,49.80571,0,14.86885,63.88687,0,0,7.105427E-15,0,0,14.82227,14.08115,0,0,337.7066,14.82227,0,14.82227,-14.82227,84.00017,20,0.1004055,70.27555,0,81,14.82227
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,18.15216,18.15216,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1015842,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.93672,23.56761,17.57497,38.84382,38.84382,81,0,22.761,38.84382,59.04856,0,0,0,22.93672,0,0,42.15618,40.04837,298.7545,49.87914,62.98508,0,62.98508,196.3303,46.74522,0.102738,42.72821,18.34937,81,72.81586
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,44.17694,30.60106,18.57034,23.63507,23.63507,81,0,22.761,23.63507,186.9127,0,0,0,44.17694,0,0,57.36493,54.49668,235.7695,106.5657,98.67363,0,98.67363,289.9403,69.03327,0.10348,25.99858,35.34156,81,150.7427
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,60.08397,38.37649,21.22072,38.89898,38.89898,0,-1,0,38.89898,154.4616,0,0,0,60.08397,40.9463,38.89898,0,0,137.0958,195.372,19.13768,0,19.13768,308.0959,73.35603,0.1032687,42.78888,48.06718,0,255.456
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,83.91891,49.72582,23.97122,13.01472,13.01472,0,0,0,13.01472,644.7997,0,0,0,83.91891,13.69971,13.01472,0,0,117.9581,212.5959,70.21919,0,70.21919,374.7117,89.21689,0.1025008,14.3162,67.13512,0,296.5148
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,68.46801,47.00103,26.35657,39.36977,39.36977,0,0,0,39.36977,173.9101,0,0,0,68.46801,41.44186,39.36977,0,0,47.73895,275.7932,27.02615,0,27.02615,400.351,95.32146,0.1022083,43.30675,54.77441,0,344.2612
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,76.17054,52.34142,28.55933,24.31534,24.31534,0,0,0,24.31534,313.2613,29.86265,0,0,76.17054,25.59509,24.31534,0,0,20.7128,300.1167,20.7128,0,20.7128,420.0009,100,0.1019852,26.74687,60.93644,0,376.2873
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,74.06587,54.05117,30.66196,15.54135,15.54135,0,0,0,15.54135,476.5729,57.70655,0,0,74.06587,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1019852,17.09549,59.25269,0,392.8241
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,72.761,55.13092,31.98715,0.650308,0.650308,0,-1,0,0.650308,11188.7,72.07647,0,0,72.761,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1019852,0.7153388,58.2088,0,391.5192
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,50.01941,47.71598,32.56435,41.68399,41.68399,0,0,0,41.68399,119.9967,6.141529,0,0,50.01941,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1019852,45.85239,40.01553,0,368.7776
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,42.66105,45.94085,33.1651,27.59967,27.59967,0,0,0,27.59967,154.5708,13.60876,0,0,42.66105,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1019852,30.35964,34.12884,0,361.4193
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,24.57346,39.77761,32.69981,40.91311,40.91311,0,0,0,40.91311,60.06255,0,0,0,24.57346,43.06643,40.91311,0,0,0,318.7582,0,18.49298,-18.49298,400.5075,95.35874,0.1019852,45.00442,19.65876,0,343.3317
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.549511,32.55629,31.02712,0,0,0,0,0,0,0,0,0,0,5.549511,0,0,0,0,20.54775,300.2653,5.549511,0,5.549511,405.7722,96.61225,0.1019256,0,4.439609,0,305.8148
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,29.37211,29.37211,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,14.99824,305.2598,0,52.37449,-52.37449,350.5647,83.46762,0.1019256,54.73134,0,0,305.2598
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,27.92912,27.92912,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,73.19212,252.8853,0,43.04609,-43.04609,305.1902,72.66418,0.1019256,44.98316,0,0,252.8853
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,26.48614,26.48614,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,121.0211,209.8392,0,45.69422,-45.69422,257.0242,61.19612,0.1019256,47.75046,0,0,209.8392
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,24.99604,24.99604,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,171.7925,164.145,0,59.75451,-59.75451,194.0374,46.1993,0.1019256,62.44346,0,0,164.145
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,23.81809,23.81809,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,238.1864,104.3905,0,4.705194,-4.705194,189.0777,45.01841,0.1019256,4.916927,0,0,104.3905
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,22.84039,22.84039,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,243.4144,99.68531,0,34.03232,-34.03232,153.2045,36.47719,0.1019256,35.56378,0,0,99.68531
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,21.85092,21.85092,70.61253,62.37034,0,-1,0,62.37034,0,0,8.242186,15.30344,0,65.65299,62.37034,0,0,281.228,65.65299,0,65.65299,-65.65299,84.00017,20,0.1019256,77.67378,0,0,65.65299
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,21.0028,21.0028,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019256,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,20.29014,20.29014,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019256,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,19.5657,19.5657,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019256,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,18.83537,18.83537,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1024175,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,18.24051,18.24051,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1033816,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.98315,21.77248,17.63976,40.58211,40.58211,81,0,22.761,40.58211,39.38471,0,0,0,15.98315,0,0,40.41789,38.397,282.3552,64.63857,54.38014,0,54.38014,203.7247,48.50579,0.1044217,44.64032,12.78652,81,80.62172
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,38.84859,29.14067,18.65279,11.90086,11.90086,81,0,22.761,11.90086,326.4352,0,0,0,38.84859,0,0,69.09914,65.64418,227.975,113.5807,104.4928,0,104.4928,302.8553,72.10826,0.1050556,13.09095,31.07887,81,152.4293
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,62.63605,39.30912,21.32084,0,0,0,-1,0,0,0,0,0,0,62.63605,0,0,0,0,123.4823,207.6242,62.63605,0,62.63605,362.2771,86.25627,0.1043835,0,50.10884,0,270.2603
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,84.4326,50.05043,24.08313,50.65266,50.65266,0,0,0,50.65266,166.6893,0,0,0,84.4326,53.3186,50.65266,0,0,60.8462,263.9966,31.11401,0,31.11401,391.7944,93.28419,0.1040528,55.71793,67.54608,0,348.4293
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,97.83971,58.2761,26.48614,53.81432,53.81432,0,0,0,53.81432,181.8098,11.46087,0,0,97.83971,56.64664,53.81432,0,0,29.73219,291.9993,29.73219,0,29.73219,420.0009,100,0.1037387,59.19574,78.27177,0,389.839
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,99.43917,61.78923,28.6889,13.29113,13.29113,0,0,0,13.29113,748.162,85.44851,0,0,99.43917,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1037387,14.62024,79.55134,0,418.1974
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,99.59774,64.60426,30.79154,66.32119,66.32119,20.25,0,7.39125,66.32119,150.1748,51.10175,0,0,99.59774,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1037387,72.95331,79.67819,81,418.356
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,85.56675,60.3311,32.1344,31.95625,31.95625,0,-1,0,31.95625,267.7621,51.92859,0,0,85.56675,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1037387,35.15188,68.4534,0,404.325
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,66.91057,53.81367,32.71748,17.34308,17.34308,0,0,0,17.34308,385.8055,48.65469,0,0,66.91057,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1037387,19.07739,53.52845,0,385.6688
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,52.44038,49.32929,33.277,1.453609,1.453609,0,0,0,1.453609,3607.6,50.91026,0,0,52.44038,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1037387,1.598969,41.9523,0,371.1986
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,29.99332,41.56545,32.82938,14.22362,14.22362,0,0,0,14.22362,210.8698,15.02109,0,0,29.99332,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1037387,15.64598,23.99465,0,348.7516
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.471587,33.78608,31.1567,63.20876,63.20876,20.25,0,7.39125,63.20876,14.98461,0,7.105427E-15,0,9.471587,45.21975,42.95876,0,0,0,318.7582,0,35.74816,-35.74816,382.319,91.02814,0.1037387,69.52964,7.57727,81,328.2298
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,29.50168,29.50168,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,39.72018,283.0101,0,26.84842,-26.84842,354.0182,84.28989,0.1037387,28.05659,0,0,283.0101
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,28.0587,28.0587,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,69.55175,256.1617,0,43.2714,-43.2714,308.4062,73.4299,0.1037387,45.21862,0,0,256.1617
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,26.60393,26.60393,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,117.6311,212.8902,0,18.2056,-18.2056,289.2158,68.86077,0.1037387,19.02485,0,0,212.8902
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,25.09616,25.09616,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,137.8595,194.6846,0,56.14177,-56.14177,230.0372,54.77065,0.1037387,58.66814,0,0,194.6846
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,23.91821,23.91821,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,200.2393,138.5429,0,47.01785,-47.01785,180.476,42.97039,0.1037387,49.13366,0,0,138.5429
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,22.94052,22.94052,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,252.4813,91.52503,0,38.60192,-38.60192,139.786,33.28232,0.1037387,40.339,0,0,91.52503
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,21.96282,21.96282,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,295.3723,52.92311,0,2.779763,-2.779763,136.8559,32.58467,0.1037387,2.904853,0,0,52.92311
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,21.12059,21.12059,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,298.461,50.14335,0,23.96378,-23.96378,111.5959,26.57039,0.1037387,25.04215,0,0,50.14335
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,20.39026,20.39026,31.00991,24.87059,0,-1,0,24.87059,0,0,6.139325,9.240316,0,26.17957,24.87059,0,0,325.0874,26.17957,0,26.17957,-26.17957,84.00017,20,0.1037387,34.1109,0,0,26.17957
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,19.65994,19.65994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037387,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,18.91783,18.91783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037387,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,18.33475,18.33475,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1048017,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.458912,19.38724,17.73988,0,0,72.31579,0,20.56389,0,0,0,0,0,6.458912,0,0,72.31579,68.7,291.1353,56.73645,75.15891,0,75.15891,215.1076,51.216,0.1054784,0,5.16713,81,63.19536
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.95007,24.81027,18.77059,57.50562,57.50562,81,0,22.761,57.50562,39.90926,0,0,0,22.95007,0,0,23.49438,22.31966,215.9764,124.3795,45.26973,0,45.26973,258.0543,61.44137,0.1062715,63.25618,18.36006,81,147.3295
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.02211,28.14825,21.43275,24.74159,24.74159,0,-1,0,24.74159,101.1338,0,0,0,25.02211,26.04378,24.74159,0,0,170.7067,165.1222,0,1.021665,-1.021665,256.9774,61.18496,0.1062715,27.21575,20.01769,0,190.1443
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,28.45606,32.01649,24.20092,7.723733,7.723733,0,0,0,7.723733,368.4237,0,0,0,28.45606,8.130245,7.723733,0,0,171.8418,164.1006,20.32582,0,20.32582,276.2601,65.77608,0.1060567,8.496106,22.76485,0,192.5566
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,45.16241,39.61651,26.6216,49.80293,49.80293,0,0,0,49.80293,90.68225,0,0,0,45.16241,52.42413,49.80293,0,0,151.516,182.3938,0,7.26172,-7.26172,268.6056,63.95358,0.1060567,54.78321,36.12993,0,227.5562
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,80.34553,54.24758,28.84203,43.56446,43.56446,0,0,0,43.56446,184.4291,0,0,0,80.34553,45.85732,43.56446,0,0,159.5846,175.1321,34.48821,0,34.48821,301.324,71.74366,0.1056941,47.9209,64.27643,0,255.4776
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,54.15535,47.28595,30.927,31.97181,31.97181,0,0,0,31.97181,169.3847,0,0,0,54.15535,33.65454,31.97181,0,0,125.0964,206.1715,20.50081,0,20.50081,320.7727,76.37431,0.1054798,35.16899,43.32428,0,260.3268
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,32.8186,41.8457,32.26986,0,0,0,-1,0,0,0,0,0,0,32.8186,0,0,0,0,104.5956,224.6222,32.8186,0,32.8186,351.9072,83.78726,0.1051385,0,26.25488,0,257.4408
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,41.32037,45.15957,32.84705,16.9308,16.9308,0,0,0,16.9308,244.0544,0,0,0,41.32037,17.8219,16.9308,0,0,71.77699,254.1589,23.49847,0,23.49847,374.1998,89.09502,0.1048954,18.62388,33.05629,0,295.4793
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,36.04034,44.07787,33.41247,58.4297,58.4297,0,0,0,58.4297,61.68155,0,7.105427E-15,0,36.04034,61.50494,58.4297,0,0,48.27852,275.3076,0,25.4646,-25.4646,347.3578,82.70406,0.1048954,64.27267,28.83227,0,311.3479
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,22.80644,39.5233,32.96485,31.5234,31.5234,0,0,0,31.5234,72.34765,0,3.552714E-15,0,22.80644,33.18253,31.5234,0,0,76.57253,249.843,0,10.37609,-10.37609,336.4204,80.09994,0.1048954,34.67574,18.24515,0,272.6494
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.437474,33.65021,31.30983,0,0,0,0,0,0,0,0,0,0,8.437474,0,0,0,0,88.10151,239.4669,8.437474,0,8.437474,344.4249,82.00577,0.1048084,0,6.749979,0,247.9043
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,29.64893,29.64893,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,79.66403,247.0606,0,39.32553,-39.32553,302.9721,72.13608,0.1048084,41.09518,0,0,247.0606
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,28.19416,28.19416,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,123.3591,207.7351,0,48.98808,-48.98808,251.3342,59.84135,0.1048084,51.19254,0,0,207.7351
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,26.73351,26.73351,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,177.7903,158.747,0,24.22476,-24.22476,225.799,53.76157,0.1048084,25.31487,0,0,158.747
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,25.22574,25.22574,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,204.7067,134.5222,0,19.2355,-19.2355,205.523,48.93396,0.1048084,20.1011,0,0,134.5222
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,24.05368,24.05368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.0794,115.2867,0,0,0,205.523,48.93396,0.1048084,0,0,0,115.2867
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,23.07598,23.07598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.0794,115.2867,0,0,0,205.523,48.93396,0.1048084,0,0,0,115.2867
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,22.09829,22.09829,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,226.0794,115.2867,0,40.33836,-40.33836,163.0027,38.81009,0.1048084,42.15359,0,0,115.2867
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,21.25017,21.25017,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,270.8998,74.94836,0,3.858484,-3.858484,158.9355,37.84171,0.1048084,4.032115,0,0,74.94836
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,20.50806,20.50806,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,275.187,71.08988,0,8.685008,-8.685008,149.7807,35.66199,0.1048084,9.075833,0,0,71.08988
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,19.77773,19.77773,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,284.8371,62.40487,0,13.29122,-13.29122,135.7705,32.32624,0.1048084,13.88933,0,0,62.40487
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,19.04741,19.04741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.6051,49.11366,0,0,0,135.7705,32.32624,0.1048084,0,0,0,49.11366
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,18.45254,18.45254,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,299.6051,49.11366,0,14.76557,-14.76557,120.2062,28.62047,0.1048084,15.43002,0,0,49.11366
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.89245,22.77092,17.85768,23.35402,23.35402,0,0,0,23.35402,80.89592,0,3.552714E-15,0,18.89245,24.58318,23.35402,0,0,316.0113,34.34809,0,5.69073,-5.69073,114.2077,27.19225,0.1048084,25.68942,15.11396,0,53.24054
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.45277,27.01881,18.90016,46.8317,46.8317,81,0,22.761,46.8317,65.02597,0,0,0,30.45277,0,0,34.1683,32.45988,322.3343,28.65736,62.91265,0,62.91265,173.8919,41.40274,0.1058325,51.51487,24.36222,81,59.11013
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,38.2416,32.07513,21.56821,23.05783,23.05783,0,-1,0,23.05783,165.8508,0,0,0,38.2416,24.2714,23.05783,0,0,259.4216,85.27875,13.9702,0,13.9702,187.1452,44.55828,0.1056883,25.36361,30.59328,0,123.5203
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,59.78418,41.78543,24.34817,7.548819,7.548819,0,0,0,7.548819,791.9674,0,0,0,59.78418,7.946125,7.548819,0,0,245.4514,97.85192,51.83806,0,51.83806,236.323,56.26728,0.1051565,8.3037,47.82735,0,157.6361
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,68.99507,47.66108,26.76885,14.25852,14.25852,0,0,0,14.25852,483.8867,0,0,0,68.99507,15.00896,14.25852,0,0,193.6134,144.5062,53.98611,0,53.98611,287.5388,68.46147,0.1046084,15.68437,55.19606,0,213.5013
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,68.70026,50.12894,28.98928,5.723435,5.723435,0,0,0,5.723435,1200.333,0,0,0,68.70026,6.024669,5.723435,0,0,139.6273,193.0937,62.67559,0,62.67559,346.998,82.61842,0.1039792,6.295779,54.96021,0,261.7939
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,63.88871,50.82302,31.07424,13.45789,13.45789,0,0,0,13.45789,474.7306,0,0,0,63.88871,14.1662,13.45789,0,0,76.9517,249.5017,49.72252,0,49.72252,394.169,93.84957,0.1034854,14.80368,51.11097,0,313.3904
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,49.96129,47.51368,32.39943,9.719672,9.719672,0,-1,0,9.719672,514.0224,12.50088,0,0,49.96129,10.23123,9.719672,0,0,27.22918,294.252,27.22918,0,27.22918,420.0009,100,0.1032169,10.69164,39.96903,0,344.2133
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,51.90886,48.81944,32.98252,0,0,0,0,0,0,0,51.90886,0,0,51.90886,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032169,0,41.52708,0,370.6671
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,30.90723,42.60335,33.54204,0,0,0,0,0,0,0,30.90723,0,0,30.90723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032169,0,24.72579,0,349.6655
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,15.09125,37.37689,33.09442,0,0,0,0,0,0,0,15.09125,0,0,15.09125,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032169,0,12.073,0,333.8495
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.104521,32.5705,31.43941,0,0,0,0,0,0,0,4.104521,0,0,4.104521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032169,0,3.283617,0,322.8627
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,29.78439,29.78439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032169,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,28.32374,28.32374,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1032169,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,26.88664,26.88664,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1032169,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,25.3612,25.3612,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1032169,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,24.16558,24.16558,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1032169,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,23.20556,23.20556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1032169,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,22.21608,22.21608,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1032169,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,21.35029,21.35029,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1032169,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,20.62585,20.62585,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1032169,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,19.89552,19.89552,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1032169,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,19.1652,19.1652,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1032169,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,18.588,18.588,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1032169,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,12.16248,21.12029,17.98725,30.26504,30.26504,81,0,22.761,30.26504,40.18657,0,0,0,12.16248,0,0,50.73496,48.19821,202.655,136.3687,60.36069,0,60.36069,285.0086,67.85905,0.1042444,33.29155,9.729986,81,148.5312
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.27837,28.52489,19.03562,31.54475,31.54475,81,0,22.761,31.54475,111.836,7.105427E-15,0,0,35.27837,0,0,49.45525,46.98249,142.2943,190.6933,82.26086,0,82.26086,363.0481,86.43985,0.1050435,34.69922,28.2227,81,225.9717
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,50.22582,35.81428,21.69778,40.45707,40.45707,0,-1,0,40.45707,124.146,0,0,0,50.22582,42.58639,40.45707,0,0,60.03346,264.7281,7.639427,0,7.639427,370.2955,88.16542,0.1049682,44.50278,40.18066,0,314.9539
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,55.22681,40.47775,24.5013,0,0,0,0,0,0,0,2.83278,0,0,55.22681,0,0,0,0,52.39404,271.6036,52.39404,0,52.39404,420.0009,100,0.1044541,0,44.18145,0,326.8304
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,88.75513,55.15107,26.91609,24.09599,24.09599,0,0,0,24.09599,368.3399,63.39094,0,0,88.75513,25.3642,24.09599,0,0,0,318.7582,0,0,0,420.0009,100,0.1044541,26.50559,71.00411,0,407.5134
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,92.52508,59.41761,29.11885,0,0,0,0,0,0,0,92.52508,0,0,92.52508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044541,0,74.02007,0,411.2833
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,55.47923,48.05178,31.20971,0,0,0,0,0,0,0,55.47923,0,0,55.47923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044541,0,44.38338,0,374.2375
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,60.85846,51.42113,32.5349,84.80699,68.7,0,-1,0,68.7,88.58583,0,16.10699,24.58769,60.85846,72.31579,68.7,0,0,0,318.7582,0,11.45732,-11.45732,407.9238,97.12451,0.1044541,93.28769,48.68677,0,379.6167
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,62.75269,52.75912,33.11209,49.81077,49.81077,0,0,0,49.81077,125.9822,0,0,0,62.75269,52.43239,49.81077,0,0,12.73036,307.3009,10.3203,0,10.3203,417.7144,99.45562,0.1043535,54.79185,50.20215,0,370.0536
