Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,48.57634,48.46347,33.67751,15.68354,15.68354,0,0,0,15.68354,309.7282,29.65729,0,0,48.57634,16.50899,15.68354,0,0,2.410064,316.5892,2.410064,0,2.410064,420.0009,100,0.10433,17.25189,38.86108,0,365.1655
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,28.36367,41.48723,33.22989,40.44053,40.44053,0,0,0,40.44053,70.13673,0,0,0,28.36367,42.56898,40.44053,0,0,0,318.7582,0,14.20531,-14.20531,405.0271,96.43484,0.10433,44.48459,22.69094,0,347.1219
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.445569,32.52411,31.57487,31.69417,31.69417,0,0,0,31.69417,10.8713,0,0,0,3.445569,33.36229,31.69417,0,0,15.78368,304.5529,0,29.91672,-29.91672,373.4921,88.92652,0.10433,34.86359,2.756455,0,307.9985
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,29.91397,29.91397,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,49.02448,274.6362,0,34.07335,-34.07335,337.5757,80.375,0.10433,35.60665,0,0,274.6362
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,28.4592,28.4592,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,86.88375,240.5629,0,61.72765,-61.72765,272.509,64.88297,0.10433,64.5054,0,0,240.5629
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,27.01622,27.01622,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,155.47,178.8352,0,72.31579,-72.31579,196.2815,46.73359,0.10433,101.4788,0,0,178.8352
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,25.49077,25.49077,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,235.8209,106.5194,0,2.51963,-2.51963,193.6255,46.10123,0.10433,2.633014,0,0,106.5194
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,24.28338,24.28338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.6205,103.9998,0,0,0,193.6255,46.10123,0.10433,0,0,0,103.9998
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,23.30568,23.30568,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,238.6205,103.9998,0,15.61963,-15.61963,177.161,42.18111,0.10433,16.32252,0,0,103.9998
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,22.32799,22.32799,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,255.9756,88.38014,0,1.574676,-1.574676,175.5012,41.78591,0.10433,1.645536,0,0,88.38014
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,21.46808,21.46808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7253,86.80547,0,0,0,175.5012,41.78591,0.10433,0,0,0,86.80547
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,20.72009,20.72009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7253,86.80547,0,0,0,175.5012,41.78591,0.10433,0,0,0,86.80547
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,19.99565,19.99565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7253,86.80547,0,0,0,175.5012,41.78591,0.10433,0,0,0,86.80547
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,19.28299,19.28299,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,257.7253,86.80547,0,2.837356,-2.837356,172.5103,41.07381,0.10433,2.965037,0,0,86.80547
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,18.69991,18.69991,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,260.8779,83.96811,0,19.10254,-19.10254,152.3745,36.27957,0.10433,19.96215,0,0,83.96811
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,7.04543,19.90735,18.10505,0,0,0,0,0,0,0,0,0,0,7.04543,0,0,0,0,282.1029,64.86557,7.04543,0,7.04543,159.0584,37.87096,0.1042614,0,5.636344,0,71.911
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.09158,27.75817,19.1652,73.27812,73.27812,20.25,0,7.39125,73.27812,43.79422,0,0,0,32.09158,55.81908,53.02813,0,0,275.0575,71.20646,0,23.7275,-23.7275,134.0474,31.91598,0.1042614,80.60593,25.67327,81,103.298
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,35.38869,31.52416,21.83325,20.78906,20.78906,0,-1,0,20.78906,170.2274,0,0,0,35.38869,21.88323,20.78906,0,0,301.4214,47.47896,13.50547,0,13.50547,146.8598,34.96655,0.1041302,22.86797,28.31095,0,82.86765
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,49.08902,38.65368,24.6132,7.122483,7.122483,0,0,0,7.122483,689.2122,0,0,0,49.08902,7.49735,7.122483,0,0,287.916,59.63388,41.59167,0,41.59167,186.3171,44.36113,0.1037283,7.834731,39.27121,0,108.7229
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,83.78736,53.41676,27.06922,39.22007,39.22007,0,0,0,39.22007,213.6339,0,0,0,83.78736,41.28428,39.22007,0,0,246.3243,97.06638,42.50309,0,42.50309,226.6391,53.96158,0.1033207,43.14207,67.02989,0,180.8537
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,91.99148,59.36811,29.25431,14.77215,14.77215,0,0,0,14.77215,622.7361,0,0,0,91.99148,15.54963,14.77215,0,0,203.8212,135.3192,76.44186,0,76.44186,299.1582,71.228,0.1025956,16.24936,73.59319,0,227.3106
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,76.82693,55.90362,31.33928,42.66313,42.66313,0,0,0,42.66313,180.0781,0,0,0,76.82693,44.90855,42.66313,0,0,127.3793,204.1168,31.91838,0,31.91838,329.4386,78.43761,0.1022959,46.92944,61.46155,0,280.9438
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,40.57173,44.72004,32.66447,6.152199,6.152199,0,-1,0,6.152199,659.4671,0,0,0,40.57173,6.475999,6.152199,0,0,95.46095,232.8434,34.09573,0,34.09573,361.7847,86.13904,0.1019776,6.767419,32.45739,0,273.4151
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,33.14504,42.98862,33.24755,7.112722,7.112722,0,0,0,7.112722,465.9965,0,0,0,33.14504,7.487076,7.112722,0,0,61.36522,263.5295,25.65796,0,25.65796,386.1259,91.93457,0.1017394,7.823995,26.51603,0,296.6746
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,24.27403,40.84544,33.80708,4.244939,4.244939,0,0,0,4.244939,571.8345,0,0,0,24.27403,4.468357,4.244939,0,0,35.70726,286.6217,19.80567,0,19.80567,404.9153,96.4082,0.1015563,4.669433,19.41922,0,310.8957
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.363532,34.84627,33.34768,32.86054,32.86054,0,0,0,32.86054,16.32211,0,0,0,5.363532,34.59004,32.86054,0,0,15.90159,304.4468,0,29.22651,-29.22651,374.1078,89.07311,0.1015563,36.14659,4.290825,0,309.8103
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.396955,32.36416,31.70444,75.47423,75.47423,20.25,0,7.39125,75.47423,3.17586,0,0,0,2.396955,58.13076,55.22422,0,0,48.37549,275.2203,0,55.73381,-55.73381,315.3592,75.08538,0.1015563,83.02164,1.917564,81,277.6172
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,30.04943,30.04943,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.3019,219.4865,0,58.05954,-58.05954,254.1591,60.51395,0.1015563,60.67222,0,0,219.4865
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,28.58878,28.58878,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,174.8125,161.4269,0,72.31579,-72.31579,177.9316,42.36457,0.1015563,75.61993,0,0,161.4269
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,27.13401,27.13401,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.1634,89.11115,0,71.08987,-71.08987,102.9963,24.52287,0.1015563,74.28892,0,0,89.11115
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,25.60857,25.60857,35.45082,17.12021,0,-1,0,17.12021,0,0,18.33061,21.87569,0,18.02127,17.12021,0,0,334.1522,18.02127,0,18.02127,-18.02127,84.00017,20,0.1015563,38.9959,0,0,18.02127
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,24.40117,24.40117,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015563,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,23.42348,23.42348,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015563,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,22.44578,22.44578,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015563,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,21.58588,21.58588,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015563,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,20.83788,20.83788,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015563,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,20.10756,20.10756,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015563,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,19.3949,19.3949,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1023979,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,18.81771,18.81771,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1032116,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.68592,22.82372,18.22284,54.93657,54.93657,81,0,22.761,54.93657,32.19336,0,0,0,17.68592,0,0,26.06343,24.76026,259.6429,85.07957,42.44618,0,42.44618,213.9499,50.94035,0.1038999,60.43023,14.14874,81,102.7655
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,47.16409,32.25546,19.28299,21.83279,21.83279,81,0,22.761,21.83279,216.0241,0,0,0,47.16409,0,0,59.16721,56.20885,217.1968,123.2811,103.3729,0,103.3729,312.0181,74.28987,0.1044635,24.01607,37.73127,81,170.4452
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,71.70836,43.03126,21.95104,22.25362,22.25362,0,-1,0,22.25362,322.2323,0,0,0,71.70836,23.42487,22.25362,0,0,113.8238,216.3168,48.28349,0,48.28349,357.8238,85.19598,0.1040169,24.47899,57.36669,0,288.0251
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,91.43056,53.51929,24.74867,0,0,0,0,0,0,0,25.89023,0,0,91.43056,0,0,0,0,65.54034,259.7719,65.54034,0,65.54034,420.0009,100,0.1034167,0,73.14445,0,351.2025
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,99.48927,59.88221,27.1988,53.54171,53.54171,0,0,0,53.54171,185.8164,43.12957,0,0,99.48927,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1034167,58.89589,79.59142,0,418.2475
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,98.43066,62.25476,29.38389,9.221195,9.221195,0,0,0,9.221195,1067.439,88.72414,0,0,98.43066,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1034167,10.14331,78.74452,0,417.1889
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,91.8075,62.10103,31.47474,0,0,0,0,0,0,0,91.8075,0,0,91.8075,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034167,0,73.44601,0,410.5657
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,81.61813,59.55164,32.79993,0.9581568,0.9581568,0,-1,0,0.9581568,8518.243,80.60954,0,0,81.61813,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1034167,1.053972,65.2945,0,400.3763
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,68.27811,55.06817,33.35946,22.73947,22.73947,0,0,0,22.73947,300.2625,44.34182,0,0,68.27811,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1034167,25.01342,54.62249,0,387.0363
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,49.24347,48.96914,33.93076,19.59639,19.59639,0,0,0,19.59639,251.2885,28.6157,0,0,49.24347,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1034167,21.55602,39.39478,0,368.0017
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,23.90234,40.38803,33.47726,87.4233,87.4233,20.25,0,7.39125,87.4233,27.34093,0,1.421085E-14,0,23.90234,70.70873,67.1733,0,0,0,318.7582,0,46.80639,-46.80639,370.6626,88.25282,0.1034167,96.16563,19.12187,81,342.6606
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.316032,34.15366,31.83991,21.63249,21.63249,0,0,0,21.63249,38.44232,0,3.552714E-15,0,8.316032,22.77105,21.63249,0,0,52.0071,271.9518,0,14.45501,-14.45501,355.4257,84.62498,0.1034167,23.79574,6.652826,0,280.2679
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,30.19667,30.19667,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,68.06823,257.4968,0,26.94195,-26.94195,327.0263,77.86326,0.1034167,28.15434,0,0,257.4968
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,28.74191,28.74191,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,98.00373,230.5549,0,50.85873,-50.85873,273.4165,65.09904,0.1034167,53.14738,0,0,230.5549
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,27.26359,27.26359,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,154.5134,179.6961,0,15.75959,-15.75959,256.8044,61.1438,0.1034167,16.46877,0,0,179.6961
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,25.72636,25.72636,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,172.0241,163.9365,0,10.52541,-10.52541,245.7097,58.50219,0.1034167,10.99905,0,0,163.9365
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,24.51897,24.51897,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,183.719,153.4111,0,21.02086,-21.02086,223.5518,53.22651,0.1034167,21.9668,0,0,153.4111
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,23.54127,23.54127,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,207.0755,132.3903,0,10.61812,-10.61812,212.3593,50.56163,0.1034167,11.09593,0,0,132.3903
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,22.56358,22.56358,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,218.8734,121.7722,0,16.97972,-16.97972,194.4611,46.30017,0.1034167,17.74381,0,0,121.7722
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,21.69778,21.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.7398,104.7924,0,0,0,194.4611,46.30017,0.1034167,0,0,0,104.7924
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,20.95568,20.95568,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,237.7398,104.7924,0,11.63689,-11.63689,182.1947,43.37961,0.1034167,12.16055,0,0,104.7924
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,20.22535,20.22535,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,250.6696,93.15554,0,15.47473,-15.47473,165.8829,39.49586,0.1034167,16.17109,0,0,93.15554
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,19.51269,19.51269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.8638,77.68081,0,0,0,165.8829,39.49586,0.1034167,0,0,0,77.68081
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,18.9355,18.9355,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,267.8638,77.68081,0,8.903346,-8.903346,156.498,37.26135,0.1034167,9.303997,0,0,77.68081
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.56624,21.84398,18.33475,0,0,0,0,0,0,0,0,0,0,13.56624,0,0,0,0,277.7564,68.77747,13.56624,0,13.56624,169.368,40.32564,0.1032933,0,10.85299,0,82.3437
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,34.53493,28.69349,19.3949,35.78887,35.78887,0,0,0,35.78887,96.49628,0,0,0,34.53493,37.67249,35.78887,0,0,264.1902,80.98708,0,3.137566,-3.137566,166.0608,39.5382,0.1032933,39.36775,27.62794,0,115.522
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,72.52153,43.43708,22.06295,64.34681,64.34681,0,-1,0,64.34681,112.7042,0,0,2.081493,72.52153,67.73349,64.34681,0,0,267.6764,77.84951,4.788044,0,4.788044,170.6031,40.6197,0.1032498,70.78149,58.01722,0,150.371
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,87.37286,52.10323,24.86646,30.69389,30.69389,0,0,0,30.69389,284.6588,0,0,0,87.37286,32.30935,30.69389,0,0,262.8883,82.15875,55.06351,0,55.06351,222.8409,53.05725,0.1027525,33.76328,69.89828,0,169.5316
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,96.3199,58.72686,27.33426,28.45073,28.45073,0,0,0,28.45073,338.5499,0,0,0,96.3199,29.94813,28.45073,0,0,207.8248,131.7159,66.37177,0,66.37177,285.8067,68.04908,0.1021594,31.2958,77.05592,0,228.0358
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,100.6323,63.39391,29.51935,52.88539,52.88539,0,0,0,52.88539,190.2838,0,0,0,100.6323,55.66883,52.88539,0,0,141.453,191.4505,44.96349,0,44.96349,328.4628,78.20528,0.1017615,58.17393,80.50586,0,292.0828
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,91.52722,62.14684,31.60432,26.51329,26.51329,0,0,0,26.51329,345.2126,0,0,0,91.52722,27.90873,26.51329,0,0,96.48954,231.9176,63.61849,0,63.61849,388.8166,92.5752,0.1012038,29.16462,73.22178,0,323.4449
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,72.11505,56.00269,32.92951,69.00191,68.7,0,-1,0,68.7,104.971,0,0.3019137,7.202105,72.11505,72.31579,68.7,0,0,32.87105,289.1743,0,0.2007356,-0.2007356,388.605,92.52483,0.1012038,75.90211,57.69204,0,361.2893
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,66.87528,54.70607,33.49492,34.77871,34.77871,0,0,0,34.77871,192.288,0,0,0,66.87528,36.60917,34.77871,0,0,33.09409,288.9735,30.26612,0,30.26612,417.318,99.36123,0.1009405,38.25658,53.50023,0,355.8488
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,47.34687,48.46646,34.05445,0,0,0,0,0,0,0,44.5189,0,0,47.34687,0,0,0,0,2.827973,316.213,2.827973,0,2.827973,420.0009,100,0.100916,0,37.8775,0,363.5599
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,29.85849,42.35273,33.61272,44.60872,44.60872,0,0,0,44.60872,66.93421,0,0,0,29.85849,46.95655,44.60872,0,0,0,318.7582,0,17.09805,-17.09805,401.9779,95.70883,0.100916,49.06959,23.8868,0,348.6167
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.382452,32.90347,31.96948,30.86498,30.86498,0,0,0,30.86498,10.95887,0,0,0,3.382452,32.48946,30.86498,0,0,18.99783,301.6602,0,29.107,-29.107,371.2964,88.40374,0.100916,33.95148,2.705962,0,305.0426
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,30.34392,30.34392,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,51.33895,272.5532,0,15.23136,-15.23136,355.2412,84.58106,0.100916,15.91677,0,0,272.5532
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,28.87148,28.87148,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,68.26268,257.3218,0,59.56946,-59.56946,292.4495,69.63068,0.100916,62.25008,0,0,257.3218
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,27.41672,27.41672,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,134.451,197.7523,0,47.47586,-47.47586,242.4055,57.71548,0.100916,49.61227,0,0,197.7523
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,25.87361,25.87361,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,187.2019,150.2765,0,25.52958,-25.52958,215.495,51.30822,0.100916,26.67841,0,0,150.2765
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,24.66621,24.66621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.5681,124.7469,0,0,0,215.495,51.30822,0.100916,0,0,0,124.7469
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,23.68851,23.68851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.5681,124.7469,0,0,0,215.495,51.30822,0.100916,0,0,0,124.7469
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,22.69315,22.69315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.5681,124.7469,0,0,0,215.495,51.30822,0.100916,0,0,0,124.7469
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,21.81558,21.81558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.5681,124.7469,0,0,0,215.495,51.30822,0.100916,0,0,0,124.7469
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,21.06758,21.06758,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,215.5681,124.7469,0,25.86161,-25.86161,188.2344,44.81763,0.100916,27.02538,0,0,124.7469
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,20.34315,20.34315,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,244.3032,98.88531,0,2.943304,-2.943304,185.1319,44.07894,0.100916,3.075752,0,0,98.88531
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,19.64816,19.64816,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,247.5736,95.942,0,32.46626,-32.46626,150.9095,35.93076,0.100916,33.92724,0,0,95.942
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,19.06507,19.06507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.6472,63.47575,0,0,0,150.9095,35.93076,0.100916,0,0,0,63.47575
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.80706,20.47384,18.47021,23.1673,23.1673,0,0,0,23.1673,33.69862,0,0,0,7.80706,24.38663,23.1673,0,0,283.6472,63.47575,0,16.57957,-16.57957,133.4331,31.76972,0.100916,25.48403,6.245648,0,71.28281
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.88655,22.88388,19.53036,33.39934,33.39934,0,0,0,33.39934,38.58324,0,7.105427E-15,0,12.88655,35.1572,33.39934,0,0,302.0689,46.89618,0,22.27065,-22.27065,109.9577,26.18036,0.100916,36.73927,10.30924,0,59.78272
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.806087,24.77856,22.19841,0,0,0,-1,0,0,0,0,0,0,9.806087,0,0,0,0,326.8141,24.62552,9.806087,0,9.806087,119.2606,28.39533,0.1008311,0,7.844869,0,34.43161
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.17131,28.00943,25.01371,53.60216,53.60216,20.25,0,7.39125,53.60216,20.84115,0,0,0,11.17131,35.10754,33.35216,0,0,317.008,33.451,0,23.93623,-23.93623,94.02962,22.38796,0.1008311,58.96238,8.937047,81,44.62231
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,17.47607,32.27108,27.46384,0,0,72.31579,0,20.56389,0,0,0,0,0,17.47607,0,0,72.31579,68.7,343.6038,9.514775,86.17607,0,86.17607,175.7834,41.85311,0.1013378,0,13.98086,81,26.99085
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,16.34701,34.21653,29.6666,0,0,72.31579,0,20.56389,0,0,0,0,0,16.34701,0,0,72.31579,68.7,257.4278,87.07324,85.047,0,85.047,256.4661,61.06324,0.1018469,0,13.07761,81,103.4202
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,31.31895,40.81936,31.73978,16.48609,16.48609,81,0,22.761,16.48609,189.972,0,0,0,31.31895,0,0,64.51392,61.28822,172.3808,163.6155,92.60716,0,92.60716,344.321,81.98102,0.1024886,18.1347,25.05516,81,194.9345
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,23.63871,39.8778,33.06497,6.12407,6.12407,0,-1,0,6.12407,385.9968,0,0,0,23.63871,6.446389,6.12407,0,0,79.77359,246.962,17.19232,0,17.19232,360.631,85.86436,0.1023409,6.736477,18.91097,0,270.6007
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,19.29225,39.17815,33.64217,20.61526,20.61526,0,0,0,20.61526,93.58236,0,0,0,19.29225,21.70028,20.61526,0,0,62.58127,262.4351,0,2.408027,-2.408027,358.0927,85.26001,0.1023409,22.67679,15.4338,0,281.7273
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.719941,35.51407,34.18991,0,0,0,0,0,0,0,0,0,0,4.719941,0,0,0,0,65.25685,260.0271,4.719941,0,4.719941,362.5705,86.32613,0.1023005,0,3.775953,0,264.747
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.024089,35.43147,33.74229,0,0,0,0,0,0,0,0,0,0,6.024089,0,0,0,0,60.53691,264.275,6.024089,0,6.024089,368.2854,87.68684,0.1022489,0,4.819272,0,270.2991
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.175242,33.2722,32.11673,19.86596,19.86596,0,0,0,19.86596,21.01707,0,0,0,4.175242,20.91153,19.86596,0,0,54.51282,269.6967,0,16.73629,-16.73629,350.6438,83.48646,0.1022489,21.85255,3.340194,0,273.8719
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,30.47938,30.47938,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,73.1087,252.9604,0,45.00681,-45.00681,303.2025,72.19093,0.1022489,47.03212,0,0,252.9604
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,29.01873,29.01873,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,123.1163,207.9536,0,22.04151,-22.04151,279.9687,66.65908,0.1022489,23.03338,0,0,207.9536
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,27.56396,27.56396,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,147.6068,185.9121,0,23.18912,-23.18912,255.5252,60.83922,0.1022489,24.23263,0,0,185.9121
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,26.02085,26.02085,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,173.3725,162.723,0,2.035841,-2.035841,253.3793,60.32827,0.1022489,2.127454,0,0,162.723
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,24.79579,24.79579,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,175.6346,160.6871,0,15.62001,-15.62001,236.9143,56.40806,0.1022489,16.32291,0,0,160.6871
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,23.81809,23.81809,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,192.9901,145.0671,0,23.03563,-23.03563,212.6326,50.62672,0.1022489,24.07224,0,0,145.0671
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,22.82861,22.82861,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,218.5853,122.0315,0,24.54297,-24.54297,186.7621,44.46707,0.1022489,25.64741,0,0,122.0315
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,21.95104,21.95104,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,245.8553,97.48849,0,1.935392,-1.935392,184.722,43.98133,0.1022489,2.022485,0,0,97.48849
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,21.20305,21.20305,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,248.0057,95.5531,0,19.07355,-19.07355,164.6167,39.19437,0.1022489,19.93186,0,0,95.5531
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,20.45505,20.45505,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,269.1985,76.47955,0,16.96963,-16.96963,146.7291,34.93544,0.1022489,17.73326,0,0,76.47955
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,19.77773,19.77773,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,288.0537,59.50992,0,20.4371,-20.4371,125.1865,29.80626,0.1022489,21.35677,0,0,59.50992
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,19.20054,19.20054,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,310.7616,39.07281,0,27.03294,-27.03294,96.69131,23.02169,0.1022489,50.52443,0,81,39.07281
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,14.08301,22.23924,18.588,46.077,46.077,81,0,22.761,46.077,30.56408,0,0,0,14.08301,0,0,34.923,33.17685,340.7982,12.03987,47.25986,0,47.25986,141.526,33.69659,0.1029784,50.6847,11.26641,81,26.12289
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.77242,26.498,19.64816,12.4233,12.4233,81,0,22.761,12.4233,207.4523,0,0,0,25.77242,0,0,68.5767,65.14787,293.5383,54.57375,90.92028,0,90.92028,227.7805,54.23335,0.103617,13.66563,20.61793,81,80.34616
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,34.49165,31.78825,22.32799,14.71397,14.71397,0,-1,0,14.71397,234.4142,0,0,0,34.49165,15.48839,14.71397,0,0,202.618,136.402,19.00325,0,19.00325,245.8086,58.52573,0.1034542,16.18537,27.59332,0,170.8936
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,38.01673,35.82926,25.14328,11.35362,11.35362,0,0,0,11.35362,334.8422,0,0,0,38.01673,11.95118,11.35362,0,0,183.6148,153.5049,26.06554,0,26.06554,270.5365,64.41333,0.1032318,12.48899,30.41338,0,191.5217
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,30.85196,36.30866,27.61108,0,0,0,0,0,0,0,0,0,0,30.85196,0,0,0,0,157.5492,176.9639,30.85196,0,30.85196,299.8053,71.38206,0.1029698,0,24.68157,0,207.8159
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,42.32836,42.17858,29.80206,69.73834,69.73834,20.25,0,7.39125,69.73834,60.69596,0,0,0,42.32836,52.09299,49.48834,0,0,126.6973,204.7307,0,9.764634,-9.764634,289.5124,68.93139,0.1029698,76.71218,33.86269,81,247.059
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,52.85306,47.89825,31.86936,16.14888,16.14888,81,0,22.761,16.14888,327.2862,0,0,0,52.85306,0,0,64.85112,61.60856,137.5469,194.966,114.4616,0,114.4616,398.1003,94.78558,0.1034011,17.76377,42.28245,81,247.8191
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,57.64334,51.03799,33.19455,9.838851,9.838851,0,-1,0,9.838851,585.8747,24.20141,0,0,57.64334,10.35669,9.838851,0,0,23.08524,297.9815,23.08524,0,23.08524,420.0009,100,0.1032069,10.82274,46.11467,0,355.6248
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,44.70642,47.2626,33.75996,0,0,0,0,0,0,0,44.70642,0,0,44.70642,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032069,0,35.76514,0,363.4647
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,20.51865,40.24672,34.31949,49.70218,49.70218,0,0,0,49.70218,41.28319,0,0,0,20.51865,52.31808,49.70218,0,0,0,318.7582,0,31.79944,-31.79944,386.4813,92.01917,0.1032069,54.6724,16.41492,0,339.2769
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.094381,35.30513,33.87776,0,0,0,0,0,0,0,0,0,0,5.094381,0,0,0,0,35.33271,286.9588,5.094381,0,5.094381,391.3142,93.16987,0.1031642,0,4.075505,0,292.0532
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.564168,32.94273,32.23452,0,0,0,0,0,0,0,0,0,0,2.564168,0,0,0,0,30.23833,291.5437,2.564168,0,2.564168,393.7468,93.74905,0.1031426,0,2.051335,0,294.1079
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,30.60896,30.60896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.67416,293.8515,0,0,0,393.7468,93.74905,0.1031426,0,0,0,293.8515
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,29.15419,29.15419,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,27.67416,293.8515,0,24.19634,-24.19634,368.2416,87.67641,0.1031426,25.28517,0,0,293.8515
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,27.68176,27.68176,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,54.55898,269.6552,0,4.629563,-4.629563,363.3617,86.51451,0.1031426,4.837893,0,0,269.6552
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,26.13865,26.13865,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,59.70294,265.0256,0,36.1611,-36.1611,325.2445,77.43902,0.1031426,37.78835,0,0,265.0256
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,24.89591,24.89591,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,99.88194,228.8645,0,33.60885,-33.60885,289.8177,69.00407,0.1031426,35.12125,0,0,228.8645
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,23.93588,23.93588,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,137.2251,195.2556,0,14.08125,-14.08125,274.9747,65.47005,0.1031426,14.71491,0,0,195.2556
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,22.94052,22.94052,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,152.8709,181.1744,0,13.27895,-13.27895,260.9775,62.13737,0.1031426,13.87651,0,0,181.1744
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,22.04528,22.04528,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,167.6253,167.8954,0,4.766781,-4.766781,255.9529,60.94104,0.1031426,4.981286,0,0,167.8954
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,21.30317,21.30317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.9218,163.1286,0,0,0,255.9529,60.94104,0.1031426,0,0,0,163.1286
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,20.57285,20.57285,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,172.9218,163.1286,0,36.72274,-36.72274,217.2437,51.72459,0.1031426,38.37526,0,0,163.1286
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,19.87786,19.87786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.7248,126.4059,0,0,0,217.2437,51.72459,0.1031426,0,0,0,126.4059
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,19.30066,19.30066,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,213.7248,126.4059,0,13.92225,-13.92225,202.5684,48.23046,0.1031426,14.54875,0,0,126.4059
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.54169,22.74104,18.69991,0,0,0,0,0,0,0,0,0,0,15.54169,0,0,0,0,229.194,112.4837,15.54169,0,15.54169,217.3125,51.74097,0.1030125,0,12.43335,0,128.0253
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,40.57393,30.82436,19.76006,0,0,0,0,0,0,0,0,0,0,40.57393,0,0,0,0,213.6523,126.4712,40.57393,0,40.57393,255.8043,60.90567,0.1026743,0,32.45914,0,167.0451
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,64.09016,41.05321,22.44578,35.33305,35.33305,0,-1,0,35.33305,181.3887,0,0,0,64.09016,37.19268,35.33305,0,0,173.0783,162.9877,26.89748,0,26.89748,281.3215,66.98117,0.1024513,38.86635,51.27213,0,227.0779
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,80.33174,49.95111,25.26107,70.6098,70.6098,81,0,22.761,70.6098,113.7685,0,0,0,80.33174,0,0,10.3902,9.870687,146.1809,187.1954,90.20243,0,90.20243,366.895,87.35579,0.1030794,77.67078,64.2654,81,267.5272
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,90.10443,56.67031,27.7112,21.6619,21.6619,0,0,0,21.6619,415.9581,11.324,0,0,90.10443,22.802,21.6619,0,0,55.97844,268.3776,55.97844,0,55.97844,420.0009,100,0.1026189,23.82809,72.08355,0,358.4821
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,98.81177,63.0942,29.90219,0,0,0,0,0,0,0,98.81177,0,0,98.81177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026189,0,79.04942,0,417.57
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,97.6533,65.30405,31.98715,6.6688,6.6688,0,0,0,6.6688,1464.331,90.63351,0,0,97.6533,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1026189,7.33568,78.12263,0,416.4115
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,86.94984,62.351,33.29467,0,0,0,-1,0,0,0,86.94984,0,0,86.94984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026189,0,69.55988,0,405.7081
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,70.22112,56.40622,33.87776,1.464402,1.464402,0,0,0,1.464402,4795.208,68.67965,0,0,70.22112,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1026189,1.610842,56.1769,0,388.9793
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,41.57913,46.95263,34.41961,30.76152,30.76152,0,0,0,30.76152,135.166,9.198579,0,0,41.57913,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1026189,33.83768,33.26331,0,360.3374
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,28.58673,42.35767,33.98966,16.51629,16.51629,0,0,0,16.51629,173.082,11.20115,0,0,28.58673,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1026189,18.16792,22.86938,0,347.3449
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.127619,33.51395,32.36998,46.307,46.307,0,0,0,46.307,8.913595,0,7.105427E-15,0,4.127619,48.74421,46.307,0,0,0,318.7582,0,44.61659,-44.61659,372.9708,88.8024,0.1026189,50.9377,3.302095,0,322.8858
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,30.74442,30.74442,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.57399,274.1416,0,10.76824,-10.76824,361.6201,86.09985,0.1026189,11.25281,0,0,274.1416
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,29.28376,29.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.5387,263.3734,0,0,0,361.6201,86.09985,0.1026189,0,0,0,263.3734
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,27.81133,27.81133,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.5387,263.3734,0,18.98429,-18.98429,341.6089,81.33529,0.1026189,19.83858,0,0,263.3734
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,26.27411,26.27411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.63235,244.3891,0,0,0,341.6089,81.33529,0.1026189,0,0,0,244.3891
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,25.03137,25.03137,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.63235,244.3891,0,8.141464,-8.141464,333.027,79.292,0.1026189,8.507831,0,0,244.3891
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,24.05368,24.05368,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.67842,236.2477,0,2.215792,-2.215792,330.6914,78.73589,0.1026189,2.315503,0,0,236.2477
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,23.05831,23.05831,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.14041,234.0319,0,23.74841,-23.74841,305.6584,72.77566,0.1026189,24.81709,0,0,234.0319
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,22.16307,22.16307,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.5275,210.2834,0,24.67068,-24.67068,279.6532,66.58396,0.1026189,25.78086,0,0,210.2834
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,21.42097,21.42097,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,147.9394,185.6128,0,3.530231,-3.530231,275.932,65.69797,0.1026189,3.689092,0,0,185.6128
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,20.69064,20.69064,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,151.8619,182.0825,0,24.01488,-24.01488,250.6181,59.67086,0.1026189,25.09554,0,0,182.0825
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,19.99565,19.99565,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.5451,158.0677,0,29.53443,-29.53443,219.4861,52.25848,0.1026189,30.86348,0,0,158.0677
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,19.43024,19.43024,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.3611,128.5332,0,16.11787,-16.11787,202.4964,48.21332,0.1026189,16.84317,0,0,128.5332
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,8.054541,20.90767,18.83537,0,0,0,0,0,0,0,0,0,0,8.054541,0,0,0,0,229.2699,112.4154,8.054541,0,8.054541,210.1376,50.03265,0.102553,0,6.443633,0,120.4699
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.09162,27.96274,19.89552,28.62486,28.62486,0,0,0,28.62486,105.1241,0,0,0,30.09162,30.13144,28.62486,0,0,221.2153,119.6644,0,0.03981903,-0.03981903,210.0956,50.02266,0.102553,31.48735,24.07329,0,149.7561
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,66.27961,41.924,22.57536,35.5929,35.5929,0,-1,0,35.5929,186.2158,0,0,0,66.27961,37.46621,35.5929,0,0,221.2596,119.6246,28.8134,0,28.8134,237.4304,56.53093,0.1023179,39.15219,53.02369,0,185.9042
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,83.21697,51.15913,25.37887,30.7034,30.7034,0,0,0,30.7034,271.035,0,0,0,83.21697,32.31937,30.7034,0,0,192.4462,145.5567,50.8976,0,50.8976,285.7161,68.0275,0.1019052,33.77374,66.57358,0,228.7737
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,92.57206,57.83479,27.84667,1.505762,1.505762,0,0,0,1.505762,6147.856,0,0,0,92.57206,1.585012,1.505762,0,0,141.5486,191.3645,90.98705,0,90.98705,372.034,88.57934,0.1011756,1.656338,74.05765,0,283.9366
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,93.87651,61.1176,30.01409,19.43176,19.43176,0,0,0,19.43176,483.1087,22.86051,0,0,93.87651,20.45448,19.43176,0,0,50.56151,273.2529,50.56151,0,50.56151,420.0009,100,0.1007747,21.37493,75.1012,0,367.1294
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,90.00997,62.11732,32.08728,9.957849,9.957849,0,0,0,9.957849,903.9098,79.52802,0,0,90.00997,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1007747,10.95363,72.00797,0,408.7682
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,93.4216,65.28025,33.41247,35.80915,35.80915,0,-1,0,35.80915,260.8875,55.72776,0,0,93.4216,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1007747,39.39006,74.73728,0,412.1798
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,59.64539,52.65039,33.98966,39.15457,39.15457,0,0,0,39.15457,152.3331,18.43005,0,0,59.64539,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1007747,43.07003,47.71631,0,378.4036
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,45.13697,48.27758,34.55508,29.66072,29.66072,0,0,0,29.66072,152.1776,13.91516,0,0,45.13697,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1007747,32.6268,36.10958,0,363.8952
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.86186,37.45752,34.08979,0.02523345,0.02523345,0,0,0,0.02523345,47008.48,11.8353,0,0,11.86186,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1007747,0.02775679,9.489488,0,330.6201
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.384891,33.43724,32.49956,0,0,0,0,0,0,0,3.384891,0,0,3.384891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007747,0,2.707913,0,322.1431
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,30.89166,30.89166,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1007747,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,29.41923,29.41923,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1007747,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,27.94679,27.94679,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1007747,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,26.38601,26.38601,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1007747,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,25.16095,25.16095,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1007747,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,24.18325,24.18325,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1007747,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,23.19378,23.19378,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1007747,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,22.29854,22.29854,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1007747,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,21.53287,21.53287,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1007747,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,20.80255,20.80255,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1007747,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,20.10756,20.10756,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1007747,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,19.54803,19.54803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1007747,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.140244,20.27084,18.95317,29.97404,29.97404,0,0,0,29.97404,17.14899,0,7.105427E-15,0,5.140244,31.55162,29.97404,0,0,273.1565,72.9174,0,26.41137,-26.41137,133.0218,31.6718,0.1007747,32.97144,4.112195,0,78.05765
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.17426,26.4483,20.0251,0,0,0,0,0,0,0,0,0,0,24.17426,0,0,0,0,302.5024,46.50603,24.17426,0,24.17426,155.9555,37.1322,0.1005841,0,19.3394,0,70.68028
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,38.35369,33.32861,22.71082,0,0,0,-1,0,0,0,0,0,0,38.35369,0,0,0,0,278.3282,68.26286,38.35369,0,38.35369,192.341,45.79539,0.1002833,0,30.68295,0,106.6166
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,61.44966,43.64305,25.50844,11.91896,11.91896,0,0,0,11.91896,515.5624,0,0,0,61.44966,12.54627,11.91896,0,0,239.9745,102.7812,48.90339,0,48.90339,238.7349,56.84152,0.09990223,13.11085,49.15973,0,164.2308
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,80.03162,53.08779,27.97624,4.073661,4.073661,0,0,0,4.073661,1964.612,0,0,0,80.03162,4.288064,4.073661,0,0,191.0711,146.7942,75.74355,0,75.74355,310.5915,73.95021,0.09931777,4.481027,64.02529,0,226.8259
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,85.38439,57.82513,30.16722,27.03381,27.03381,0,0,0,27.03381,315.843,0,0,0,85.38439,28.45664,27.03381,0,0,115.3276,214.9634,56.92775,0,56.92775,364.5979,86.80885,0.09888297,29.73719,68.30752,0,300.3478
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,87.26437,61.13261,32.21685,0,0,0,0,0,0,0,28.86457,0,0,87.26437,0,0,0,0,58.3998,266.1984,58.3998,0,58.3998,420.0009,100,0.09844087,0,69.8115,0,353.4628
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,71.18868,56.37631,33.54204,55.57411,55.57411,0,-1,0,55.57411,128.0968,12.68962,0,0,71.18868,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.09844087,61.13152,56.95095,0,389.9469
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,43.15036,47.14817,34.12513,13.70208,13.70208,0,0,0,13.70208,314.9184,28.72712,0,0,43.15036,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.09844087,15.07229,34.52029,0,361.9086
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,30.39857,43.65644,34.68465,27.85349,27.85349,0,0,0,27.85349,109.1374,1.079117,0,0,30.39857,29.31946,27.85349,0,0,0,318.7582,0,0,0,420.0009,100,0.09844087,30.63883,24.31886,0,349.1568
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,12.48159,37.77591,34.22525,57.59742,57.59742,0,0,0,57.59742,21.6704,0,7.105427E-15,0,12.48159,60.62886,57.59742,0,0,0,318.7582,0,48.14727,-48.14727,369.2491,87.91629,0.09844087,63.35716,9.985274,0,331.2398
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.845367,34.26244,32.63502,0,0,0,0,0,0,0,0,0,0,5.845367,0,0,0,0,53.49697,270.611,5.845367,0,5.845367,374.7946,89.23662,0.09839684,0,4.676294,0,276.4563
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.6516,275.8718,0,0,0,374.7946,89.23662,0.09839684,0,0,0,275.8718
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,29.55469,29.55469,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,47.6516,275.8718,0,27.19096,-27.19096,346.1328,82.4124,0.09839684,28.41455,0,0,275.8718
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,28.07637,28.07637,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,77.86378,248.6808,0,51.91257,-51.91257,291.4121,69.3837,0.09839684,54.24864,0,0,248.6808
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,26.53915,26.53915,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,135.5444,196.7682,0,44.08292,-44.08292,244.9446,58.32003,0.09839684,46.06665,0,0,196.7682
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,25.29641,25.29641,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,184.5254,152.6853,0,23.33674,-23.33674,220.3456,52.46312,0.09839684,24.38689,0,0,152.6853
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,24.31872,24.31872,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,210.4552,129.3486,0,12.54553,-12.54553,207.1214,49.31452,0.09839684,13.11008,0,0,129.3486
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,23.32335,23.32335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.3946,116.8031,0,0,0,207.1214,49.31452,0.09839684,0,0,0,116.8031
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,22.41044,22.41044,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,224.3946,116.8031,0,10.67089,-10.67089,195.8733,46.63641,0.09839684,11.15108,0,0,116.8031
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,21.65067,21.65067,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,236.2512,106.1322,0,8.793153,-8.793153,186.6045,44.42955,0.09839684,9.188845,0,0,106.1322
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,20.92034,20.92034,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,246.0213,97.33901,0,20.87142,-20.87142,164.6041,39.19137,0.09839684,21.81063,0,0,97.33901
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,20.22535,20.22535,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,269.2118,76.46759,0,10.48791,-10.48791,153.5489,36.55918,0.09839684,10.95987,0,0,76.46759
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,19.64816,19.64816,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,280.8651,65.97968,0,0.5187182,-0.5187182,153.0021,36.42899,0.09839684,0.5420606,0,0,65.97968
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,11.01605,21.89786,19.04741,47.57312,47.57312,0,0,0,47.57312,23.15604,0,7.105427E-15,0,11.01605,50.07697,47.57312,0,0,281.4414,65.46096,0,39.06092,-39.06092,111.8283,26.62572,0.09839684,52.33043,8.81284,0,76.47701
