Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.17765,23.83516,20.12523,10.156,10.156,0,0,0,10.156,139.5988,0,0,0,14.17765,10.69052,10.156,0,0,324.8424,26.40004,3.487126,0,3.487126,115.1364,27.41338,0.09837059,11.1716,11.34212,0,40.57769
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,36.00182,32.7737,22.84039,15.57283,15.57283,0,-1,0,15.57283,231.1835,0,0,0,36.00182,16.39245,15.57283,0,0,321.3553,29.53846,19.60936,0,19.60936,133.7395,31.84268,0.09822324,17.13012,28.80145,0,65.54028
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,43.21566,37.96994,25.66158,26.95327,26.95327,0,0,0,26.95327,160.3355,0,0,0,43.21566,28.37186,26.95327,0,0,301.7459,47.18689,14.8438,0,14.8438,147.8216,35.19555,0.09811199,29.64859,34.57253,0,90.40254
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,54.8816,44.41736,28.14116,0,0,0,0,0,0,0,0,0,0,54.8816,0,0,0,0,286.9021,60.54631,54.8816,0,54.8816,199.8868,47.59201,0.09770285,0,43.90528,0,115.4279
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,60.20389,48.66352,30.31447,25.498,25.498,0,0,0,25.498,236.1122,0,0,0,60.20389,26.84,25.498,0,0,232.0205,109.9397,33.36389,0,33.36389,231.5386,55.12813,0.09745579,28.0478,48.16311,0,170.1436
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,60.55312,51.12486,32.36998,12.90143,12.90143,0,0,0,12.90143,469.3522,0,0,0,60.55312,13.58045,12.90143,0,0,198.6566,139.9673,46.97268,0,46.97268,276.1008,65.73815,0.09711007,14.19157,48.4425,0,200.5204
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,54.15181,50.38626,33.69518,0,0,0,-1,0,0,0,0,0,0,54.15181,0,0,0,0,151.684,182.2427,54.15181,0,54.15181,327.4737,77.96977,0.09671454,0,43.32145,0,236.3945
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,48.57182,49.10067,34.2547,5.7591,5.7591,0,0,0,5.7591,843.3926,0,0,0,48.57182,6.06221,5.7591,0,0,97.53216,230.9793,42.50961,0,42.50961,367.8019,87.5717,0.0964063,6.33501,38.85746,0,279.5511
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,21.55287,41.0786,34.82011,30.17512,30.17512,0,0,0,30.17512,71.42597,0,3.552714E-15,0,21.55287,31.76328,30.17512,0,0,55.02255,269.2379,0,10.21041,-10.21041,357.0392,85.00916,0.0964063,33.19263,17.2423,0,290.7908
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.41213,36.76836,34.39016,0,0,0,0,0,0,0,0,0,0,8.41213,0,0,0,0,66.36745,259.0275,8.41213,0,8.41213,365.0196,86.90926,0.09634553,0,6.729704,0,267.4397
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.23885,34.24063,32.78226,68.30992,68.30992,20.25,0,7.39125,68.30992,7.669237,0,1.421085E-14,0,5.23885,50.58939,48.05992,0,0,57.95531,266.5984,0,45.35054,-45.35054,317.2159,75.52745,0.09634553,75.14091,4.19108,81,271.8373
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,31.17437,31.17437,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,108.3448,221.2479,0,45.2051,-45.2051,269.5656,64.18215,0.09634553,47.23933,0,0,221.2479
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,29.7196,29.7196,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,158.5727,176.0428,0,11.68674,-11.68674,257.2467,61.24908,0.09634553,12.21265,0,0,176.0428
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,28.2295,28.2295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.558,164.356,0,0,0,257.2467,61.24908,0.09634553,0,0,0,164.356
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,26.68639,26.68639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.558,164.356,0,0,0,257.2467,61.24908,0.09634553,0,0,0,164.356
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,25.44366,25.44366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.558,164.356,0,0,0,257.2467,61.24908,0.09634553,0,0,0,164.356
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,24.46596,24.46596,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,171.558,164.356,0,19.83389,-19.83389,236.3399,56.27129,0.09634553,20.72641,0,0,164.356
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,23.45293,23.45293,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,193.5956,144.5222,0,14.61275,-14.61275,220.9367,52.60387,0.09634553,15.27033,0,0,144.5222
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,22.54591,22.54591,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,209.832,129.9094,0,29.0051,-29.0051,190.3627,45.32435,0.09634553,30.31033,0,0,129.9094
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,21.79791,21.79791,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,242.0599,100.9043,0,24.63019,-24.63019,164.4001,39.14281,0.09634553,25.73855,0,0,100.9043
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,21.0558,21.0558,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,269.4268,76.27412,0,44.01788,-44.01788,118.0012,28.09548,0.09634553,45.99868,0,0,76.27412
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,20.36082,20.36082,18.45915,18.45915,0,0,0,18.45915,0,0,3.552714E-15,0,0,19.43069,18.45915,0,0,318.3355,32.25624,0,19.43069,-19.43069,97.51949,23.21888,0.09634553,20.30507,0,0,32.25624
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,19.77773,19.77773,21.50131,21.50131,20.25,0,7.39125,21.50131,0,0,0,0,0,1.317164,1.251306,0,0,339.9252,12.82556,0,1.317164,-1.317164,96.13108,22.88831,0.09634553,23.65144,0,81,12.82556
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.79604,22.48753,19.1652,31.35288,31.35288,81,0,22.761,31.35288,40.81298,0,0,0,12.79604,0,0,49.64712,47.16477,341.3887,11.50839,59.96081,0,59.96081,153.0149,36.43204,0.09718847,34.48816,10.23684,81,24.30444
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,31.64372,28.80408,20.27836,33.83476,33.83476,81,0,22.761,33.83476,93.5243,0,0,0,31.64372,0,0,47.16524,44.80698,281.4279,65.47312,76.4507,0,76.4507,225.5424,53.70046,0.09790401,37.21824,25.31498,81,97.11684
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,62.2274,41.06102,22.99353,29.59907,29.59907,0,-1,0,29.59907,210.2343,0,0,0,62.2274,31.15691,29.59907,0,0,204.9772,134.2787,31.07049,0,31.07049,255.0185,60.71856,0.09767891,32.55897,49.78192,0,196.5061
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,73.32499,48.09186,25.82649,40.13023,40.13023,0,0,0,40.13023,182.7176,0,0,0,73.32499,42.24234,40.13023,0,0,173.9067,162.2422,31.08264,0,31.08264,284.506,67.7394,0.09745476,44.14325,58.65999,0,235.5672
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,94.05647,59.03062,28.31196,15.54171,15.54171,0,0,0,15.54171,605.1874,0,0,0,94.05647,16.3597,15.54171,0,0,142.8241,190.2166,77.69677,0,77.69677,358.2157,85.28928,0.09689891,17.09588,75.24517,0,284.273
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,99.84566,64.32803,30.49705,38.49836,38.49836,0,0,0,38.49836,259.3505,0,0,0,99.84566,40.52459,38.49836,0,0,65.12729,260.1437,59.32108,0,59.32108,414.4926,98.68851,0.09647878,42.34819,79.87653,0,359.9893
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,94.16021,64.49458,32.55257,42.85201,42.85201,0,0,0,42.85201,219.7335,43.24663,0,0,94.16021,45.10738,42.85201,0,0,5.806206,313.5327,5.806206,0,5.806206,420.0009,100,0.09643786,47.13721,75.32816,0,407.6928
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,89.44987,64.1479,33.87776,20.65604,20.65604,0,-1,0,20.65604,433.0446,67.70667,0,0,89.44987,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.09643786,22.72165,71.55989,0,408.2081
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,72.20718,57.84813,34.45495,0,0,0,0,0,0,0,72.20718,0,0,72.20718,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09643786,0,57.76574,0,390.9654
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,45.87308,49.03552,35.02037,0,0,0,0,0,0,0,45.87308,0,0,45.87308,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09643786,0,36.69846,0,364.6313
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,16.32977,39.24285,34.55508,0,0,0,0,0,0,0,16.32977,0,0,16.32977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09643786,0,13.06381,0,335.088
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.108319,33.53156,32.94718,31.08407,31.08407,0,0,0,31.08407,6.782634,0,3.552714E-15,0,2.108319,32.72008,31.08407,0,0,0,318.7582,0,30.61176,-30.61176,387.7332,92.31725,0.09643786,34.19248,1.686655,0,320.8665
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,31.35695,31.35695,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.01307,288.1465,0,26.92752,-26.92752,359.3491,85.55914,0.09643786,28.13925,0,0,288.1465
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,29.88452,29.88452,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,63.93253,261.219,0,30.19224,-30.19224,327.5237,77.98168,0.09643786,31.55089,0,0,261.219
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,28.39441,28.39441,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.47946,231.0267,0,24.01749,-24.01749,302.207,71.95392,0.09643786,25.09828,0,0,231.0267
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,26.83363,26.83363,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.1656,207.0092,0,19.13616,-19.13616,282.0358,67.15124,0.09643786,19.99729,0,0,207.0092
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,25.5909,25.5909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.428,187.8731,0,0,0,282.0358,67.15124,0.09643786,0,0,0,187.8731
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,24.6132,24.6132,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.428,187.8731,0,28.32046,-28.32046,252.1834,60.04354,0.09643786,29.59488,0,0,187.8731
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,23.62373,23.62373,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.8951,159.5526,0,23.89045,-23.89045,227.0006,54.04766,0.09643786,24.96552,0,0,159.5526
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,22.71082,22.71082,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.4401,135.6622,0,12.71419,-12.71419,213.5987,50.85673,0.09643786,13.28632,0,0,135.6622
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,21.95104,21.95104,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.567,122.948,0,9.020776,-9.020776,204.09,48.59275,0.09643786,9.426711,0,0,122.948
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,21.22072,21.22072,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.59,113.9272,0,20.19681,-20.19681,182.8007,43.52388,0.09643786,21.10567,0,0,113.9272
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,20.5434,20.5434,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.0309,93.73038,0,61.25527,-61.25527,118.2319,28.1504,0.09643786,64.01176,0,0,93.73038
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,19.94264,19.94264,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.0923,32.47511,0,21.15106,-21.15106,95.93676,22.84204,0.09643786,22.10286,0,0,32.47511
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.67403,24.76952,19.33011,2.142611,2.142611,0,0,0,2.142611,964.8988,0,0,0,20.67403,2.25538,2.142611,0,0,341.5935,11.32404,18.41865,0,18.41865,113.4102,27.00238,0.09630826,2.356872,16.53922,0,31.99807
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,43.37154,32.36264,20.4256,3.354033,3.354033,0,0,0,3.354033,1293.116,0,0,0,43.37154,3.53056,3.354033,0,0,323.1749,27.90083,39.84098,0,39.84098,151.2067,36.00152,0.09602912,3.689436,34.69723,0,71.27236
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,67.76289,43.06544,23.14077,0,0,0,-1,0,0,0,0,0,0,67.76289,0,0,0,0,283.3339,63.75771,67.76289,0,67.76289,215.4922,51.30757,0.09555805,0,54.21032,0,131.5206
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,79.5162,50.52238,25.9914,0,0,0,0,0,0,0,0,0,0,79.5162,0,0,0,0,215.571,124.7443,79.5162,0,79.5162,290.9279,69.26841,0.09501113,0,63.61297,0,204.2605
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,79.89412,53.637,28.47687,29.66265,29.66265,0,0,0,29.66265,269.3424,0,0,0,79.89412,31.22385,29.66265,0,0,136.0548,196.3089,48.67027,0,48.67027,337.1006,80.26189,0.09467945,32.62892,63.91529,0,276.203
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,94.48495,62.18139,30.64429,48.12863,48.12863,0,0,0,48.12863,196.3176,0,0,0,94.48495,50.66172,48.12863,0,0,87.38454,240.1121,43.82324,0,43.82324,378.675,90.16052,0.09438278,52.9415,75.58797,0,334.5971
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,95.94477,65.496,32.71748,38.84891,38.84891,0,0,0,38.84891,246.969,11.48989,0,0,95.94477,40.89359,38.84891,0,0,43.5613,279.5531,43.5613,0,43.5613,420.0009,100,0.09408971,42.7338,76.75582,0,375.4978
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,84.8195,62.37396,34.025,94.15651,68.7,0,-1,0,68.7,123.4636,12.50371,25.45651,34.87216,84.8195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09408971,103.5722,67.8556,0,403.5777
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,72.76556,58.21807,34.58453,0,0,0,0,0,0,0,72.76556,0,0,72.76556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09408971,0,58.21244,0,391.5238
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,49.60683,50.44614,35.14994,15.49601,15.49601,0,0,0,15.49601,320.1265,33.29524,0,0,49.60683,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.09408971,17.04561,39.68546,0,368.3651
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,29.55762,43.39372,34.68465,0,0,0,0,0,0,0,29.55762,0,0,29.55762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09408971,0,23.6461,0,348.3159
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.565713,34.38418,33.11209,8.961478,8.961478,0,0,0,8.961478,50.94821,0,1.776357E-15,0,4.565713,9.433135,8.961478,0,0,0,318.7582,0,4.867422,-4.867422,414.8701,98.7784,0.09408971,9.857626,3.65257,0,323.3239
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,31.50419,31.50419,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.408247,313.8908,0,37.81084,-37.81084,375.014,89.28887,0.09408971,39.51233,0,0,313.8908
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,30.04943,30.04943,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.4203,276.08,0,14.13035,-14.13035,360.1193,85.74252,0.09408971,14.76622,0,0,276.08
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,28.55933,28.55933,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.12069,261.9496,0,21.48835,-21.48835,337.4686,80.3495,0.09408971,22.45532,0,0,261.9496
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,26.99855,26.99855,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,86.99662,240.4613,0,32.44633,-32.44633,303.2672,72.20632,0.09408971,33.90642,0,0,240.4613
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,25.75581,25.75581,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.0481,208.0149,0,10.51631,-10.51631,292.182,69.567,0.09408971,10.98954,0,0,208.0149
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,24.77812,24.77812,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.7329,197.4986,0,23.08261,-23.08261,267.8508,63.77387,0.09408971,24.12132,0,0,197.4986
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,23.78864,23.78864,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.3802,174.416,0,2.381556,-2.381556,265.3404,63.17616,0.09408971,2.488726,0,0,174.416
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,22.85806,22.85806,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.0264,172.0345,0,26.07364,-26.07364,237.8564,56.63236,0.09408971,27.24696,0,0,172.0345
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,22.09829,22.09829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9971,145.9608,0,0,0,237.8564,56.63236,0.09408971,0,0,0,145.9608
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,21.36796,21.36796,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,191.9971,145.9608,0,29.60896,-29.60896,206.6458,49.20128,0.09408971,30.94137,0,0,145.9608
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,20.69064,20.69064,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,224.896,116.3519,0,26.727,-26.727,178.4731,42.4935,0.09408971,27.92971,0,0,116.3519
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,20.10756,20.10756,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.5926,89.62486,0,42.66523,-42.66523,133.5,31.78564,0.09408971,44.58516,0,0,89.62486
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,19.03694,24.47752,19.47736,2.158647,2.158647,0,0,0,2.158647,881.8923,0,0,0,19.03694,2.27226,2.158647,0,0,301.9984,46.95963,16.76468,0,16.76468,149.4043,35.57239,0.09397741,2.374512,15.22955,0,65.99657
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,49.10188,34.26093,20.59052,41.36656,41.36656,0,0,0,41.36656,118.6995,0,0,0,49.10188,43.54374,41.36656,0,0,285.2338,62.04784,5.558135,0,5.558135,154.6772,36.82784,0.09394024,45.50321,39.2815,0,111.1497
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,72.32988,44.81031,23.30568,26.22635,26.22635,0,-1,0,26.22635,275.7909,0,0,0,72.32988,27.60668,26.22635,0,0,279.6756,67.05016,44.72319,0,44.72319,197.1054,46.92976,0.09364219,28.84898,57.8639,0,139.38
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,86.57725,53.3517,26.13865,37.45744,37.45744,0,0,0,37.45744,231.135,0,0,0,86.57725,39.42889,37.45744,0,0,234.9524,107.301,47.14836,0,47.14836,241.8343,57.57947,0.09333003,41.20319,69.2618,0,193.8783
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,98.65555,61.36769,28.62411,96.94049,96.94049,81,0,22.761,96.94049,101.7692,0,0,0,98.65555,16.77946,15.94049,0,0,187.8041,149.7346,81.87608,0,81.87608,319.5087,76.07336,0.09383545,106.6345,78.92444,81,248.3901
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,102.1189,65.73972,30.79154,29.75346,29.75346,33.37211,0,10.71114,29.75346,343.2168,0,0,0,102.1189,0,0,3.61865,3.437718,105.928,223.423,105.5566,0,105.5566,419.6485,99.91611,0.09340169,32.72881,81.69511,81,325.5419
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,88.68246,62.53888,32.86472,92.16343,92.16343,23.46343,0,8.204247,92.16343,96.22304,15.99528,0,0,88.68246,72.31579,68.7,0,0,0.3713878,318.424,0.3713878,0,0.3713878,420.0009,100,0.09339926,101.3798,70.94596,81,407.1064
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,84.38891,62.35611,34.15458,20.58933,20.58933,0,-1,0,20.58933,409.8672,62.71593,0,0,84.38891,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.09339926,22.64826,67.51113,0,403.1471
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,73.911,58.82529,34.71999,8.045315,8.045315,0,0,0,8.045315,918.6838,65.44225,0,0,73.911,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.09339926,8.849847,59.1288,0,392.6692
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,50.47188,50.89417,35.2854,14.98214,14.98214,0,0,0,14.98214,336.8802,34.7012,0,0,50.47188,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.09339926,16.48036,40.3775,0,369.2301
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,23.6519,41.75258,34.85545,16.05855,16.05855,0,0,0,16.05855,147.2854,6.748161,0,0,23.6519,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.09339926,17.66441,18.92152,0,342.4101
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.889433,34.05098,33.24755,38.57401,38.57401,0,0,0,38.57401,7.490623,0,0,0,2.889433,40.60422,38.57401,0,0,0,318.7582,0,37.71479,-37.71479,380.246,90.53458,0.09339926,42.43141,2.311547,0,321.6476
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,31.65733,31.65733,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,41.90532,281.0434,0,25.83434,-25.83434,353.0142,84.05083,0.09339926,26.99688,0,0,281.0434
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,30.179,30.179,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.61014,255.2091,0,41.64292,-41.64292,309.1187,73.59954,0.09339926,43.51685,0,0,255.2091
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,28.70657,28.70657,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,116.88,213.5662,0,22.13003,-22.13003,285.7916,68.04548,0.09339926,23.12588,0,0,213.5662
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,27.15168,27.15168,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.469,191.4362,0,10.7125,-10.7125,274.4996,65.35693,0.09339926,11.19457,0,0,191.4362
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,25.89128,25.89128,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.3717,180.7236,0,51.51004,-51.51004,220.2033,52.42924,0.09339926,53.82799,0,0,180.7236
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,24.91358,24.91358,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.6051,129.2136,0,18.64707,-18.64707,200.5475,47.74932,0.09339926,19.48619,0,0,129.2136
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,23.91821,23.91821,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.3241,110.5665,0,19.80156,-19.80156,179.6749,42.77964,0.09339926,20.69263,0,0,110.5665
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,22.99353,22.99353,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.3258,90.76498,0,34.90082,-34.90082,142.8862,34.02045,0.09339926,36.47135,0,0,90.76498
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,22.24553,22.24553,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.1045,55.86416,0,12.20339,-12.20339,130.0227,30.95771,0.09339926,12.75254,0,0,55.86416
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,21.50342,21.50342,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.6638,43.66077,0,33.25485,-33.25485,94.96897,22.61161,0.09339926,34.75132,0,0,43.66077
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,20.83788,20.83788,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.6137,10.40592,0,6.201208,-6.201208,88.43232,21.05527,0.09339926,6.480262,0,0,10.40592
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,20.24302,20.24302,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.5039,4.204711,59.35014,0,59.35014,144.7368,34.46107,0.09420078,20.37879,0,81,4.204711
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.95099,24.90138,19.64816,45.71534,45.71534,81,0,22.761,45.71534,43.64178,0,0,0,19.95099,0,0,35.28466,33.52042,290.1538,57.61983,53.47142,0,53.47142,195.4642,46.53901,0.09490764,50.28688,15.96079,81,77.57082
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,43.37898,32.70127,20.73776,0,0,72.31579,0,20.56389,0,0,0,0,0,43.37898,0,0,72.31579,68.7,236.6824,105.7441,112.079,0,112.079,301.7917,71.85503,0.09518238,0,34.70319,81,149.1231
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,70.41143,44.32215,23.45293,25.97758,25.97758,0,-1,0,25.97758,271.0469,0,0,0,70.41143,27.34482,25.97758,0,0,124.6034,206.6152,43.0666,0,43.0666,342.6483,81.58276,0.0949016,28.57534,56.32914,0,277.0266
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,86.84731,53.65703,26.30356,19.86494,19.86494,0,0,0,19.86494,437.1889,0,0,0,86.84731,20.91046,19.86494,0,0,81.53677,245.3751,65.93684,0,65.93684,405.2014,96.47634,0.0944749,21.85143,69.47784,0,332.2224
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,99.3891,61.87466,28.77136,11.7678,11.7678,0,0,0,11.7678,844.5856,71.40202,0,0,99.3891,12.38715,11.7678,0,0,15.59992,304.7183,15.59992,0,15.59992,420.0009,100,0.09437452,12.94457,79.51128,0,404.1074
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,99.70923,64.85524,30.94467,30.66166,30.66166,0,0,0,30.66166,325.1919,67.43381,0,0,99.70923,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.09437452,33.72782,79.76739,0,418.4675
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,93.06814,64.58625,32.9943,43.13042,43.13042,0,0,0,43.13042,215.7831,47.66769,0,0,93.06814,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.09437452,47.44346,74.45451,0,411.8264
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,86.22206,63.29344,34.29004,18.80114,18.80114,0,-1,0,18.80114,458.6003,66.43139,0,0,86.22206,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.09437452,20.68125,68.97765,0,404.9803
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,71.44703,58.03123,34.85545,15.56849,15.56849,0,0,0,15.56849,458.9206,55.05914,0,0,71.44703,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.09437452,17.12534,57.15762,0,390.2053
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,53.60152,52.1268,35.41498,31.42751,31.42751,0,0,0,31.42751,170.556,20.51992,0,0,53.60152,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.09437452,34.57026,42.88121,0,372.3597
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,33.02261,44.7649,34.94969,0,0,0,0,0,0,0,33.02261,0,0,33.02261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09437452,0,26.41809,0,351.7808
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.071625,35.35916,33.37713,31.75209,31.75209,0,0,0,31.75209,22.27137,0,0,0,7.071625,33.42325,31.75209,0,0,0,318.7582,0,26.35163,-26.35163,392.2238,93.38643,0.09437452,34.9273,5.6573,0,325.8299
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,31.7869,31.7869,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.27959,292.4066,0,38.60135,-38.60135,351.5344,83.69849,0.09437452,40.33841,0,0,292.4066
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,30.31447,30.31447,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.16998,253.8052,0,29.03326,-29.03326,320.9306,76.4119,0.09437452,30.33975,0,0,253.8052
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,28.84203,28.84203,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.4292,224.772,0,41.19407,-41.19407,277.5083,66.07327,0.09437452,43.04781,0,0,224.772
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,27.28125,27.28125,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.2003,183.5779,0,27.21098,-27.21098,248.8254,59.24402,0.09437452,28.43547,0,0,183.5779
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,26.02085,26.02085,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.4348,156.3669,0,10.7345,-10.7345,237.5102,56.54994,0.09437452,11.21755,0,0,156.3669
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,25.04316,25.04316,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.362,145.6324,0,16.83148,-16.83148,219.7683,52.32568,0.09437452,17.58889,0,0,145.6324
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,24.03601,24.03601,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.0636,128.8009,0,12.06264,-12.06264,207.0532,49.29827,0.09437452,12.60546,0,0,128.8009
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,23.10543,23.10543,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.4666,116.7383,0,11.6413,-11.6413,194.7822,46.37661,0.09437452,12.16515,0,0,116.7383
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,22.36333,22.36333,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.4013,105.097,0,41.14199,-41.14199,151.4147,36.05104,0.09437452,42.99338,0,0,105.097
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,21.61533,21.61533,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.1147,63.95503,0,0.9128262,-0.9128262,150.4525,35.82195,0.09437452,0.9539034,0,0,63.95503
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,20.95568,20.95568,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.1289,63.04221,0,4.522146,-4.522146,145.6857,34.68701,0.09437452,4.725642,0,0,63.04221
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,20.37259,20.37259,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.1535,58.52006,0,20.93372,-20.93372,123.6197,29.43319,0.09437452,21.87573,0,0,58.52006
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.98061,23.14314,19.76006,4.011865,4.011865,0,0,0,4.011865,323.5556,0,0,0,12.98061,4.223015,4.011865,0,0,312.4132,37.58634,8.757597,0,8.757597,131.9278,31.41133,0.09431825,4.413051,10.38449,0,50.56695
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,40.55486,32.01144,20.87322,23.32439,23.32439,0,0,0,23.32439,173.8732,0,0,0,40.55486,24.55198,23.32439,0,0,303.6556,45.46818,16.00287,0,16.00287,147.1095,35.026,0.09421561,25.65682,32.44389,0,86.02303
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,66.29617,43.10425,23.60606,0,0,0,-1,0,0,0,0,0,0,66.29617,0,0,0,0,287.6527,59.87076,66.29617,0,66.29617,210.0036,50.00075,0.09379277,0,53.03693,0,126.1669
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,70.57043,47.85242,26.45669,23.97112,23.97112,0,0,0,23.97112,294.3978,0,0,0,70.57043,25.23275,23.97112,0,0,221.3566,119.5373,45.33768,0,45.33768,253.0147,60.24147,0.09350578,26.36823,56.45635,0,190.1077
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,94.04192,59.80117,28.92449,8.761766,8.761766,0,0,0,8.761766,1073.321,0,0,0,94.04192,9.222912,8.761766,0,0,176.0189,160.3412,84.819,0,84.819,333.481,79.40009,0.09297356,9.637943,75.23353,0,254.3831
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,94.41614,62.72586,31.09191,14.92828,14.92828,0,0,0,14.92828,632.4648,0,0,0,94.41614,15.71398,14.92828,0,0,91.19988,236.6783,78.70216,0,78.70216,408.1445,97.17706,0.09248511,16.42111,75.53291,0,331.0945
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,92.79527,64.66404,33.14743,0,0,0,0,0,0,0,80.29754,0,0,92.79527,0,0,0,0,12.49773,307.5103,12.49773,0,12.49773,420.0009,100,0.09240802,0,74.23621,0,400.3055
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,85.41464,63.15991,34.45495,25.2222,25.2222,0,-1,0,25.2222,338.6487,58.86496,0,0,85.41464,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.09240802,27.74442,68.33172,0,404.1729
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,68.17419,56.97668,35.02037,52.46973,52.46973,0,0,0,52.46973,129.9305,12.9429,0,0,68.17419,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.09240802,57.7167,54.53935,0,386.9324
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,41.98801,48.31903,35.55044,6.840831,6.840831,0,0,0,6.840831,613.7852,34.78713,0,0,41.98801,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.09240802,7.524914,33.5904,0,360.7462
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,28.22896,43.44054,35.12049,18.20399,18.20399,0,0,0,18.20399,155.0702,9.066868,0,0,28.22896,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.09240802,20.02439,22.58317,0,346.9872
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.964071,34.63642,33.53026,33.01727,33.01727,0,0,0,33.01727,12.00605,0,0,0,3.964071,34.75502,33.01727,0,0,0,318.7582,0,30.79095,-30.79095,387.5443,92.27227,0.09240802,36.319,3.171257,0,322.7223
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,31.92237,31.92237,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.21217,287.9673,0,22.1417,-22.1417,364.2049,86.71529,0.09240802,23.13808,0,0,287.9673
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,30.46171,30.46171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.81406,265.8256,0,0,0,364.2049,86.71529,0.09240802,0,0,0,265.8256
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,28.97161,28.97161,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.81406,265.8256,0,39.64336,-39.64336,322.4171,76.76584,0.09240802,41.42731,0,0,265.8256
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,27.39905,27.39905,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,102.8622,226.1822,0,0.5970889,-0.5970889,321.7878,76.61598,0.09240802,0.6239579,0,0,226.1822
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,26.13865,26.13865,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.5257,225.5851,0,6.396631,-6.396631,315.0451,75.0106,0.09240802,6.68448,0,0,225.5851
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,25.16095,25.16095,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.633,219.1885,0,12.13075,-12.13075,302.2582,71.96609,0.09240802,12.67664,0,0,219.1885
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,24.16558,24.16558,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.1117,207.0577,0,35.12834,-35.12834,265.2297,63.1498,0.09240802,36.70911,0,0,207.0577
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,23.2409,23.2409,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.1431,171.9294,0,27.74267,-27.74267,235.9863,56.18711,0.09240802,28.99109,0,0,171.9294
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,22.48112,22.48112,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,193.9683,144.1867,0,63.95243,-63.95243,168.5746,40.13672,0.09240802,66.83028,0,0,144.1867
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,21.73312,21.73312,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.0266,80.23431,0,35.27674,-35.27674,131.3896,31.28318,0.09240802,36.8642,0,0,80.23431
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,21.08525,21.08525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.223,44.95757,0,0,0,131.3896,31.28318,0.09240802,0,0,0,44.95757
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,20.49039,20.49039,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.223,44.95757,0,38.94225,-38.94225,90.34087,21.50969,0.09240802,40.69465,0,0,44.95757
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.10941,25.47236,19.89552,27.23488,27.23488,81,0,22.761,27.23488,77.50872,0,0,0,21.10941,0,0,53.76511,51.07686,347.4921,6.015314,72.18627,0,72.18627,158.8228,37.81487,0.0930988,29.95837,16.88753,81,27.12473
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,50.26255,35.06507,21.0028,28.14216,28.14216,81,0,22.761,28.14216,178.6023,0,0,0,50.26255,0,0,52.85784,50.21495,275.3058,70.98296,100.4775,0,100.4775,254.1441,60.51038,0.09360806,30.95638,40.21004,81,121.2455
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,68.80064,44.11873,23.7533,33.50497,33.50497,0,-1,0,33.50497,205.3446,0,0,0,68.80064,35.26839,33.50497,0,0,174.8284,161.4127,33.53225,0,33.53225,285.9556,68.08453,0.09340154,36.85546,55.04051,0,230.2133
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,88.86882,54.81062,26.60393,32.7251,32.7251,0,0,0,32.7251,271.5616,0,0,0,88.86882,34.44747,32.7251,0,0,141.2961,191.5917,54.42135,0,54.42135,337.5842,80.37703,0.09306831,35.99761,71.09505,0,280.4605
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,97.19007,61.34052,29.0894,35.07397,35.07397,0,0,0,35.07397,277.1003,0,0,0,97.19007,36.91996,35.07397,0,0,86.87476,240.5709,60.27011,0,60.27011,394.7614,93.99063,0.09270202,38.58136,77.75206,0,337.761
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,90.85,61.42088,31.25682,0,0,0,0,0,0,0,64.24534,0,0,90.85,0,0,0,0,26.60466,294.814,26.60466,0,26.60466,420.0009,100,0.09254126,0,72.67999,0,385.664
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,82.13815,60.39026,33.31234,21.00859,21.00859,0,0,0,21.00859,390.9741,60.02384,0,0,82.13815,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09254126,23.10945,65.71053,0,400.8964
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,76.25378,59.62609,34.61987,18.14015,18.14015,0,-1,0,18.14015,420.3593,57.15889,0,0,76.25378,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09254126,19.95416,61.00303,0,395.012
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,67.54465,56.93231,35.18528,22.40223,22.40223,0,0,0,22.40223,301.5086,43.96336,0,0,67.54465,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09254126,24.64245,54.03572,0,386.3029
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,49.88917,51.17213,35.71535,56.29065,56.29065,0,0,0,56.29065,88.62781,0,7.105427E-15,0,49.88917,59.25331,56.29065,0,0,0,318.7582,0,9.364145,-9.364145,410.1302,97.64984,0.09254126,61.91972,39.91133,0,368.6474
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,25.70167,42.79432,35.25006,0,0,0,0,0,0,0,15.29706,0,0,25.70167,0,0,0,0,10.40461,309.3941,10.40461,0,10.40461,420.0009,100,0.09247854,0,20.56134,0,335.0958
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.062858,35.09423,33.67751,24.32262,24.32262,0,0,0,24.32262,20.81543,0,3.552714E-15,0,5.062858,25.60275,24.32262,0,0,0,318.7582,0,20.5399,-20.5399,398.3499,94.84502,0.09247854,26.75488,4.050286,0,323.8211
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,32.08728,32.08728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.82211,298.2183,0,0,0,398.3499,94.84502,0.09247854,0,0,0,298.2183
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,30.59717,30.59717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.82211,298.2183,0,0,0,398.3499,94.84502,0.09247854,0,0,0,298.2183
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,29.10707,29.10707,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,22.82211,298.2183,0,22.83965,-22.83965,374.2748,89.11287,0.09247854,23.86743,0,0,298.2183
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,27.54629,27.54629,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.19949,275.3787,0,3.411538,-3.411538,370.6787,88.25666,0.09247854,3.565057,0,0,275.3787
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,26.28589,26.28589,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,51.99009,271.9671,0,53.43676,-53.43676,314.3514,74.84543,0.09247854,55.84141,0,0,271.9671
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,25.29641,25.29641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.3643,218.5304,0,0,0,314.3514,74.84543,0.09247854,0,0,0,218.5304
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,24.30105,24.30105,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.3643,218.5304,0,10.04274,-10.04274,303.7654,72.32496,0.09247854,10.49466,0,0,218.5304
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,23.35869,23.35869,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.5229,208.4877,0,16.61147,-16.61147,286.2554,68.15591,0.09247854,17.35899,0,0,208.4877
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,22.59303,22.59303,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,140.9801,191.8762,0,9.027568,-9.027568,276.7395,65.89023,0.09247854,9.433808,0,0,191.8762
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,21.85092,21.85092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.0107,182.8486,0,0,0,276.7395,65.89023,0.09247854,0,0,0,182.8486
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,21.18538,21.18538,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.0107,182.8486,0,35.33175,-35.33175,239.4966,57.02288,0.09247854,36.92167,0,0,182.8486
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,20.60818,20.60818,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.2682,147.5169,0,26.07395,-26.07395,212.0122,50.479,0.09247854,27.24728,0,0,147.5169
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.69508,23.5859,20.00743,34.59631,34.59631,0,0,0,34.59631,39.58538,0,7.105427E-15,0,13.69508,36.41717,34.59631,0,0,219.2392,121.4429,0,22.72209,-22.72209,188.0611,44.77635,0.09247854,38.05594,10.95607,0,135.138
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,38.31799,31.63855,21.13826,27.60493,27.60493,0,0,0,27.60493,138.8085,0,0,0,38.31799,29.05782,27.60493,0,0,244.486,98.72083,9.260176,0,9.260176,196.846,46.86801,0.09242278,30.36542,30.65439,0,137.0388
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,58.90815,40.9843,23.88877,53.16515,53.16515,0,-1,0,53.16515,110.8022,0,0,0,58.90815,55.96332,53.16515,0,0,235.2258,107.055,2.944824,0,2.944824,199.6397,47.53317,0.09240507,58.48167,47.12651,0,165.9631
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,72.23615,48.80543,26.76885,0,0,0,0,0,0,0,0,0,0,72.23615,0,0,0,0,232.281,109.7053,72.23615,0,72.23615,268.1689,63.84962,0.09197262,0,57.78891,0,181.9415
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,87.22422,57.45483,29.27198,17.07331,17.07331,0,0,0,17.07331,510.8804,0,0,0,87.22422,17.97191,17.07331,0,0,160.0449,174.7178,69.25231,0,69.25231,333.8675,79.4921,0.09156182,18.78065,69.77937,0,261.9421
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,96.93233,64.26978,31.43941,13.2904,13.2904,0,0,0,13.2904,729.341,0,0,0,96.93233,13.98989,13.2904,0,0,90.79255,237.0449,82.94243,0,82.94243,412.5536,98.22684,0.09107462,14.61944,77.54586,0,333.9773
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,92.02905,64.75333,33.47726,35.11805,35.11805,0,0,0,35.11805,262.0563,47.21257,0,0,92.02905,36.96637,35.11805,0,0,7.85012,311.6931,7.85012,0,7.85012,420.0009,100,0.09102877,38.62985,73.62325,0,403.7222
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,84.45488,63.16899,34.78478,30.61435,30.61435,0,-1,0,30.61435,275.867,52.22925,0,0,84.45488,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.09102877,33.67578,67.5639,0,403.2131
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,58.50861,53.79504,35.35019,49.91667,49.91667,0,0,0,49.91667,117.2126,5.964747,0,0,58.50861,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.09102877,54.90833,46.80688,0,377.2668
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,45.99036,50.022,35.88027,28.7001,28.7001,0,0,0,28.7001,160.2446,15.77974,0,0,45.99036,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.09102877,31.57011,36.79229,0,364.7486
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,18.26308,40.70581,35.41498,26.93833,26.93833,0,0,0,26.93833,67.79589,0,0,0,18.26308,28.35614,26.93833,0,0,0,318.7582,0,10.09306,-10.09306,409.3618,97.4669,0.09102877,29.63216,14.61047,0,337.0213
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.681942,34.87132,33.84242,46.87721,46.87721,0,0,0,46.87721,7.854441,0,0,0,3.681942,49.34443,46.87721,0,0,11.21451,308.6652,0,45.66249,-45.66249,361.2293,86.00681,0.09102877,51.56493,2.945554,0,312.3471
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,32.25219,32.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.9506,263.0027,0,0,0,361.2293,86.00681,0.09102877,0,0,0,263.0027
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,30.74442,30.74442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.9506,263.0027,0,0,0,361.2293,86.00681,0.09102877,0,0,0,263.0027
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,29.25431,29.25431,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,61.9506,263.0027,0,2.228992,-2.228992,358.8798,85.4474,0.09102877,2.329296,0,0,263.0027
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,27.69354,27.69354,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,64.42726,260.7737,0,8.368664,-8.368664,350.0584,83.34708,0.09102877,8.745254,0,0,260.7737
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,26.42135,26.42135,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,73.72578,252.405,0,9.733363,-9.733363,339.7986,80.90426,0.09102877,10.17136,0,0,252.405
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,25.44366,25.44366,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,84.54063,242.6717,0,5.075422,-5.075422,334.4486,79.63046,0.09102877,5.303816,0,0,242.6717
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,24.43062,24.43062,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,90.17998,237.5962,0,31.26641,-31.26641,301.4909,71.78341,0.09102877,32.67339,0,0,237.5962
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,23.4706,23.4706,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,124.9204,206.3298,0,3.810396,-3.810396,297.4744,70.8271,0.09102877,3.981864,0,0,206.3298
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,22.71082,22.71082,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,129.1542,202.5194,0,29.89464,-29.89464,265.9627,63.32432,0.09102877,31.2399,0,0,202.5194
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,21.96282,21.96282,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,162.3705,172.6248,0,22.38018,-22.38018,242.3719,57.70748,0.09102877,23.38729,0,0,172.6248
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,21.30317,21.30317,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,187.2373,150.2446,0,18.48279,-18.48279,222.8893,53.06879,0.09102877,19.31451,0,0,150.2446
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,20.72009,20.72009,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,207.7738,131.7618,0,12.49419,-12.49419,209.7193,49.93307,0.09102877,13.05643,0,0,131.7618
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.901569,22.43571,20.12523,68.26341,68.26341,20.25,0,7.39125,68.26341,13.04003,0,0,0,8.901569,50.54043,48.01341,0,0,221.6562,119.2677,0,41.63886,-41.63886,165.8281,39.4828,0.09102877,75.08975,7.121255,81,128.1692
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,38.18916,31.72029,21.25017,24.38037,24.38037,81,0,22.761,24.38037,156.6389,0,0,0,38.18916,0,0,56.61963,53.78865,267.9216,77.62879,91.97781,0,91.97781,253.0859,60.25843,0.09158367,26.81841,30.55132,81,115.8179
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,43.7747,36.38226,24.03601,18.12036,18.12036,0,-1,0,18.12036,241.5775,0,0,0,43.7747,19.07406,18.12036,0,0,175.9438,160.4088,24.70065,0,24.70065,276.519,65.83772,0.09143969,19.93239,35.01976,0,204.1835
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,80.50999,52.03802,26.95143,70.43658,70.43658,81,0,22.761,70.43658,114.3014,0,0,0,80.50999,0,0,10.56342,10.03525,151.2431,182.6394,90.54525,0,90.54525,362.4178,86.28977,0.09199644,77.48024,64.408,81,263.1494
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,75.22685,53.06705,29.46635,52.25711,52.25711,0,0,0,52.25711,143.9553,0,0,0,75.22685,55.00748,52.25711,0,0,60.6979,264.1301,20.21938,0,20.21938,381.5995,90.85685,0.09187888,57.48281,60.18148,0,339.357
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,63.25715,51.2479,31.63966,23.50529,23.50529,0,0,0,23.50529,269.1187,0,0,0,63.25715,24.74241,23.50529,0,0,40.47852,282.3275,38.51473,0,38.51473,418.1378,99.55643,0.09165578,25.85582,50.60572,0,345.5847
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,65.82159,54.52984,33.67751,19.41775,19.41775,0,0,0,19.41775,338.9763,43.41806,0,0,65.82159,20.43974,19.41775,0,0,1.963791,316.9908,1.963791,0,1.963791,420.0009,100,0.09164443,21.35953,52.65727,0,382.8124
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,73.55027,59.00164,34.98503,1.757887,1.757887,0,-1,0,1.757887,4184.017,71.69986,0,0,73.55027,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.09164443,1.933675,58.84021,0,392.3085
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,25.39118,43.01391,35.55044,4.922008,4.922008,0,0,0,4.922008,515.8705,20.21012,0,0,25.39118,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.09164443,5.414208,20.31295,0,344.1494
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,18.71811,41.53131,36.08052,17.37638,17.37638,0,0,0,17.37638,107.7216,0.4271816,0,0,18.71811,18.29092,17.37638,0,0,0,318.7582,0,0,0,420.0009,100,0.09164443,19.11402,14.97448,0,337.4763
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,22.2244,42.11071,35.61523,16.70316,16.70316,0,0,0,16.70316,133.0551,4.642127,0,0,22.2244,17.58228,16.70316,0,0,0,318.7582,0,0,0,420.0009,100,0.09164443,18.37348,17.77952,0,340.9826
