Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,37.50583,37.50583,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,283.9557,63.19807,0,6.040431,-6.040431,144.2496,34.34508,0.09366722,6.312251,0,0,63.19807
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,36.04518,36.04518,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,290.6673,57.15765,0,16.71257,-16.71257,126.633,30.15066,0.09366722,17.46464,0,0,57.15765
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,34.45495,34.45495,39.67701,38.42282,0,-1,0,38.42282,0,0,1.254188,5.221889,0,40.44507,38.42282,0,0,309.2368,40.44507,0,40.44507,-40.44507,84.00017,20,0.09366722,43.64471,0,0,40.44507
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,32.8176,32.8176,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366722,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,31.5572,31.5572,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366722,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,30.62662,30.62662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366722,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,29.61948,29.61948,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366722,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,28.6889,28.6889,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366722,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,27.97624,27.97624,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366722,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,27.1988,27.1988,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09366722,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,26.55093,26.55093,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.09410175,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,26.07386,26.07386,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.0944083,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,24.38368,32.2503,25.54378,71.8985,71.8985,81,0,22.761,71.8985,33.91403,0,0,0,24.38368,0,0,9.101501,8.646426,226.5018,114.9066,33.03011,0,33.03011,236.4574,56.29928,0.0946313,79.08835,19.50694,81,139.2903
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,52.82871,42.18044,26.73351,89.41847,89.41847,81,0,22.761,89.41847,59.08031,0,0,0,52.82871,8.861546,8.418468,0,0,193.4717,144.6337,43.96717,0,43.96717,278.1684,66.23043,0.09491487,98.36031,42.26297,81,197.4624
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,62.49677,48.90993,29.83151,7.057724,7.057724,0,-1,0,7.057724,885.5089,0,0,0,62.49677,7.429183,7.057724,0,0,149.5046,184.2041,55.06758,0,55.06758,330.4101,78.6689,0.09471976,7.763496,49.99742,0,246.7009
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,85.98511,61.4925,32.92951,59.55744,59.55744,0,0,0,59.55744,144.3734,0,0,0,85.98511,62.69204,59.55744,0,0,94.43698,233.7649,23.29307,0,23.29307,352.5078,83.93026,0.09463748,65.51318,68.78809,0,319.7501
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,89.63686,66.23489,35.45032,24.55096,24.55096,0,0,0,24.55096,365.1053,0,0,0,89.63686,25.84312,24.55096,0,0,71.14391,254.7287,63.79374,0,63.79374,413.0279,98.33977,0.09441284,27.00606,71.70949,0,344.3656
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,83.94509,66.14677,37.33503,53.5036,53.5036,0,0,0,53.5036,156.8962,20.27535,0,0,83.94509,56.31958,53.5036,0,0,7.350167,312.1431,7.350167,0,7.350167,420.0009,100,0.09438703,58.85396,67.15607,0,396.0882
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,88.62602,70.51556,39.12551,85.52042,85.52042,20.25,0,7.39125,85.52042,103.6314,19.92032,0,0,88.62602,68.7057,65.27042,0,0,0,318.7582,0,0,0,420.0009,100,0.09438703,94.07246,70.90082,81,407.3842
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,85.91699,70.64491,40.18567,17.85492,17.85492,0,-1,0,17.85492,481.1952,67.12234,0,0,85.91699,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.09438703,19.64041,68.73359,0,404.6752
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,72.51775,65.24673,40.51549,21.25028,21.25028,0,0,0,21.25028,341.2554,50.14902,0,0,72.51775,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.09438703,23.37531,58.0142,0,391.276
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,47.97755,56.25744,40.88065,51.81865,51.81865,0,0,0,51.81865,92.58742,7.105427E-15,0,0,47.97755,54.54595,51.81865,0,0,0,318.7582,0,6.568399,-6.568399,413.0771,98.3515,0.09438703,57.00051,38.38204,0,366.7358
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,22.85893,47.25426,40.35058,9.524585,9.524585,0,0,0,9.524585,239.9992,5.534831,0,0,22.85893,10.02588,9.524585,0,0,7.298221,312.1898,7.298221,0,7.298221,420.0009,100,0.09436141,10.47704,18.28714,0,335.0488
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.862442,39.7851,38.9606,13.78762,13.78762,0,0,0,13.78762,20.76095,0,0,0,2.862442,14.51329,13.78762,0,0,0,318.7582,0,11.65085,-11.65085,407.7198,97.07594,0.09436141,15.16639,2.289953,0,321.6207
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,37.63541,37.63541,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,12.94539,307.1074,0,52.20861,-52.20861,352.6871,83.97294,0.09436141,54.55799,0,0,307.1074
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,36.14531,36.14531,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,70.95495,254.8988,0,53.107,-53.107,296.7074,70.64447,0.09436141,55.49682,0,0,254.8988
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,34.55508,34.55508,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,129.9627,201.7918,0,34.98186,-34.98186,259.8333,61.86494,0.09436141,36.55605,0,0,201.7918
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,32.92951,32.92951,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,168.8315,166.8099,0,46.02669,-46.02669,211.3168,50.31343,0.09436141,48.09789,0,0,166.8099
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,31.66911,31.66911,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,219.9722,120.7832,0,34.62935,-34.62935,174.8143,41.62237,0.09436141,36.18768,0,0,120.7832
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,30.74442,30.74442,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.4493,86.15386,0,33.54275,-33.54275,139.4572,33.20402,0.09436141,35.05217,0,0,86.15386
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,29.73138,29.73138,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.719,52.61111,0,1.697938,-1.697938,137.6674,32.77788,0.09436141,1.774345,0,0,52.61111
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,28.8067,28.8067,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.6056,50.91317,0,22.71368,-22.71368,113.725,27.07734,0.09436141,23.7358,0,0,50.91317
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,28.09404,28.09404,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,322.843,28.19949,0,9.553617,-9.553617,103.6546,24.67963,0.09436141,9.983529,0,0,28.19949
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,27.33426,27.33426,42.23026,17.71358,0,-1,0,17.71358,0,0,24.51667,28.7397,0,18.64588,17.71358,0,0,333.4582,18.64588,0,18.64588,-18.64588,84.00017,20,0.09436141,46.45328,0,0,18.64588
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,26.66872,26.66872,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.09462285,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,26.19165,26.19165,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.09492423,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,22.57145,31.85489,25.66158,2.232949,2.232949,74.54874,0,21.12883,2.232949,1010.836,0,0,0,22.57145,0,0,72.31579,68.7,250.5489,93.26421,91.27145,0,91.27145,268.897,64.02296,0.09516791,2.456244,18.05716,81,115.8357
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,45.22,39.923,26.88664,31.96906,31.96906,81,0,22.761,31.96906,141.4492,0,0,0,45.22,0,0,49.03094,46.5794,159.2775,175.4085,91.79939,0,91.79939,355.9855,84.75829,0.09547482,35.16597,36.17599,81,220.6285
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,70.59007,51.98418,29.99642,0,0,0,-1,0,0,0,3.111995,0,0,70.59007,0,0,0,0,67.47807,258.028,67.47807,0,67.47807,420.0009,100,0.09523835,0,56.47205,0,328.618
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,82.52721,60.27992,33.09442,39.89788,39.89788,0,0,0,39.89788,206.8461,40.52945,0,0,82.52721,41.99776,39.89788,0,0,0,318.7582,0,0,0,420.0009,100,0.09523835,43.88766,66.02177,0,401.2854
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,93.85509,68.33701,35.61523,16.6259,16.6259,0,0,0,16.6259,564.5112,76.35413,0,0,93.85509,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.09523835,18.28849,75.08407,0,412.6133
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,89.24176,68.7009,37.50583,0,0,0,0,0,0,0,89.24176,0,0,89.24176,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09523835,0,71.39341,0,408
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,86.17803,69.61411,39.29042,43.09376,43.09376,0,0,0,43.09376,199.978,40.81618,0,0,86.17803,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.09523835,47.40314,68.94242,0,404.9362
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,81.27413,68.73883,40.32113,49.01336,49.01336,0,-1,0,49.01336,165.8204,29.68113,0,0,81.27413,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.09523835,53.91469,65.0193,0,400.0323
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,65.07023,62.43839,40.6804,26.50327,26.50327,0,0,0,26.50327,245.5178,37.17206,0,0,65.07023,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.09523835,29.15359,52.05619,0,383.8285
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,52.10631,57.90351,41.01612,0,0,0,0,0,0,0,52.10631,0,0,52.10631,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09523835,0,41.68505,0,370.8645
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,27.24922,48.79839,40.48604,0,0,0,0,0,0,0,27.24922,0,0,27.24922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09523835,0,21.79938,0,346.0074
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.614334,40.43054,39.09606,24.89677,24.89677,0,0,0,24.89677,18.53386,0,3.552714E-15,0,4.614334,26.20713,24.89677,0,0,0,318.7582,0,21.5928,-21.5928,397.24,94.58077,0.09523835,27.38645,3.691467,0,323.3726
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,37.77087,37.77087,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,23.992,297.1654,0,38.47512,-38.47512,356.6837,84.92452,0.09523835,40.2065,0,0,297.1654
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,36.27488,36.27488,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,66.74213,258.6903,0,62.15912,-62.15912,291.1622,69.3242,0.09523835,64.95628,0,0,258.6903
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,34.68465,34.68465,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,135.8078,196.5312,0,38.92191,-38.92191,250.1349,59.55582,0.09523835,40.67339,0,0,196.5312
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,33.02964,33.02964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.0544,157.6093,0,0,0,250.1349,59.55582,0.09523835,0,0,0,157.6093
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,31.76923,31.76923,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.0544,157.6093,0,53.54136,-53.54136,193.6974,46.11834,0.09523835,55.95072,0,0,157.6093
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,30.84454,30.84454,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.5448,104.0679,0,19.5261,-19.5261,173.1151,41.21779,0.09523835,20.40478,0,0,104.0679
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,29.83151,29.83151,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.2404,84.54183,0,20.18493,-20.18493,151.8383,36.1519,0.09523835,21.09326,0,0,84.54183
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,28.92449,28.92449,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.6682,64.3569,0,39.33275,-39.33275,110.3779,26.28041,0.09523835,41.10273,0,0,64.3569
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,28.21183,28.21183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3712,25.02415,0,0,0,110.3779,26.28041,0.09523835,0,0,0,25.02415
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,27.4285,27.4285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3712,25.02415,0,0,0,110.3779,26.28041,0.09523835,0,0,0,25.02415
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,26.76885,26.76885,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.3712,25.02415,0,18.39654,-18.39654,90.98628,21.66336,0.09523835,19.22438,0,0,25.02415
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,26.30356,26.30356,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,346.8118,6.62761,59.72147,0,59.72147,147.6431,35.15303,0.09565549,19.94882,0,81,6.62761
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,24.28971,32.46272,25.77348,26.87509,26.87509,81,0,22.761,26.87509,90.38002,0,0,0,24.28971,0,0,54.1249,51.41866,287.0903,60.37693,75.70837,0,75.70837,219.4663,52.25378,0.0960147,29.5626,19.43177,81,84.66665
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,53.88432,42.81762,26.99855,83.8826,83.8826,81,0,22.761,83.8826,64.23779,0,0,0,53.88432,3.034312,2.882596,0,0,211.3819,128.5145,50.85001,0,50.85001,267.7069,63.7396,0.09633177,92.27086,43.10746,81,182.3988
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,73.05442,53.04816,30.13189,35.12783,35.12783,0,-1,0,35.12783,207.9673,0,0,0,73.05442,36.97667,35.12783,0,0,160.5319,174.2795,36.07775,0,36.07775,301.9332,71.88872,0.09620523,38.64061,58.44353,0,247.3339
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,78.85773,58.99628,33.24755,15.44836,15.44836,0,0,0,15.44836,510.46,0,0,0,78.85773,16.26144,15.44836,0,0,124.4542,206.7495,62.59629,0,62.59629,361.3173,86.02776,0.09598649,16.9932,63.08618,0,285.6072
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,83.64939,64.02824,35.7448,51.73064,51.73064,0,0,0,51.73064,161.7018,0,0,0,83.64939,54.4533,51.73064,0,0,61.8579,263.0861,29.19609,0,29.19609,389.0151,92.62247,0.0958848,56.9037,66.91952,0,346.7355
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,81.85349,65.62547,37.63541,9.48643,9.48643,0,0,0,9.48643,862.8482,39.20597,0,0,81.85349,9.985716,9.48643,0,0,32.66181,289.3626,32.66181,0,32.66181,420.0009,100,0.0957713,10.43507,65.4828,0,371.2161
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,75.78595,65.27729,39.42589,99.20985,99.20985,30.50985,0,9.986993,99.20985,76.38954,3.47016,0,0,75.78595,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.0957713,109.1308,60.62876,81,394.5442
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,79.21636,68.04652,40.48604,10.17942,10.17942,0,-1,0,10.17942,778.2014,68.50119,0,0,79.21636,10.71518,10.17942,0,0,0,318.7582,0,0,0,420.0009,100,0.0957713,11.19736,63.37309,0,397.9746
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,65.23091,62.66156,40.81586,0,0,0,0,0,0,0,65.23091,0,0,65.23091,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0957713,0,52.18473,0,383.9891
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,44.65633,55.37305,41.14569,26.44045,26.44045,0,0,0,26.44045,168.894,16.82428,0,0,44.65633,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.0957713,29.0845,35.72507,0,363.4146
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,29.12409,49.5431,40.61562,33.25176,33.25176,0,0,0,33.25176,87.58659,0,0,0,29.12409,35.00186,33.25176,0,0,0,318.7582,0,5.877771,-5.877771,413.8051,98.52483,0.0957713,36.57694,23.29927,0,347.8823
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.996704,40.38114,39.22564,50.26434,50.26434,0,0,0,50.26434,7.95137,0,0,0,3.996704,52.90983,50.26434,0,0,6.530857,312.8805,0,48.91313,-48.91313,362.2462,86.24892,0.0957713,55.29077,3.197363,0,316.8772
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,37.86511,37.86511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.87878,263.9673,0,0,0,362.2462,86.24892,0.0957713,0,0,0,263.9673
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,36.375,36.375,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,60.87878,263.9673,0,29.84621,-29.84621,330.7855,78.75829,0.0957713,31.18929,0,0,263.9673
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,34.78478,34.78478,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,94.04123,234.1211,0,35.09867,-35.09867,293.7882,69.94944,0.0957713,36.67811,0,0,234.1211
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,33.12976,33.12976,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,133.0397,199.0224,0,25.96434,-25.96434,266.4194,63.43307,0.0957713,27.13274,0,0,199.0224
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,31.86936,31.86936,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,161.889,173.0581,0,37.7799,-37.7799,226.5959,53.9513,0.0957713,39.48,0,0,173.0581
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,30.94467,30.94467,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,203.8667,135.2782,0,10.12152,-10.12152,215.9269,51.41106,0.0957713,10.57698,0,0,135.2782
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,29.93163,29.93163,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,215.1128,125.1567,0,33.56339,-33.56339,180.548,42.98753,0.0957713,35.07374,0,0,125.1567
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,29.01873,29.01873,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,252.4055,91.5933,0,35.60267,-35.60267,143.0195,34.05219,0.0957713,37.20479,0,0,91.5933
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.964,55.99063,0,0,0,143.0195,34.05219,0.0957713,0,0,0,55.99063
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,27.52862,27.52862,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,291.964,55.99063,0,31.24282,-31.24282,110.0866,26.21105,0.0957713,32.64875,0,0,55.99063
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,26.88664,26.88664,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,326.6783,24.74781,0,1.755682,-1.755682,108.236,25.77042,0.0957713,24.10969,0,81,24.74781
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,26.40368,26.40368,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,328.629,22.99212,68.7,0,68.7,173.4105,41.28814,0.09609469,3.47666,0,81,22.99212
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,19.4234,31.19987,25.89128,43.12935,43.12935,81,0,22.761,43.12935,45.03523,0,0,0,19.4234,0,0,37.87065,35.97712,259.929,84.82213,55.40052,0,55.40052,225.9681,53.80182,0.09647387,47.44228,15.53872,81,104.2455
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,43.6393,39.67779,27.11634,31.46048,31.46048,81,0,22.761,31.46048,138.7115,0,0,0,43.6393,0,0,49.53952,47.06254,204.5285,134.6826,90.70184,0,90.70184,312.0154,74.28923,0.09677333,34.60653,34.91144,81,178.3219
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,69.30875,51.82784,30.26146,49.02973,49.02973,0,-1,0,49.02973,141.3607,0,0,0,69.30875,51.61024,49.02973,0,0,113.8266,216.3142,17.69851,0,17.69851,328.8057,78.28691,0.09671178,53.9327,55.447,0,285.623
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,79.95314,59.59001,33.37713,48.04161,48.04161,0,0,0,48.04161,166.4248,0,0,0,79.95314,50.57011,48.04161,0,0,96.12813,232.2429,29.38302,0,29.38302,356.6809,84.92385,0.09660976,52.84577,63.96251,0,312.196
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,88.59915,66.36639,35.90972,45.41269,45.41269,0,0,0,45.41269,195.0978,0,0,0,88.59915,47.80283,45.41269,0,0,66.74511,258.6876,40.79632,0,40.79632,395.3837,94.13878,0.09646846,49.95396,70.87932,0,347.2868
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,74.95856,62.91961,37.77087,1.166885,1.166885,0,0,0,1.166885,6423.815,47.78148,0,0,74.95856,1.2283,1.166885,0,0,25.94879,295.4043,25.94879,0,25.94879,420.0009,100,0.09637881,1.283574,59.96685,0,370.3629
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,67.73048,62.15894,39.55546,34.36045,34.36045,0,0,0,34.36045,197.1175,31.56158,0,0,67.73048,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.09637881,37.7965,54.18439,0,386.4887
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,83.01364,69.88284,40.61562,64.57385,64.57385,0,-1,0,64.57385,128.5561,15.04117,0,2.331238,83.01364,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.09637881,71.03123,66.41091,0,401.7719
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,64.59335,62.56963,40.95133,52.48882,52.48882,0,0,0,52.48882,123.0612,9.341962,0,0,64.59335,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.09637881,57.73771,51.67468,0,383.3516
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,38.09129,53.20722,41.24582,32.41384,32.41384,0,0,0,32.41384,117.5155,3.971465,0,0,38.09129,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.09637881,35.65522,30.47303,0,356.8495
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,17.92223,46.088,40.71574,28.41535,28.41535,0,0,0,28.41535,63.07235,0,3.552714E-15,0,17.92223,29.91089,28.41535,0,0,0,318.7582,0,11.98866,-11.98866,407.3637,96.99116,0.09637881,31.25688,14.33778,0,336.6805
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.728729,40.43359,39.35521,84.58694,84.58694,20.25,0,7.39125,84.58694,4.408162,0,1.421085E-14,0,3.728729,67.7231,64.33694,0,0,13.32074,306.7696,0,63.99437,-63.99437,339.9077,80.93024,0.09637881,93.04564,2.982984,81,310.4983
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,38.00057,38.00057,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,84.4256,242.7752,0,56.4159,-56.4159,280.4401,66.77132,0.09637881,58.95462,0,0,242.7752
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,36.47513,36.47513,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,147.1099,186.3593,0,44.38699,-44.38699,233.6521,55.63134,0.09637881,46.3844,0,0,186.3593
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,34.8849,34.8849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.4288,141.9723,0,0,0,233.6521,55.63134,0.09637881,0,0,0,141.9723
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,33.22989,33.22989,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,196.4288,141.9723,0,19.78993,-19.78993,212.7917,50.66459,0.09637881,20.68048,0,0,141.9723
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,31.95181,31.95181,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,218.4176,122.1824,0,10.26864,-10.26864,201.9676,48.08743,0.09637881,10.73073,0,0,122.1824
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,31.02712,31.02712,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,229.8272,111.9137,0,23.77416,-23.77416,176.9074,42.12073,0.09637881,24.844,0,0,111.9137
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,30.01409,30.01409,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,256.243,88.13957,0,29.53938,-29.53938,145.7702,34.70712,0.09637881,30.86865,0,0,88.13957
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,29.10707,29.10707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.0645,58.60019,0,0,0,145.7702,34.70712,0.09637881,0,0,0,58.60019
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,28.40619,28.40619,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,289.0645,58.60019,0,29.11802,-29.11802,115.0771,27.39926,0.09637881,30.42833,0,0,58.60019
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,27.62875,27.62875,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,321.4178,29.48217,0,18.15682,-18.15682,95.93814,22.84237,0.09637881,18.97387,0,0,29.48217
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,26.98677,26.98677,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,341.5921,11.32535,64.98038,0,64.98038,157.5839,37.51991,0.09676525,13.85957,0,81,11.32535
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,26.50381,26.50381,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,276.6117,69.80769,17.58524,0,17.58524,174.2668,41.492,0.09689031,68.73814,0,81,69.80769
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.09848,30.38758,26.00907,45.7296,45.7296,81,0,22.761,45.7296,35.20363,0,0,0,16.09848,0,0,35.2704,33.50688,259.0265,85.63441,49.60536,0,49.60536,221.3265,52.69669,0.09722567,50.30256,12.87878,81,101.7329
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,22.15194,33.36812,27.23413,48.34553,48.34553,81,0,22.761,48.34553,45.82004,0,0,0,22.15194,0,0,32.65447,31.02175,209.4211,130.2792,53.17369,0,53.17369,271.7715,64.70737,0.09757882,53.18008,17.72155,81,152.4312
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,36.64352,41.03446,30.39692,41.28922,41.28922,0,-1,0,41.28922,88.74841,0,0,0,36.64352,43.46233,41.28922,0,0,156.2474,178.1355,0,6.818808,-6.818808,264.5839,62.99603,0.09757882,45.41814,29.31482,0,214.7791
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,34.72636,43.769,33.51259,0.4643089,0.4643089,0,0,0,0.4643089,7479.15,0,0,0,34.72636,0.4887462,0.4643089,0,0,163.8239,171.3167,34.23761,0,34.23761,297.0645,70.72951,0.09746009,0.5107398,27.78109,0,206.0431
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,53.7679,52.89429,36.04518,21.87021,21.87021,0,0,0,21.87021,245.85,0,0,0,53.7679,23.02127,21.87021,0,0,129.5863,202.1306,30.74663,0,30.74663,326.2333,77.67445,0.09735372,24.05723,43.01432,0,255.8985
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,64.61176,58.99778,37.90045,12.37121,12.37121,0,0,0,12.37121,522.2751,0,0,0,64.61176,13.02233,12.37121,0,0,98.83963,229.8026,51.58943,0,51.58943,375.1754,89.32729,0.09717576,13.60833,51.6894,0,294.4143
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,72.92278,64.41462,39.69093,37.68156,37.68156,0,0,0,37.68156,193.5238,0,0,0,72.92278,39.6648,37.68156,0,0,47.2502,276.233,33.25798,0,33.25798,406.7267,96.83949,0.09706139,41.44972,58.33822,0,349.1558
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,56.80315,59.30207,40.71574,8.538785,8.538785,0,-1,0,8.538785,665.237,33.82273,0,0,56.80315,8.988194,8.538785,0,0,13.99223,306.1652,13.99223,0,13.99223,420.0009,100,0.09701335,9.392663,45.44252,0,362.9684
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,16.28333,45.92134,41.04557,28.38523,28.38523,0,0,0,28.38523,57.3655,0,0,0,16.28333,29.87918,28.38523,0,0,0,318.7582,0,13.59586,-13.59586,405.6696,96.58779,0.09701335,31.22375,13.02666,0,335.0416
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.522015,44.16536,41.34594,13.30632,13.30632,0,0,0,13.30632,71.56008,0,1.776357E-15,0,9.522015,14.00665,13.30632,0,0,15.10651,305.1624,0,4.48464,-4.48464,400.9423,95.46227,0.09701335,14.63695,7.617611,0,314.6844
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,11.43118,44.20134,40.81586,30.95645,30.95645,0,0,0,30.95645,36.92664,0,3.552714E-15,0,11.43118,32.58574,30.95645,0,0,20.08944,300.6777,0,21.15456,-21.15456,378.6435,90.15302,0.09701335,34.05209,9.14494,0,312.1089
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.922054,40.59074,39.45534,56.50278,56.50278,0,0,0,56.50278,6.941346,0,7.105427E-15,0,3.922054,59.47662,56.50278,0,0,43.59451,279.5232,0,55.55456,-55.55456,320.0838,76.21027,0.09701335,62.15306,3.137643,0,283.4452
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,38.1007,38.1007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.3218,223.9686,0,0,0,320.0838,76.21027,0.09701335,0,0,0,223.9686
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,36.6106,36.6106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.3218,223.9686,0,0,0,320.0838,76.21027,0.09701335,0,0,0,223.9686
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,34.98503,34.98503,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,105.3218,223.9686,0,11.45364,-11.45364,308.0106,73.33572,0.09701335,11.96905,0,0,223.9686
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,33.34768,33.34768,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,118.0481,212.515,0,8.28945,-8.28945,299.2728,71.25528,0.09701335,8.662475,0,0,212.515
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,32.06961,32.06961,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,127.2586,204.2255,0,12.18049,-12.18049,286.4334,68.19829,0.09701335,12.72861,0,0,204.2255
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.7924,192.045,0,0,0,286.4334,68.19829,0.09701335,0,0,0,192.045
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,30.11422,30.11422,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,140.7924,192.045,0,42.28039,-42.28039,241.866,57.58702,0.09701335,44.18301,0,0,192.045
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,29.21898,29.21898,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,187.7707,149.7646,0,3.22032,-3.22032,238.4714,56.7788,0.09701335,3.365234,0,0,149.7646
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,28.50632,28.50632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.3488,146.5443,0,0,0,238.4714,56.7788,0.09701335,0,0,0,146.5443
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,27.72887,27.72887,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,191.3488,146.5443,0,41.55041,-41.55041,194.6735,46.35073,0.09701335,43.42018,0,0,146.5443
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.081,27.081,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,237.5159,104.9939,0,11.54117,-11.54117,182.508,43.4542,0.09701335,12.06052,0,0,104.9939
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,26.63338,26.63338,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,250.3394,93.45273,0,11.11998,-11.11998,170.7865,40.66337,0.09701335,11.62038,0,0,93.45273
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.34,30.01248,26.12098,9.061196,9.061196,0,0,0,9.061196,158.2572,0,0,0,14.34,9.538101,9.061196,0,0,262.695,82.33275,4.801894,0,4.801894,175.342,41.74801,0.09699687,9.967316,11.472,0,96.67274
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,33.90067,36.95903,27.36371,0,0,0,0,0,0,0,0,0,0,33.90067,0,0,0,0,257.8931,86.65446,33.90067,0,33.90067,207.503,49.40537,0.09688071,0,27.12053,0,120.5551
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,46.39924,44.27459,30.5265,6.015163,6.015163,0,-1,0,6.015163,771.3713,0,0,0,46.39924,6.33175,6.015163,0,0,223.9924,117.1651,40.06749,0,40.06749,245.5143,58.45568,0.09674378,6.616679,37.11939,0,163.5643
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,63.4999,53.63984,33.64217,14.74567,14.74567,0,0,0,14.74567,430.6342,0,0,0,63.4999,15.52176,14.74567,0,0,183.9249,153.2258,47.97815,0,47.97815,291.0304,69.29282,0.09658032,16.22024,50.79993,0,216.7257
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,76.35648,61.55639,36.18064,0,0,0,0,0,0,0,0,0,0,76.35648,0,0,0,0,135.9468,196.4061,76.35648,0,76.35648,363.4685,86.53996,0.09632132,0,61.08519,0,272.7626
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,81.14407,65.81478,38.03002,5.362689,5.362689,0,0,0,5.362689,1513.123,15.90884,0,0,81.14407,5.644935,5.362689,0,0,59.59029,265.127,59.59029,0,59.59029,420.0009,100,0.09612015,5.898957,64.91526,0,346.271
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,50.52773,55.98488,39.8205,41.80677,41.80677,0,0,0,41.80677,120.8601,6.520592,0,0,50.52773,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.09612015,45.98745,40.42218,0,369.2859
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,42.64149,54.34322,40.8512,75.06375,68.7,0,-1,0,68.7,62.06913,0,6.363749,13.87012,42.64149,72.31579,68.7,0,0,0,318.7582,0,29.6743,-29.6743,388.7214,92.55253,0.09612015,82.57012,34.11319,0,361.3997
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,53.92655,58.7207,41.14569,9.957786,9.957786,0,0,0,9.957786,541.5516,10.47323,0,0,53.92655,10.48188,9.957786,0,0,32.97144,289.0839,32.97144,0,32.97144,420.0009,100,0.0960092,10.95356,43.14124,0,343.0105
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,37.64657,53.30495,41.47552,24.29251,24.29251,0,0,0,24.29251,154.9719,12.07551,0,0,37.64657,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.0960092,26.72176,30.11725,0,356.4048
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,8.343303,43.40991,40.95133,3.262497,3.262497,0,0,0,3.262497,255.7336,4.909095,0,0,8.343303,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.0960092,3.588747,6.674642,0,327.1015
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.285185,40.50599,39.55546,26.42256,26.42256,0,0,0,26.42256,12.43326,0,3.552714E-15,0,3.285185,27.81322,26.42256,0,0,0,318.7582,0,24.52804,-24.52804,394.146,93.8441,0.0960092,29.06482,2.628148,0,322.0434
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,38.20082,38.20082,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.25338,294.2302,0,55.34325,-55.34325,335.8091,79.95439,0.0960092,57.83369,0,0,294.2302
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.74587,238.8869,0,0,0,335.8091,79.95439,0.0960092,0,0,0,238.8869
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,35.12049,35.12049,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.74587,238.8869,0,42.46524,-42.46524,291.0468,69.29672,0.0960092,44.37618,0,0,238.8869
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,33.45959,33.45959,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,135.9295,196.4217,0,35.74194,-35.74194,253.3715,60.32643,0.0960092,37.35033,0,0,196.4217
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,32.16973,32.16973,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.6427,160.6797,0,13.75947,-13.75947,238.8677,56.87316,0.0960092,14.37865,0,0,160.6797
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,31.23916,31.23916,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,190.931,146.9203,0,7.054116,-7.054116,231.4321,55.10276,0.0960092,7.371551,0,0,146.9203
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,30.21434,30.21434,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.769,139.8662,0,23.66983,-23.66983,206.4819,49.16225,0.0960092,24.73497,0,0,139.8662
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,29.33677,29.33677,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.0688,116.1963,0,48.50807,-48.50807,155.3499,36.98799,0.0960092,50.69093,0,0,116.1963
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,28.62411,28.62411,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,278.9666,67.68827,0,30.5913,-30.5913,123.1038,29.31037,0.0960092,31.96791,0,0,67.68827
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,27.84667,27.84667,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,312.9569,37.09697,0,17.38586,-17.38586,104.7775,24.94698,0.0960092,18.16822,0,0,37.09697
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,27.21647,27.21647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.2746,19.71112,0,0,0,104.7775,24.94698,0.0960092,0,0,0,19.71112
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,26.75118,26.75118,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.2746,19.71112,0,19.14926,-19.14926,84.59242,20.14101,0.0960092,42.28597,0,81,19.71112
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.77213,31.95964,26.25644,30.87928,30.87928,81,0,22.761,30.87928,67.26882,0,0,0,20.77213,0,0,50.12072,47.61468,353.5515,0.5618607,68.38681,0,68.38681,149.4698,35.58799,0.09637631,33.96721,16.61771,81,21.33399
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,35.7276,37.65507,27.49917,0,0,72.31579,0,20.56389,0,0,0,0,0,35.7276,0,0,72.31579,68.7,285.1647,62.10999,104.4276,0,104.4276,248.5386,59.17573,0.09653541,0,28.58208,81,97.83759
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,67.62147,51.70376,30.67963,6.108107,6.108107,0,-1,0,6.108107,1107.077,0,0,0,67.62147,6.429586,6.108107,0,0,180.7371,156.0948,61.19188,0,61.19188,306.5903,72.99754,0.09633029,6.718917,54.09717,0,223.7163
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,79.38338,59.87183,33.7953,0,0,0,0,0,0,0,0,0,0,79.38338,0,0,0,0,119.5452,211.1675,79.38338,0,79.38338,381.9,90.92838,0.09606549,0,63.5067,0,290.5509
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,76.00617,61.57234,36.31022,28.14809,28.14809,0,0,0,28.14809,270.0225,6.21476,0,0,76.00617,29.62957,28.14809,0,0,40.16184,282.6126,40.16184,0,40.16184,420.0009,100,0.09593207,30.9629,60.80494,0,358.6187
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,81.21459,66.01371,38.16549,18.35611,18.35611,0,0,0,18.35611,442.439,61.89237,0,0,81.21459,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.09593207,20.19172,64.97167,0,399.9728
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,87.1226,70.85457,39.92063,16.47144,16.47144,0,0,0,16.47144,528.9314,69.78425,0,0,87.1226,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.09593207,18.11858,69.69809,0,405.8808
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,73.37263,66.13168,40.95133,0.8626717,0.8626717,0,-1,0,0.8626717,8505.278,72.46455,0,0,73.37263,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.09593207,0.9489388,58.6981,0,392.1309
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,57.3121,60.10202,41.24582,0,0,0,0,0,0,0,57.3121,0,0,57.3121,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09593207,0,45.84968,0,376.0703
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,41.05233,54.58594,41.57564,26.38269,26.38269,0,0,0,26.38269,155.6033,13.28107,0,0,41.05233,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.09593207,29.02096,32.84186,0,359.8105
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,17.3402,46.24873,41.04557,13.79129,13.79129,0,0,0,13.79129,125.733,2.823057,0,0,17.3402,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.09593207,15.17041,13.87216,0,336.0984
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.82781,40.76492,39.65559,0,0,0,0,0,0,0,3.82781,0,0,3.82781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09593207,0,3.062248,0,322.586
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,38.3304,38.3304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09593207,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,36.84029,36.84029,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.09593207,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,35.21473,35.21473,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.09593207,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,33.55971,33.55971,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.09593207,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,32.26986,32.26986,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.09593207,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,31.33928,31.33928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.09593207,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,30.33214,30.33214,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.09593207,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,29.4369,29.4369,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.09593207,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,28.72424,28.72424,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.09593207,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,27.95857,27.95857,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.09593207,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,27.31659,27.31659,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.09593207,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,26.86897,26.86897,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.09593207,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.86022,30.15042,26.38601,21.55405,21.55405,0,0,0,21.55405,64.30447,0,0,0,13.86022,22.68847,21.55405,0,0,214.3469,125.846,0,8.828256,-8.828256,207.3477,49.36841,0.09593207,23.70945,11.08817,0,139.7062
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,32.9768,36.98154,27.64642,33.40515,33.40515,0,0,0,33.40515,98.71771,0,0,0,32.9768,35.16331,33.40515,0,0,224.1561,117.0178,0,2.186516,-2.186516,205.0429,48.81965,0.09593207,36.74567,26.38144,0,149.9946
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,51.95244,46.4149,30.80921,60.61606,60.61606,0,-1,0,60.61606,85.70738,0,0,0,51.95244,63.80638,60.61606,0,0,226.5855,114.8313,0,11.85394,-11.85394,192.5478,45.84462,0.09593207,66.67767,41.56195,0,166.7837
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,51.5561,49.75642,33.93076,45.89778,45.89778,0,0,0,45.89778,112.3281,0,0,0,51.5561,48.31345,45.89778,0,0,239.7566,102.9773,3.242654,0,3.242654,195.624,46.57706,0.09592132,50.48755,41.24488,0,154.5334
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,54.41066,53.53346,36.41034,0,0,0,0,0,0,0,0,0,0,54.41066,0,0,0,0,236.5139,105.8957,54.41066,0,54.41066,247.2425,58.86715,0.0957412,0,43.52853,0,160.3064
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,85.64994,68.0693,38.26561,13.52003,13.52003,0,0,0,13.52003,633.5043,0,0,0,85.64994,14.23161,13.52003,0,0,182.1033,154.8653,71.41833,0,71.41833,314.9959,74.99888,0.09550581,14.87203,68.51995,0,240.5152
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,90.70879,72.65675,40.02075,0,0,0,0,0,0,0,0,0,0,90.70879,0,0,0,0,110.6849,219.1418,90.70879,0,90.70879,401.0498,95.48786,0.0952085,0,72.56703,0,309.8506
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,76.7225,67.66549,41.04557,15.78161,15.78161,0,-1,0,15.78161,486.1513,40.13416,0,0,76.7225,16.61222,15.78161,0,0,19.97613,300.7797,19.97613,0,19.97613,420.0009,100,0.09514328,17.35977,61.378,0,377.5022
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,43.50634,55.18988,41.34594,22.58315,22.58315,0,0,0,22.58315,192.6496,19.73461,0,0,43.50634,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.09514328,24.84146,34.80507,0,362.2646
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,24.79529,49.26244,41.67577,25.99502,25.99502,0,0,0,25.99502,95.38476,0,0,0,24.79529,27.36318,25.99502,0,0,0,318.7582,0,2.567891,-2.567891,417.294,99.35553,0.09514328,28.59452,19.83623,0,343.5535
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,22.23633,47.85816,41.11624,56.12836,56.12836,0,0,0,56.12836,39.61693,0,7.105427E-15,0,22.23633,59.08249,56.12836,0,0,2.853213,316.1903,0,36.84616,-36.84616,378.4548,90.1081,0.09514328,61.7412,17.78907,0,338.4267
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.932845,40.89642,39.75571,72.74081,72.74081,20.25,0,7.39125,72.74081,5.406655,0,0,0,3.932845,55.25349,52.49081,0,0,43.79338,279.3442,0,51.32064,-51.32064,324.3581,77.22796,0.09514328,80.01489,3.146276,81,283.277
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,38.43052,38.43052,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,100.8163,228.0235,0,44.25252,-44.25252,277.7118,66.12173,0.09514328,46.24388,0,0,228.0235
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,36.94042,36.94042,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,149.9858,183.771,0,49.38,-49.38,225.6607,53.72864,0.09514328,51.6021,0,0,183.771
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,35.31485,35.31485,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,204.8525,134.391,0,36.4586,-36.4586,187.23,44.57848,0.09514328,38.09924,0,0,134.391
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,33.67751,33.67751,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,245.362,97.93242,0,35.16523,-35.16523,150.1626,35.75293,0.09514328,36.74766,0,0,97.93242
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,32.38176,32.38176,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,284.4345,62.76719,0,1.058841,-1.058841,149.0465,35.48719,0.09514328,1.106489,0,0,62.76719
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,31.43941,31.43941,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,285.611,61.70835,0,16.51887,-16.51887,131.6341,31.34138,0.09514328,17.26222,0,0,61.70835
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,30.44404,30.44404,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,303.9653,45.18948,0,18.38341,-18.38341,112.2562,26.72762,0.09514328,19.21067,0,0,45.18948
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,29.55469,29.55469,19.00825,19.00825,0,-1,0,19.00825,0,0,3.552714E-15,0,0,20.00868,19.00825,0,0,324.3913,26.80606,0,20.00868,-20.00868,91.16524,21.70597,0.09514328,20.90907,0,0,26.80606
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,28.84203,28.84203,28.25785,6.457513,0,-1,0,6.457513,0,0,21.80034,24.62612,0,6.797382,6.457513,0,0,346.6232,6.797382,0,6.797382,-6.797382,84.00017,20,0.09514328,31.08364,0,0,6.797382
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,28.0587,28.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09514328,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,27.4285,27.4285,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.0954241,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,26.99855,26.99855,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.09570525,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.04956,32.02857,26.52148,23.54779,23.54779,81,0,22.761,23.54779,85.14413,0,0,0,20.04956,0,0,57.45221,54.57959,272.3261,73.66473,74.62916,0,74.62916,232.4491,55.3449,0.09604416,25.90257,16.03965,81,93.71429
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,47.76698,41.70723,27.78188,0,0,72.31579,0,20.56389,0,0,0,0,0,47.76698,0,0,72.31579,68.7,197.6969,140.831,116.467,0,116.467,342.9393,81.65205,0.09616139,0,38.21358,81,188.598
