Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,37.93578,37.93578,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,172.5458,163.467,0,27.27595,-27.27595,227.5582,54.18041,0.1003863,28.50337,0,0,163.467
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,36.31022,36.31022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.8524,136.1911,0,0,0,227.5582,54.18041,0.1003863,0,0,0,136.1911
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,34.68465,34.68465,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,202.8524,136.1911,0,3.564333,-3.564333,223.801,53.28586,0.1003863,3.724728,0,0,136.1911
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,33.35946,33.35946,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,206.8127,132.6268,0,31.17983,-31.17983,190.9346,45.46053,0.1003863,32.58292,0,0,132.6268
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,32.43477,32.43477,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,241.457,101.4469,0,8.948518,-8.948518,181.502,43.21469,0.1003863,9.351201,0,0,101.4469
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,31.45708,31.45708,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,251.3998,92.49841,0,30.96553,-30.96553,148.8615,35.44315,0.1003863,32.35898,0,0,92.49841
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,30.59717,30.59717,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,285.8059,61.53288,0,22.17838,-22.17838,125.4834,29.87695,0.1003863,23.17641,0,0,61.53288
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,29.91397,29.91397,56.62841,37.38676,0,-1,0,37.38676,0,0,19.24165,24.90449,0,39.35449,37.38676,0,0,310.4486,39.35449,0,39.35449,-39.35449,84.00017,20,0.1003863,62.29125,0,0,39.35449
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,29.18953,29.18953,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003863,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,28.577,28.577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003863,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5463289,28.37632,28.2295,0,0,0,0,0,0,0,0,0,0,0.5463289,0,0,0,0,354.1758,0,0.5463289,0,0.5463289,84.51846,20.1234,0.1003846,0,0.4370631,0,0.5463289
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,22.02256,33.93031,27.81133,0,0,0,0,0,0,0,0,0,0,22.02256,0,0,0,0,353.6295,0.491696,22.02256,0,22.02256,105.4109,25.09778,0.1003158,0,17.61805,0,22.51426
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,44.14944,41.90554,29.01873,18.15514,18.15514,0,0,0,18.15514,243.1788,0,0,0,44.14944,19.11067,18.15514,0,0,331.6069,20.312,25.03877,0,25.03877,129.1648,30.75345,0.1002378,19.97065,35.31956,0,64.46145
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,67.26412,53.28526,32.15207,23.45303,23.45303,0,-1,0,23.45303,286.8036,0,0,0,67.26412,24.6874,23.45303,0,0,306.5681,42.8469,42.57673,0,42.57673,169.5566,40.37054,0.1001053,25.79833,53.8113,0,110.111
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,75.44309,59.86642,35.08515,32.7287,32.7287,0,0,0,32.7287,230.5105,0,0,0,75.44309,34.45127,32.7287,0,0,263.9914,81.16595,40.99183,0,40.99183,208.4449,49.62963,0.09997806,36.00158,60.35448,0,156.609
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,71.79894,61.36472,37.53528,33.31679,33.31679,0,0,0,33.31679,215.5038,0,0,0,71.79894,35.0703,33.31679,0,0,222.9996,118.0586,36.72864,0,36.72864,243.2887,57.92577,0.09986434,36.64847,57.43916,0,189.8575
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,84.29189,68.81478,39.32576,0,0,0,0,0,0,0,0,0,0,84.29189,0,0,0,0,186.271,151.1144,84.29189,0,84.29189,323.255,76.96532,0.09960434,0,67.4335,0,235.4062
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,82.16912,70.05031,41.04557,52.73982,52.73982,0,0,0,52.73982,155.8009,0,0,0,82.16912,55.5156,52.73982,0,0,101.9791,226.9771,26.65352,0,26.65352,348.5407,82.98573,0.09952241,58.01381,65.7353,0,309.1462
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,66.37629,64.56972,42.04093,29.51015,29.51015,0,-1,0,29.51015,224.927,0,0,0,66.37629,31.06331,29.51015,0,0,75.32555,250.9652,35.31298,0,35.31298,382.0416,90.9621,0.09941407,32.46116,53.10103,0,317.3415
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,52.10241,59.36109,42.30597,28.35383,28.35383,0,0,0,28.35383,183.7579,0,0,0,52.10241,29.84614,28.35383,0,0,40.01257,282.7469,22.25628,0,22.25628,403.1557,95.98927,0.0993459,31.18922,41.68193,0,334.8493
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,43.10893,56.43976,42.60635,26.34607,26.34607,0,0,0,26.34607,163.6257,0,0,0,43.10893,27.7327,26.34607,0,0,17.7563,302.7776,15.37623,0,15.37623,417.7429,99.46239,0.09929886,28.98067,34.48714,0,345.8865
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,21.06581,48.48949,42.07627,0,0,0,0,0,0,0,18.68574,0,0,21.06581,0,0,0,0,2.380069,316.6161,2.380069,0,2.380069,420.0009,100,0.09929159,0,16.85265,0,337.682
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.012045,41.5932,40.71574,0,0,0,0,0,0,0,3.012045,0,0,3.012045,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09929159,0,2.409636,0,321.7703
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,39.49068,39.49068,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,0,318.7582,0,17.44687,-17.44687,401.6102,95.62129,0.09929159,18.23198,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,38.03002,38.03002,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,19.38542,301.3113,0,72.31579,-72.31579,325.3827,77.47192,0.09929159,120.977,0,0,301.3113
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,36.41034,36.41034,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,99.73629,228.9956,0,39.73518,-39.73518,283.4981,67.49942,0.09929159,41.52326,0,0,228.9956
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,34.78478,34.78478,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,143.8865,189.2604,0,54.44595,-54.44595,226.1071,53.83491,0.09929159,56.89602,0,0,189.2604
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,33.47726,33.47726,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,204.382,134.8144,0,20.9357,-20.9357,204.0389,48.58059,0.09929159,21.8778,0,0,134.8144
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,32.55257,32.55257,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,227.6439,113.8787,0,36.82675,-36.82675,165.2201,39.33804,0.09929159,38.48395,0,0,113.8787
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,31.57487,31.57487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.5625,77.05199,0,0,0,165.2201,39.33804,0.09929159,0,0,0,77.05199
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,30.70908,30.70908,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,268.5625,77.05199,0,19.51789,-19.51789,144.6464,34.43956,0.09929159,20.3962,0,0,77.05199
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,30.03176,30.03176,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,290.249,57.5341,0,33.177,-33.177,109.6748,26.113,0.09929159,34.66997,0,0,57.5341
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,29.30143,29.30143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.09929159,0,0,0,24.3571
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,28.6889,28.6889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.09929159,0,0,0,24.3571
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2555219,28.42777,28.35908,0,0,0,0,0,0,0,0,0,0,0.2555219,0,0,0,0,327.1124,24.3571,0.2555219,0,0.2555219,109.9172,26.17071,0.0992908,0,0.2044175,0,24.61262
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,26.64475,35.41742,27.94679,21.60073,21.60073,0,0,0,21.60073,123.3512,0,0,0,26.64475,22.73761,21.60073,0,0,326.8568,24.58707,3.907146,0,3.907146,113.6239,27.05325,0.09927886,23.7608,21.3158,0,51.23182
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,45.6674,42.55656,29.17186,34.05875,34.05875,81,0,22.761,34.05875,134.0842,0,0,0,45.6674,0,0,46.94125,44.59418,322.9497,28.1035,90.26158,0,90.26158,199.2535,47.44122,0.09952804,37.46463,36.53392,81,73.7709
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,67.8625,53.64168,32.26986,38.94772,38.94772,0,-1,0,38.94772,174.24,0,0,0,67.8625,40.9976,38.94772,0,0,232.6881,109.3389,26.8649,0,26.8649,224.7398,53.50937,0.09944602,42.84249,54.29,0,177.2014
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,65.96107,56.33715,35.18528,17.86582,17.86582,0,0,0,17.86582,369.2026,0,0,0,65.96107,18.80612,17.86582,0,0,205.8232,133.5173,47.15494,0,47.15494,269.4749,64.16056,0.09930238,19.6524,52.76885,0,199.4784
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,76.94984,63.52684,37.60007,20.96137,20.96137,0,0,0,20.96137,367.1031,0,0,0,76.94984,22.0646,20.96137,0,0,158.6683,175.9568,54.88524,0,54.88524,321.5436,76.55785,0.09913571,23.05751,61.55988,0,252.9066
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,85.64065,69.50031,39.39055,31.27177,31.27177,0,0,0,31.27177,273.8593,0,0,0,85.64065,32.91766,31.27177,0,0,103.783,225.3535,52.72299,0,52.72299,371.561,88.46674,0.09897614,34.39895,68.51252,0,310.9941
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,81.64049,69.90372,41.11624,25.78239,25.78239,0,0,0,25.78239,316.6522,3.441092,0,0,81.64049,27.13935,25.78239,0,0,51.06004,272.8042,51.06004,0,51.06004,420.0009,100,0.09882208,28.36063,65.31239,0,354.4447
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,72.41773,67.13717,42.10572,3.750026,3.750026,0,-1,0,3.750026,1931.126,68.47034,0,0,72.41773,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.09882208,4.125029,57.93419,0,391.176
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,58.9058,62.00866,42.37076,35.06437,35.06437,0,0,0,35.06437,167.9934,21.99595,0,0,58.9058,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.09882208,38.5708,47.12464,0,377.664
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,45.84153,57.48604,42.67113,11.33267,11.33267,0,0,0,11.33267,404.5077,33.9124,0,0,45.84153,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.09882208,12.46594,36.67322,0,364.5998
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,23.53573,49.30919,42.10572,0,0,0,0,0,0,0,23.53573,0,0,23.53573,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09882208,0,18.82858,0,342.2939
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.985141,41.65047,40.78053,22.64046,22.64046,0,0,0,22.64046,13.18499,0,3.552714E-15,0,2.985141,23.83206,22.64046,0,0,0,318.7582,0,20.84692,-20.84692,398.0262,94.76797,0.09882208,24.9045,2.388113,0,321.7434
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,39.55546,39.55546,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.16324,297.9113,0,4.694946,-4.694946,393.0774,93.58966,0.09882208,4.906219,0,0,297.9113
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,38.1007,38.1007,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.37985,293.2164,0,11.74883,-11.74883,380.693,90.64101,0.09882208,12.27753,0,0,293.2164
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,36.51047,36.51047,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.43411,281.4675,0,19.34454,-19.34454,360.3021,85.78603,0.09882208,20.21505,0,0,281.4675
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,34.85545,34.85545,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,62.92804,262.123,0,13.80601,-13.80601,345.7492,82.32108,0.09882208,14.42728,0,0,262.123
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,33.55971,33.55971,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.26805,248.317,0,18.88544,-18.88544,325.8423,77.58133,0.09882208,19.73529,0,0,248.317
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,32.63502,32.63502,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.25188,229.4315,0,27.71142,-27.71142,296.6318,70.62649,0.09882208,28.95844,0,0,229.4315
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,31.65733,31.65733,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.0423,201.7201,0,19.40197,-19.40197,276.1804,65.7571,0.09882208,20.27506,0,0,201.7201
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,30.80921,30.80921,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.6001,182.3181,0,10.80309,-10.80309,264.7929,63.0458,0.09882208,11.28923,0,0,182.3181
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,30.13189,30.13189,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.6035,171.515,0,12.75504,-12.75504,251.3479,59.84462,0.09882208,13.32902,0,0,171.515
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,29.40156,29.40156,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.7758,158.76,0,20.59625,-20.59625,229.6376,54.6755,0.09882208,21.52308,0,0,158.76
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,28.78903,28.78903,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.6605,138.1638,0,24.17297,-24.17297,204.157,48.60872,0.09882208,25.26076,0,0,138.1638
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.181503,28.79518,28.47687,22.31436,22.31436,0,0,0,22.31436,5.294812,0,3.552714E-15,0,1.181503,23.4888,22.31436,0,0,227.5194,113.9908,0,22.30729,-22.30729,180.6431,43.01016,0.09882208,24.5458,0.9452026,0,115.1723
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.82651,32.15185,28.07637,20.63517,20.63517,0,0,0,20.63517,71.85068,0,0,0,14.82651,21.72123,20.63517,0,0,252.3053,91.68349,0,6.894722,-6.894722,173.3754,41.27977,0.09882208,22.69869,11.86121,0,106.51
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,38.93594,40.55275,29.28376,16.78698,16.78698,0,0,0,16.78698,231.9413,0,0,0,38.93594,17.6705,16.78698,0,0,259.9661,84.78876,21.26544,0,21.26544,193.5495,46.08313,0.09875806,18.46568,31.14875,0,123.7247
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,44.26021,45.59532,32.36998,0,0,0,-1,0,0,0,0,0,0,44.26021,0,0,0,0,238.7006,103.9277,44.26021,0,44.26021,235.5385,56.08047,0.09862508,0,35.40816,0,148.1879
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,62.28135,55.04967,35.25006,31.67856,31.67856,0,0,0,31.67856,196.6041,0,0,0,62.28135,33.34586,31.67856,0,0,194.4404,143.7618,28.9355,0,28.9355,262.9891,62.61632,0.09853834,34.84642,49.82508,0,206.0432
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,60.39315,57.14302,37.67075,44.63126,44.63126,0,0,0,44.63126,135.3158,0,0,0,60.39315,46.98027,44.63126,0,0,165.5049,169.8038,13.41288,0,13.41288,275.7137,65.64598,0.09849818,49.09438,48.31452,0,230.1969
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,45.99501,53.97244,39.45534,28.4995,28.4995,0,0,0,28.4995,161.3888,0,0,0,45.99501,29.99948,28.4995,0,0,152.092,181.8754,15.99553,0,15.99553,290.8883,69.259,0.09845033,31.34945,36.79601,0,227.8704
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,64.06779,62.6329,41.18103,48.39244,48.39244,0,0,0,48.39244,132.3922,0,0,0,64.06779,50.93941,48.39244,0,0,136.0965,196.2714,13.12839,0,13.12839,303.343,72.22439,0.0984111,53.23168,51.25424,0,260.3392
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,69.51591,65.97053,42.14106,7.859919,7.859919,0,-1,0,7.859919,884.4355,0,0,0,69.51591,8.273599,7.859919,0,0,122.9681,208.0869,61.24231,0,61.24231,361.4426,86.05759,0.09822848,8.64591,55.61273,0,277.6028
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,56.70562,61.24606,42.44143,0,0,0,0,0,0,0,0,0,0,56.70562,0,0,0,0,61.72581,263.205,56.70562,0,56.70562,415.2383,98.86606,0.09805999,0,45.36449,0,319.9106
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,36.18424,54.13983,42.70647,34.38748,34.38748,0,0,0,34.38748,105.225,0,0,0,36.18424,36.19735,34.38748,0,0,5.020188,314.2401,0,0.01311224,-0.01311224,415.2245,98.86277,0.09805999,37.82623,28.94739,0,350.4243
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,20.27538,48.34312,42.1764,29.13037,29.13037,0,0,0,29.13037,69.60223,0,3.552714E-15,0,20.27538,30.66355,29.13037,0,0,5.034757,314.227,0,10.38816,-10.38816,404.2744,96.25561,0.09805999,32.0434,16.22031,0,334.5023
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.757992,41.65497,40.8512,18.34764,18.34764,0,0,0,18.34764,15.03186,0,3.552714E-15,0,2.757992,19.3133,18.34764,0,0,16.57716,303.8388,0,16.55531,-16.55531,386.8235,92.10066,0.09805999,20.1824,2.206393,0,306.5968
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,39.62614,39.62614,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,34.97195,287.2835,0,64.77686,-64.77686,318.5427,75.84335,0.09805999,67.69182,0,0,287.2835
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,38.20082,38.20082,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,106.9462,222.5066,0,45.85438,-45.85438,270.208,64.3351,0.09805999,47.91783,0,0,222.5066
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,36.57526,36.57526,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,157.8956,176.6522,0,47.46419,-47.46419,220.1763,52.42283,0.09805999,49.60008,0,0,176.6522
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,34.92024,34.92024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6335,129.188,0,0,0,220.1763,52.42283,0.09805999,0,0,0,129.188
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,33.6245,33.6245,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,210.6335,129.188,0,18.38246,-18.38246,200.7995,47.80931,0.09805999,19.20967,0,0,129.188
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,32.69981,32.69981,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,231.0585,110.8056,0,5.907753,-5.907753,194.5722,46.32662,0.09805999,6.173601,0,0,110.8056
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,31.73978,31.73978,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,237.6227,104.8978,0,3.57736,-3.57736,190.8013,45.42879,0.09805999,3.738341,0,0,104.8978
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,30.90933,30.90933,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,241.5975,101.3205,0,2.492319,-2.492319,188.1742,44.80329,0.09805999,2.604474,0,0,101.3205
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,30.23201,30.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.3667,98.82815,0,0,0,188.1742,44.80329,0.09805999,0,0,0,98.82815
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,29.50168,29.50168,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,244.3667,98.82815,0,8.892382,-8.892382,178.8008,42.57153,0.09805999,9.292539,0,0,98.82815
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,28.88915,28.88915,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,254.2472,89.93577,0,27.48911,-27.48911,149.8247,35.67248,0.09805999,28.72612,0,0,89.93577
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.524799,29.00008,28.58878,40.62573,40.62573,0,0,0,40.62573,3.753284,0,0,0,1.524799,42.76393,40.62573,0,0,284.7906,62.44666,0,41.23913,-41.23913,106.3549,25.32254,0.09805999,44.6883,1.219839,0,63.97145
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.84589,31.1577,28.19416,23.55734,23.55734,81,0,22.761,23.55734,46.04041,0,0,0,10.84589,0,0,57.44267,54.57053,330.6119,21.20753,65.41642,0,65.41642,168.4143,40.09857,0.09838188,25.91307,8.676715,81,32.05342
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,21.14782,35.32771,29.40156,23.9689,23.9689,81,0,22.761,23.9689,88.23022,0,0,0,21.14782,0,0,57.0311,54.17954,265.1955,80.08231,75.32736,0,75.32736,239.8761,57.11325,0.09867305,26.36579,16.91825,81,101.2301
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,51.17133,47.99911,32.47011,2.844508,2.844508,0,-1,0,2.844508,1798.952,0,0,0,51.17133,2.994219,2.844508,0,0,189.8681,147.8769,48.17711,0,48.17711,285.581,67.99533,0.09853007,3.128959,40.93707,0,199.0483
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,79.23574,61.66784,35.31485,13.66739,13.66739,0,0,0,13.66739,579.743,0,0,0,79.23574,14.38673,13.66739,0,0,141.691,191.2363,64.84901,0,64.84901,347.1021,82.6432,0.09833827,15.03413,63.3886,0,270.4721
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,85.24448,67.17276,37.7002,0,0,0,0,0,0,0,8.402499,0,0,85.24448,0,0,0,0,76.84197,249.6004,76.84197,0,76.84197,420.0009,100,0.09811196,0,68.19558,0,334.8449
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,91.43939,72.30418,39.49068,47.10333,47.10333,0,0,0,47.10333,194.1251,41.85694,0,0,91.43939,49.58245,47.10333,0,0,0,318.7582,0,0,0,420.0009,100,0.09811196,51.81366,73.15151,0,410.1976
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,60.33617,61.21472,41.21048,18.93089,18.93089,0,0,0,18.93089,318.7181,40.40892,0,0,60.33617,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.09811196,20.82397,48.26893,0,379.0944
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,55.08569,60.36203,42.20584,74.22595,68.7,0,-1,0,68.7,80.18295,0,5.525953,12.94855,55.08569,72.31579,68.7,0,0,0,318.7582,0,17.2301,-17.2301,401.8387,95.67569,0.09811196,81.64854,44.06855,0,373.8439
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,39.4839,55.0206,42.47088,18.23212,18.23212,0,0,0,18.23212,216.5623,1.147632,0,0,39.4839,19.19171,18.23212,0,0,19.14456,301.5281,19.14456,0,19.14456,420.0009,100,0.09805574,20.05533,31.58712,0,341.012
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,33.51789,53.26525,42.73592,46.3252,46.3252,0,0,0,46.3252,72.35346,0,0,0,33.51789,48.76337,46.3252,0,0,0,318.7582,0,15.24548,-15.24548,403.9307,96.17378,0.09805574,50.95772,26.81431,0,352.2761
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,20.84399,48.5542,42.20584,0,0,0,0,0,0,0,3.904561,0,0,20.84399,0,0,0,0,16.93942,303.5128,16.93942,0,16.93942,420.0009,100,0.09800605,0,16.67519,0,324.3567
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.824771,41.73965,40.91599,14.28155,14.28155,0,0,0,14.28155,19.77916,0,1.776357E-15,0,2.824771,15.03321,14.28155,0,0,0,318.7582,0,12.20844,-12.20844,407.132,96.936,0.09800605,15.70971,2.259817,0,321.583
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,39.69093,39.69093,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,13.56493,306.5498,0,38.42376,-38.42376,366.6298,87.29264,0.09800605,40.15282,0,0,306.5498
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,38.26561,38.26561,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,56.258,268.126,0,11.68715,-11.68715,354.3105,84.35947,0.09800605,12.21307,0,0,268.126
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,36.64005,36.64005,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,69.24372,256.4389,0,61.03554,-61.03554,289.9734,69.04114,0.09800605,63.78214,0,0,256.4389
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,35.02037,35.02037,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,137.061,195.4033,0,19.574,-19.574,269.3406,64.12858,0.09800605,20.45483,0,0,195.4033
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,33.70695,33.70695,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,158.8099,175.8293,0,10.65174,-10.65174,258.1126,61.45527,0.09800605,11.13106,0,0,175.8293
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,32.78226,32.78226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6451,165.1776,0,0,0,258.1126,61.45527,0.09800605,0,0,0,165.1776
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,31.82224,31.82224,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,170.6451,165.1776,0,33.16348,-33.16348,223.1553,53.1321,0.09800605,34.65583,0,0,165.1776
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,30.99179,30.99179,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,207.4935,132.0141,0,32.31144,-32.31144,189.096,45.02277,0.09800605,33.76546,0,0,132.0141
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,30.31447,30.31447,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,243.3951,99.70268,0,15.6661,-15.6661,172.5825,41.09099,0.09800605,16.37108,0,0,99.70268
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,29.60181,29.60181,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,260.8018,84.03658,0,30.86364,-30.86364,140.0494,33.34502,0.09800605,32.25251,0,0,84.03658
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,29.00695,29.00695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.0948,53.17294,0,0,0,140.0494,33.34502,0.09800605,0,0,0,53.17294
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.624627,29.14518,28.70657,14.99475,14.99475,0,0,0,14.99475,10.83464,0,1.776357E-15,0,1.624627,15.78395,14.99475,0,0,295.0948,53.17294,0,14.15932,-14.15932,125.1241,29.7914,0.09800605,16.49422,1.299702,0,54.79756
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.75587,33.80887,28.32374,25.16809,25.16809,0,0,0,25.16809,78.49572,0,0,0,19.75587,26.49273,25.16809,0,0,310.8273,39.01362,0,6.736852,-6.736852,118.0229,28.10063,0.09800605,27.6849,15.8047,0,58.76949
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,46.18094,43.08192,29.50168,24.60641,24.60641,0,0,0,24.60641,187.6785,0,0,0,46.18094,25.90149,24.60641,0,0,318.3127,32.27676,20.27945,0,20.27945,137.2616,32.68128,0.09794662,27.06706,36.94475,0,78.4577
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,71.60409,55.36401,32.55257,4.642599,4.642599,0,-1,0,4.642599,1542.328,0,0,0,71.60409,4.886946,4.642599,0,0,298.0333,50.52827,66.71715,0,66.71715,200.5551,47.75111,0.09775163,5.106859,57.28327,0,122.1324
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,81.23707,62.56801,35.37964,47.69507,47.69507,0,0,0,47.69507,170.3259,0,0,0,81.23707,50.20534,47.69507,0,0,231.3161,110.5737,31.03173,0,31.03173,229.9944,54.76045,0.0976612,52.46458,64.98965,0,191.8108
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,85.37154,67.27325,37.73553,16.01584,16.01584,0,0,0,16.01584,533.0445,0,0,0,85.37154,16.85878,16.01584,0,0,200.2844,138.5023,68.51276,0,68.51276,294.9913,70.23588,0.09746214,17.61742,68.29723,0,223.8738
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,87.30194,70.42719,39.52601,18.58324,18.58324,0,0,0,18.58324,469.7886,0,0,0,87.30194,19.56131,18.58324,0,0,131.7716,200.1637,67.74063,0,67.74063,359.2557,85.5369,0.09726612,20.44156,69.84155,0,287.4657
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,75.10705,67.22273,41.24582,25.18477,25.18477,0,0,0,25.18477,298.2241,0,0,0,75.10705,26.51029,25.18477,0,0,64.03101,261.1303,48.59676,0,48.59676,405.3586,96.51376,0.09712598,27.70325,60.08564,0,336.2374
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,74.21359,68.02107,42.20584,23.18032,23.18032,0,-1,0,23.18032,320.1578,34.37901,0,0,74.21359,24.40034,23.18032,0,0,15.43425,304.8674,15.43425,0,15.43425,420.0009,100,0.09708156,25.49835,59.37088,0,379.081
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,65.29901,64.64594,42.47088,0,0,0,0,0,0,0,65.29901,0,0,65.29901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09708156,0,52.23921,0,384.0573
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,37.88692,54.75677,42.73592,37.38,37.38,0,0,0,37.38,101.3561,0,0,0,37.88692,39.34737,37.38,0,0,0,318.7582,0,1.460451,-1.460451,418.4614,99.63347,0.09708156,41.11801,30.30954,0,356.6451
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,23.0197,49.2486,42.20584,0,0,0,0,0,0,0,21.39698,0,0,23.0197,0,0,0,0,1.622723,317.2978,1.622723,0,1.622723,420.0009,100,0.09707689,0,18.41576,0,340.3175
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.816772,41.73731,40.91599,13.03887,13.03887,0,0,0,13.03887,21.60288,0,0,0,2.816772,13.72513,13.03887,0,0,0,318.7582,0,10.90836,-10.90836,408.5024,97.26228,0.09707689,14.34276,2.253417,0,321.575
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,39.72038,39.72038,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.1204,307.8499,0,18.88646,-18.88646,388.5944,92.52228,0.09707689,19.73635,0,0,307.8499
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,38.30095,38.30095,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.10535,288.9634,0,46.27644,-46.27644,339.8147,80.9081,0.09707689,48.35888,0,0,288.9634
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.52361,242.687,0,0,0,339.8147,80.9081,0.09707689,0,0,0,242.687
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,35.08515,35.08515,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.52361,242.687,0,34.38867,-34.38867,303.5659,72.27744,0.09707689,35.93616,0,0,242.687
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,33.75996,33.75996,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.7332,208.2983,0,14.98289,-14.98289,287.7725,68.51713,0.09707689,15.65712,0,0,208.2983
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,32.84705,32.84705,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.3809,193.3154,0,54.95982,-54.95982,229.8398,54.72364,0.09707689,57.43302,0,0,193.3154
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,31.88703,31.88703,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.4474,138.3556,0,5.288278,-5.288278,224.2654,53.39642,0.09707689,5.52625,0,0,138.3556
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,31.07424,31.07424,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.3232,133.0673,0,21.36494,-21.36494,201.7448,48.03438,0.09707689,22.32636,0,0,133.0673
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,30.39692,30.39692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.0621,111.7024,0,0,0,201.7448,48.03438,0.09707689,0,0,0,111.7024
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,29.6666,29.6666,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.0621,111.7024,0,61.07062,-61.07062,137.3707,32.70725,0.09707689,63.8188,0,0,111.7024
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,29.07173,29.07173,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,297.9183,50.63175,0,7.567614,-7.567614,129.3938,30.80798,0.09707689,7.908156,0,0,50.63175
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5156448,28.92806,28.78903,12.70031,12.70031,0,0,0,12.70031,4.060095,0,0,0,0.5156448,13.36875,12.70031,0,0,306.3268,43.06414,0,12.85311,-12.85311,115.8454,27.58218,0.09707689,13.97035,0.4125159,0,43.57978
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,25.08488,35.45892,28.42386,51.46464,51.46464,20.25,0,7.39125,51.46464,48.74197,0,0,0,25.08488,32.85751,31.21464,0,0,320.608,30.21103,0,7.772637,-7.772637,107.6523,25.63145,0.09707689,56.6111,20.0679,81,55.29591
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,49.65864,44.31991,29.60181,36.94889,36.94889,81,0,22.761,36.94889,134.3982,0,0,0,49.65864,0,0,44.05111,41.84855,329.2443,22.43839,91.50719,0,91.50719,194.4637,46.30078,0.09731905,40.64378,39.72691,81,72.09703
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,65.41418,53.1851,32.6468,9.702654,9.702654,0,-1,0,9.702654,674.1885,0,0,0,65.41418,10.21332,9.702654,0,0,237.7371,104.7949,55.20086,0,55.20086,246.8318,58.76936,0.09716055,10.67292,52.33134,0,170.209
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,79.29154,61.81315,35.41498,28.68473,28.68473,0,0,0,28.68473,276.4242,0,0,0,79.29154,30.19446,28.68473,0,0,182.5362,154.4756,49.09709,0,49.09709,293.4094,69.85924,0.09702001,31.55321,63.43324,0,233.7672
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,75.20906,63.05742,37.80032,35.36084,35.36084,0,0,0,35.36084,212.6903,0,0,0,75.20906,37.22194,35.36084,0,0,133.4391,198.663,37.98713,0,37.98713,329.4471,78.43964,0.09691154,38.89692,60.16725,0,273.8721
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,77.02638,65.95691,39.55546,37.79401,37.79401,0,0,0,37.79401,203.8058,0,0,0,77.02638,39.78316,37.79401,0,0,95.452,232.8514,37.24322,0,37.24322,364.7791,86.85201,0.09680544,41.57341,61.62111,0,309.8778
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,76.4948,67.85893,41.28115,20.90396,20.90396,0,0,0,20.90396,365.9344,0,0,0,76.4948,22.00418,20.90396,0,0,58.20878,266.3703,54.49062,0,54.49062,416.4735,99.16016,0.09665062,22.99436,61.19584,0,342.8651
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,75.42828,68.58578,42.24118,6.129906,6.129906,0,-1,0,6.129906,1230.496,65.25758,0,0,75.42828,6.452533,6.129906,0,0,3.718159,315.4119,3.718159,0,3.718159,420.0009,100,0.09664007,6.742897,60.34262,0,390.8401
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,57.20929,61.51301,42.50622,3.208551,3.208551,0,0,0,3.208551,1783.025,53.83186,0,0,57.20929,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.09664007,3.529407,45.76743,0,375.9675
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,36.03033,54.15731,42.77126,29.59451,29.59451,0,0,0,29.59451,121.7467,4.878209,0,0,36.03033,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.09664007,32.55396,28.82426,0,354.7885
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,23.68147,49.4982,42.24118,21.05396,21.05396,0,0,0,21.05396,112.4799,1.519406,0,0,23.68147,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.09664007,23.15936,18.94517,0,342.4397
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.76951,41.78858,40.98078,29.64577,29.64577,0,0,0,29.64577,9.342009,0,3.552714E-15,0,2.76951,31.20607,29.64577,0,0,0,318.7582,0,28.43656,-28.43656,390.0261,92.86317,0.09664007,32.61034,2.215608,0,321.5277
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,39.79105,39.79105,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.59618,290.3217,0,5.061011,-5.061011,384.6913,91.59299,0.09664007,5.288757,0,0,290.3217
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,38.36573,38.36573,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.21952,285.2607,0,21.87523,-21.87523,361.6328,86.10287,0.09664007,22.85962,0,0,285.2607
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,36.77551,36.77551,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.52534,263.3854,0,29.18652,-29.18652,330.8675,78.77782,0.09664007,30.49991,0,0,263.3854
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,35.14994,35.14994,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,93.9548,234.1989,0,35.50531,-35.50531,293.4416,69.86691,0.09664007,37.10305,0,0,234.1989
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,33.82475,33.82475,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.4052,198.6936,0,40.24945,-40.24945,251.015,59.76535,0.09664007,42.06067,0,0,198.6936
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,32.91184,32.91184,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.1268,158.4442,0,17.15894,-17.15894,232.9279,55.4589,0.09664007,17.93109,0,0,158.4442
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1922,141.2852,0,0,0,232.9279,55.4589,0.09664007,0,0,0,141.2852
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,31.14492,31.14492,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.1922,141.2852,0,36.19565,-36.19565,194.7743,46.37474,0.09664007,37.82446,0,0,141.2852
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,30.46171,30.46171,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.4096,105.0896,0,37.07388,-37.07388,155.695,37.07016,0.09664007,38.7422,0,0,105.0896
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,29.74905,29.74905,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.6028,68.01568,0,12.49818,-12.49818,142.5208,33.93344,0.09664007,13.06059,0,0,68.01568
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,29.15419,29.15419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.4897,55.5175,0,0,0,142.5208,33.93344,0.09664007,0,0,0,55.5175
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.794898,29.37439,28.88915,35.07378,35.07378,0,0,0,35.07378,5.117491,0,0,0,1.794898,36.91977,35.07378,0,0,292.4897,55.5175,0,35.12487,-35.12487,105.4959,25.11802,0.09664007,38.58116,1.435918,0,57.3124
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,20.49589,34.22913,28.52399,18.22199,18.22199,0,0,0,18.22199,112.4789,0,0,0,20.49589,19.18104,18.22199,0,0,331.5173,20.39263,1.314843,0,1.314843,106.7433,25.41501,0.09663635,20.04419,16.39671,0,40.88851
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,47.0266,43.57404,29.70193,48.09495,48.09495,81,0,22.761,48.09495,97.77868,0,0,0,47.0266,0,0,32.90505,31.2598,330.2025,21.57599,78.28641,0,78.28641,181.0123,43.09807,0.09691484,52.90444,37.62128,81,68.60259
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,66.58685,53.72925,32.74693,15.87374,15.87374,0,-1,0,15.87374,419.478,0,0,0,66.58685,16.7092,15.87374,0,0,251.9161,92.03375,49.87764,0,49.87764,228.3304,54.36426,0.09677353,17.46111,53.26947,0,158.6206
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,74.63119,60.06282,35.5151,38.06637,38.06637,0,0,0,38.06637,196.0554,0,0,0,74.63119,40.06987,38.06637,0,0,202.0384,136.9236,34.56132,0,34.56132,261.1181,62.17085,0.09667584,41.87301,59.70495,0,211.5548
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,80.57829,65.33253,37.83566,72.74156,72.74156,81,0,22.761,72.74156,110.7734,0,0,0,80.57829,0,0,8.258438,7.845516,167.4771,168.0288,88.42381,0,88.42381,345.0043,82.14371,0.0969243,80.01572,64.46264,81,248.6071
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,77.61955,66.29491,39.62614,36.71685,36.71685,0,0,0,36.71685,211.4003,0,0,0,77.61955,38.64932,36.71685,0,0,79.05331,247.6102,38.97023,0,38.97023,381.9747,90.94617,0.09681439,40.38854,62.09564,0,325.2298
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,68.3213,64.48584,41.3106,6.155406,6.155406,0,0,0,6.155406,1109.94,21.75886,0,0,68.3213,6.479374,6.155406,0,0,40.08307,282.6835,40.08307,0,40.08307,420.0009,100,0.09670161,6.770946,54.65704,0,351.0048
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,71.25152,66.89104,42.30597,25.38235,25.38235,0,-1,0,25.38235,280.7129,44.53326,0,0,71.25152,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.09670161,27.92058,57.00122,0,390.0097
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,51.62001,59.4423,42.53567,32.38145,32.38145,0,0,0,32.38145,159.4122,17.53426,0,0,51.62001,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.09670161,35.6196,41.29601,0,370.3782
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,43.24701,56.70316,42.80071,57.81604,57.81604,0,0,0,57.81604,74.80106,0,0,0,43.24701,60.85899,57.81604,0,0,0,318.7582,0,17.61198,-17.61198,401.4362,95.57985,0.09670161,63.59764,34.5976,0,362.0052
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,18.31368,47.85858,42.30597,22.70441,22.70441,0,0,0,22.70441,80.66134,0,0,0,18.31368,23.89938,22.70441,0,0,19.56886,301.1462,0,5.585698,-5.585698,395.5483,94.17799,0.09670161,24.97485,14.65095,0,319.4599
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.730779,41.81274,41.01612,62.88625,62.88625,20.25,0,7.39125,62.88625,4.34241,0,7.105427E-15,0,2.730779,44.88026,42.63625,0,0,25.7752,295.5605,0,42.14948,-42.14948,351.1189,83.59957,0.09670161,69.17487,2.184623,81,298.2913
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,39.85584,39.85584,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,72.60795,253.4111,0,22.63993,-22.63993,327.2543,77.91753,0.09670161,23.65872,0,0,253.4111
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,38.43052,38.43052,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,97.76343,230.7711,0,64.61971,-64.61971,259.1392,61.69968,0.09670161,67.5276,0,0,230.7711
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5631,166.1514,0,0,0,259.1392,61.69968,0.09670161,0,0,0,166.1514
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,35.21473,35.21473,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,169.5631,166.1514,0,13.35273,-13.35273,245.0641,58.34849,0.09670161,13.9536,0,0,166.1514
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,33.88954,33.88954,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,184.3995,152.7987,0,3.132563,-3.132563,241.7621,57.5623,0.09670161,3.273528,0,0,152.7987
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,32.98252,32.98252,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,187.8801,149.6661,0,24.58955,-24.58955,215.8425,51.39096,0.09670161,25.69608,0,0,149.6661
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,32.02249,32.02249,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,215.2018,125.0766,0,16.20892,-16.20892,198.7568,47.32295,0.09670161,16.93832,0,0,125.0766
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,31.20971,31.20971,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,233.2117,108.8677,0,16.9765,-16.9765,180.862,43.06229,0.09670161,17.74044,0,0,108.8677
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,30.5265,30.5265,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,252.0745,91.89118,0,10.68019,-10.68019,169.6041,40.38184,0.09670161,11.1608,0,0,91.89118
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,29.81973,29.81973,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,263.9414,81.21099,0,11.10694,-11.10694,157.8963,37.59429,0.09670161,11.60675,0,0,81.21099
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,29.21898,29.21898,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,276.2824,70.10406,0,44.73217,-44.73217,110.7445,26.36768,0.09670161,46.74511,0,0,70.10406
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.840863,29.46956,28.97161,23.69735,23.69735,20.25,0,7.39125,23.69735,7.768221,0,0,0,1.840863,3.628792,3.447353,0,0,325.9848,25.37189,0,1.787929,-1.787929,108.8598,25.91896,0.09670161,26.06709,1.47269,81,27.21275
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,19.15606,33.92892,28.60645,35.58852,35.58852,81,0,22.761,35.58852,53.82652,0,0,0,19.15606,0,0,45.41148,43.14091,327.9714,23.58396,62.29697,0,62.29697,167.9599,39.99038,0.09702228,39.14737,15.32485,81,42.74002
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,50.53531,44.80909,29.78439,41.79798,41.79798,81,0,22.761,41.79798,120.9037,0,0,0,50.53531,0,0,39.20202,37.24192,265.6744,79.65123,87.77723,0,87.77723,251.2327,59.8172,0.09727002,45.97778,40.42825,81,130.1865
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,65.82125,53.53136,32.8176,19.20008,19.20008,0,-1,0,19.20008,342.8175,0,0,0,65.82125,20.21062,19.20008,0,0,177.8972,158.6507,45.61063,0,45.61063,294.5028,70.11957,0.0971418,21.12009,52.657,0,224.472
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,80.52854,62.48634,35.55044,29.40515,29.40515,0,0,0,29.40515,273.8587,0,0,0,80.52854,30.95279,29.40515,0,0,132.2866,199.7003,49.57576,0,49.57576,341.5345,81.31757,0.09700283,32.34566,64.42284,0,280.2289
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,74.01478,62.69333,37.90045,31.82025,31.82025,0,0,0,31.82025,232.6028,0,0,0,74.01478,33.495,31.82025,0,0,82.71082,244.3185,40.51978,0,40.51978,379.9749,90.47004,0.09688953,35.00227,59.21182,0,318.3333
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,82.85648,68.59693,39.65559,28.40337,28.40337,0,0,0,28.40337,291.7136,10.76717,0,0,82.85648,29.89828,28.40337,0,0,42.19103,280.7863,42.19103,0,42.19103,420.0009,100,0.09677184,31.24371,66.28519,0,363.6428
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,81.64211,70.19498,41.34594,28.26471,28.26471,0,0,0,28.26471,288.8482,51.88978,0,0,81.64211,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.09677184,31.09118,65.31369,0,400.4003
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,68.89926,65.9147,42.30597,49.70346,49.70346,0,-1,0,49.70346,138.6207,16.57983,0,0,68.89926,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.09677184,54.67381,55.11941,0,387.6575
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,57.9336,61.8656,42.57101,47.23699,47.23699,0,0,0,47.23699,122.6446,8.210457,0,0,57.9336,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.09677184,51.96069,46.34688,0,376.6918
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,38.59118,55.14783,42.87138,34.68484,34.68484,0,0,0,34.68484,111.2624,2.080817,0,0,38.59118,36.51036,34.68484,0,0,0,318.7582,0,0,0,420.0009,100,0.09677184,38.15332,30.87294,0,357.3494
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,15.2839,46.94814,42.3413,0,0,0,0,0,0,0,15.2839,0,0,15.2839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09677184,0,12.22712,0,334.0421
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.717602,41.83847,41.04557,91.65861,91.65861,22.95861,0,8.076528,91.65861,2.964917,0,1.421085E-14,0,2.717602,72.31579,68.7,0,0,0,318.7582,0,69.59819,-69.59819,346.6379,82.53267,0.09677184,100.8245,2.174081,81,321.4758
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,39.92063,39.92063,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.33132,249.16,0,26.24651,-26.24651,318.9716,75.94548,0.09677184,27.42761,0,0,249.16
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,38.49531,38.49531,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.4941,222.9135,0,4.197248,-4.197248,314.5474,74.89208,0.09677184,4.386124,0,0,222.9135
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,36.90508,36.90508,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.1577,218.7163,0,59.66587,-59.66587,251.654,59.9175,0.09677184,62.35083,0,0,218.7163
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,35.2854,35.2854,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.4531,159.0504,0,18.84104,-18.84104,231.7938,55.18889,0.09677184,19.68889,0,0,159.0504
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,33.96021,33.96021,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.3876,140.2094,0,10.15917,-10.15917,221.0851,52.63921,0.09677184,10.61633,0,0,140.2094
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,33.06497,33.06497,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.6756,130.0502,0,47.95854,-47.95854,170.5324,40.60286,0.09677184,50.11668,0,0,130.0502
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,32.10495,32.10495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9629,82.09165,0,0,0,170.5324,40.60286,0.09677184,0,0,0,82.09165
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9629,82.09165,0,0,0,170.5324,40.60286,0.09677184,0,0,0,82.09165
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,30.59717,30.59717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9629,82.09165,0,0,0,170.5324,40.60286,0.09677184,0,0,0,82.09165
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,29.90219,29.90219,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,262.9629,82.09165,0,25.30931,-25.30931,143.854,34.25089,0.09677184,26.44823,0,0,82.09165
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,29.30143,29.30143,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.0843,56.78234,0,13.74629,-13.74629,129.3642,30.80093,0.09677184,14.36487,0,0,56.78234
