Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.067621,29.34263,29.05406,22.0675,22.0675,0,0,0,22.0675,4.837979,0,0,0,1.067621,23.22895,22.0675,0,0,306.358,43.03606,0,22.16133,-22.16133,106.0041,25.23901,0.09677184,24.27426,0.8540971,0,44.10368
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,22.26122,34.92959,28.70657,33.77441,33.77441,81,0,22.761,33.77441,65.91148,0,0,0,22.26122,0,0,47.22559,44.86431,330.9817,20.87472,67.12553,0,67.12553,169.6849,40.40109,0.09707589,37.15186,17.80898,81,43.13594
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,45.08889,43.12998,29.86685,0,0,72.31579,0,20.56389,0,0,0,0,0,45.08889,0,0,72.31579,68.7,263.8561,81.2877,113.7889,0,113.7889,277.6346,66.10333,0.09717872,0,36.07111,81,126.3766
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,56.43519,50.26327,32.88239,37.51357,37.51357,0,-1,0,37.51357,150.4394,0,0,0,56.43519,39.48797,37.51357,0,0,150.0673,183.6977,16.94722,0,16.94722,293.7121,69.9313,0.09713157,41.26493,45.14815,0,240.1329
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,61.38979,55.10306,35.57989,26.88148,26.88148,0,0,0,26.88148,228.372,0,0,0,61.38979,28.2963,26.88148,0,0,133.12,198.9502,33.09349,0,33.09349,325.1073,77.40635,0.09703964,29.56963,49.11184,0,260.34
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,74.45449,62.8717,37.90045,0,0,0,0,0,0,0,0,0,0,74.45449,0,0,0,0,100.0265,228.7343,74.45449,0,74.45449,395.7411,94.22388,0.09683345,0,59.56359,0,303.1888
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,72.67956,64.2721,39.65559,0.4699257,0.4699257,0,0,0,0.4699257,15466.18,46.61284,0,0,72.67956,0.4946586,0.4699257,0,0,25.57205,295.7434,25.57205,0,25.57205,420.0009,100,0.09676284,0.5169182,58.14365,0,368.4229
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,75.80896,67.68859,41.38128,89.74469,89.74469,21.04469,0,7.592306,89.74469,84.4718,3.493168,0,0,75.80896,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09676284,98.71915,60.64717,81,394.5672
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,71.93836,67.22218,42.3413,40.33327,40.33327,0,-1,0,40.33327,178.3598,29.48228,0,0,71.93836,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.09676284,44.3666,57.55069,0,390.6966
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,55.5645,61.00138,42.60635,49.04295,49.04295,0,0,0,49.04295,113.2976,3.940344,0,0,55.5645,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.09676284,53.94724,44.4516,0,374.3227
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,34.04231,53.62019,42.90083,12.58704,12.58704,0,0,0,12.58704,270.4552,20.79279,0,0,34.04231,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.09676284,13.84574,27.23385,0,352.8005
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,16.98887,47.51009,42.37076,0,0,0,0,0,0,0,16.98887,0,0,16.98887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09676284,0,13.59109,0,335.7471
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.552047,41.86095,41.11624,46.53298,46.53298,0,0,0,46.53298,5.484384,0,7.105427E-15,0,2.552047,48.98209,46.53298,0,0,0,318.7582,0,46.43004,-46.43004,371.0593,88.34727,0.09676284,51.18628,2.041638,0,321.3103
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,39.98541,39.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.58893,272.3282,0,0,0,371.0593,88.34727,0.09676284,0,0,0,272.3282
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,38.5601,38.5601,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.58893,272.3282,0,15.47605,-15.47605,354.7461,84.46319,0.09676284,16.17248,0,0,272.3282
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,36.96987,36.96987,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.78455,256.8521,0,31.83719,-31.83719,321.1867,76.47289,0.09676284,33.26986,0,0,256.8521
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,35.35019,35.35019,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.1592,225.0149,0,35.9977,-35.9977,283.2418,67.4384,0.09676284,37.6176,0,0,225.0149
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,34.05445,34.05445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.1566,189.0172,0,0,0,283.2418,67.4384,0.09676284,0,0,0,189.0172
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,33.12976,33.12976,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.1566,189.0172,0,24.55168,-24.55168,257.3621,61.27657,0.09676284,25.65651,0,0,189.0172
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,32.16973,32.16973,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.4363,164.4656,0,27.75523,-27.75523,228.1055,54.31073,0.09676284,29.00422,0,0,164.4656
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,31.37462,31.37462,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.2754,136.7103,0,12.4444,-12.4444,214.988,51.18751,0.09676284,13.00439,0,0,136.7103
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,30.6973,30.6973,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.1025,124.2659,0,25.26667,-25.26667,188.3546,44.84623,0.09676284,26.40367,0,0,124.2659
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,29.99642,29.99642,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.1766,98.99927,0,25.03755,-25.03755,161.9627,38.56246,0.09676284,26.16424,0,0,98.99927
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,29.41923,29.41923,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,271.9961,73.96172,0,49.46238,-49.46238,109.8247,26.1487,0.09676284,51.68818,0,0,73.96172
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.30552,29.52511,29.17186,29.49557,29.49557,20.25,0,7.39125,29.49557,4.426157,1.776357E-15,0,0,1.30552,9.732174,9.245565,0,0,326.9543,24.49934,0,8.426655,-8.426655,100.9423,24.03382,0.09676284,32.44512,1.044416,81,25.80486
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,21.42684,34.80976,28.82436,61.78354,61.78354,81,0,22.761,61.78354,34.6805,0,0,0,21.42684,0,0,19.21646,18.25563,336.3173,16.07269,39.68248,0,39.68248,138.5884,32.99717,0.09697033,67.9619,17.14147,81,37.49953
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,48.33302,44.2894,29.96697,42.52073,42.52073,81,0,22.761,42.52073,113.6693,0,0,0,48.33302,0,0,38.47927,36.55531,296.6348,51.78691,84.88833,0,84.88833,219.1205,52.17144,0.0972217,46.7728,38.66642,81,100.1199
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,50.86717,48.44639,32.96485,21.86983,21.86983,0,-1,0,21.86983,232.5906,0,0,0,50.86717,23.02088,21.86983,0,0,211.7465,128.1864,27.84629,0,27.84629,245.5378,58.46127,0.09714483,24.05682,40.69373,0,179.0536
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,63.32621,55.89056,35.64468,54.59441,54.59441,0,0,0,54.59441,115.9939,0,0,0,63.32621,57.4678,54.59441,0,0,183.9002,153.2481,5.858408,0,5.858408,251.0956,59.78455,0.09712867,60.05385,50.66096,0,216.5743
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,60.64798,57.54343,37.93578,0,0,0,0,0,0,0,0,0,0,60.64798,0,0,0,0,178.0418,158.5206,60.64798,0,60.64798,308.6313,73.4835,0.09696173,0,48.51838,0,219.1686
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,77.79041,66.44744,39.69093,9.268597,9.268597,0,0,0,9.268597,839.29,0,0,0,77.79041,9.756417,9.268597,0,0,117.3938,213.1038,68.03398,0,68.03398,373.174,88.85078,0.09677513,10.19546,62.23232,0,290.8942
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,80.55369,69.75487,41.38128,11.97796,11.97796,0,0,0,11.97796,672.516,18.58551,0,0,80.55369,12.60838,11.97796,0,0,49.3598,274.3344,49.3598,0,49.3598,420.0009,100,0.0966402,13.17576,64.44296,0,354.8881
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,80.07036,70.78661,42.37076,25.42741,25.42741,0,-1,0,25.42741,314.8978,53.30466,0,0,80.07036,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.0966402,27.97015,64.05628,0,398.8286
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,65.86839,65.07154,42.6358,0.3840003,0.3840003,0,0,0,0.3840003,17153.21,65.46419,0,0,65.86839,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.0966402,0.4224004,52.69472,0,384.6266
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,33.10046,53.3395,42.93617,32.47178,32.47178,0,0,0,32.47178,101.9361,0,0,0,33.10046,34.18082,32.47178,0,0,0,318.7582,0,1.080357,-1.080357,418.862,99.72886,0.0966402,35.71895,26.48037,0,351.8587
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,20.47409,48.64549,42.40609,51.05713,51.05713,0,0,0,51.05713,40.10035,0,0,0,20.47409,53.74435,51.05713,0,0,1.200397,317.6779,0,33.27026,-33.27026,383.7921,91.37889,0.0966402,56.16284,16.37927,0,338.1519
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.551912,41.8905,41.14569,59.77274,59.77274,0,0,0,59.77274,4.269358,0,7.105427E-15,0,2.551912,62.91867,59.77274,0,0,38.16735,284.4076,0,60.36676,-60.36676,320.16,76.22841,0.0966402,65.75001,2.04153,0,286.9595
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,40.02075,40.02075,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,105.2415,224.0408,0,32.39648,-32.39648,286.0111,68.09774,0.0966402,33.85432,0,0,224.0408
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,38.63077,38.63077,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,141.2376,191.6444,0,15.4902,-15.4902,269.683,64.21011,0.0966402,16.18725,0,0,191.6444
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,37.04055,37.04055,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,158.4489,176.1542,0,9.559461,-9.559461,259.6064,61.81093,0.0966402,9.989636,0,0,176.1542
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,35.41498,35.41498,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,169.0706,166.5947,0,0.9662626,-0.9662626,258.5879,61.56842,0.0966402,1.009744,0,0,166.5947
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,34.12513,34.12513,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,170.1442,165.6284,0,16.15935,-16.15935,241.5544,57.51285,0.0966402,16.88652,0,0,165.6284
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,33.19455,33.19455,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,188.099,149.4691,0,16.30098,-16.30098,224.3717,53.42173,0.0966402,17.03452,0,0,149.4691
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,32.25219,32.25219,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,206.2112,133.1681,0,9.464449,-9.464449,214.3953,51.0464,0.0966402,9.890349,0,0,133.1681
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,31.45708,31.45708,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,216.7273,123.7037,0,11.74576,-11.74576,202.0142,48.09852,0.0966402,12.27432,0,0,123.7037
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,30.77976,30.77976,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,229.7781,111.9579,0,24.30579,-24.30579,176.3936,41.9984,0.0966402,25.39956,0,0,111.9579
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,30.09655,30.09655,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,256.7845,87.65213,0,20.19799,-20.19799,155.1031,36.92923,0.0966402,21.1069,0,0,87.65213
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,29.51935,29.51935,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,279.2268,67.45413,0,11.62101,-11.62101,142.8535,34.01266,0.0966402,12.14395,0,0,67.45413
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.974455,29.81896,29.28376,23.02491,23.02491,0,0,0,23.02491,8.5753,0,0,0,1.974455,24.23675,23.02491,0,0,292.139,55.83313,0,22.26229,-22.26229,119.3869,28.4254,0.0966402,25.3274,1.579564,0,57.80758
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.21253,32.84764,28.92449,17.72014,17.72014,0,0,0,17.72014,80.20552,0,0,0,14.21253,18.65278,17.72014,0,0,316.8749,33.57084,0,4.440249,-4.440249,114.7065,27.31102,0.0966402,19.49216,11.37003,0,47.78337
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,41.75864,42.28525,30.0671,0,0,0,0,0,0,0,0,0,0,41.75864,0,0,0,0,321.8085,29.13059,41.75864,0,41.75864,154.3222,36.74331,0.09652635,0,33.40691,0,70.88923
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,38.86746,44.58664,33.04731,16.95608,16.95608,0,-1,0,16.95608,229.2243,0,0,0,38.86746,17.8485,16.95608,0,0,280.0498,66.71336,21.01896,0,21.01896,174.2626,41.491,0.09646913,18.65168,31.09397,0,105.5808
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,51.23062,51.59686,35.68002,38.34993,38.34993,0,0,0,38.34993,133.5873,0,0,0,51.23062,40.36835,38.34993,0,0,259.0309,85.63042,10.86227,0,10.86227,184.5674,43.94453,0.0964396,42.18492,40.9845,0,136.861
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,72.65577,62.26579,38.00057,8.312476,8.312476,0,0,0,8.312476,874.0569,0,0,0,72.65577,8.749974,8.312476,0,0,248.1686,95.40647,63.90579,0,63.90579,245.1938,58.37935,0.09626619,9.143723,58.12461,0,168.0622
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,73.16615,64.55032,39.72038,9.544212,9.544212,0,0,0,9.544212,766.6024,0,0,0,73.16615,10.04654,9.544212,0,0,184.2628,152.9217,63.11962,0,63.11962,305.0743,72.6366,0.09609552,10.49863,58.53292,0,226.0878
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,80.65753,69.83804,41.41073,6.074038,6.074038,0,0,0,6.074038,1327.906,0,0,0,80.65753,6.393724,6.074038,0,0,121.1432,209.7293,74.2638,0,74.2638,375.5271,89.41104,0.09589549,6.681442,64.52602,0,290.3869
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,55.83397,60.87407,42.40609,0,0,0,-1,0,0,0,8.954561,0,0,55.83397,0,0,0,0,46.87941,276.5668,46.87941,0,46.87941,420.0009,100,0.09576965,0,44.66717,0,332.4007
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,46.91526,57.87298,42.67113,11.76541,11.76541,0,0,0,11.76541,398.756,34.53062,0,0,46.91526,12.38464,11.76541,0,0,0,318.7582,0,0,0,420.0009,100,0.09576965,12.94195,37.53221,0,365.6735
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,25.86123,50.97343,42.97151,7.49026,7.49026,0,0,0,7.49026,345.2647,17.97674,0,0,25.86123,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.09576965,8.239285,20.68898,0,344.6194
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,12.22457,46.10622,42.44143,16.25089,16.25089,0,0,0,16.25089,75.22395,0,3.552714E-15,0,12.22457,17.1062,16.25089,0,0,0,318.7582,0,4.88164,-4.88164,414.8551,98.77483,0.09576965,17.87598,9.779653,0,330.9828
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.601443,41.97012,41.21048,29.34445,29.34445,0,0,0,29.34445,8.865195,0,3.552714E-15,0,2.601443,30.88889,29.34445,0,0,5.424045,313.8766,0,28.28745,-28.28745,385.0375,91.67542,0.09576965,32.27889,2.081154,0,316.478
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,40.08554,40.08554,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,36.85455,285.5891,0,42.91283,-42.91283,339.8034,80.90542,0.09576965,44.84391,0,0,285.5891
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,38.69556,38.69556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.53548,242.6763,0,0,0,339.8034,80.90542,0.09576965,0,0,0,242.6763
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,37.07,37.07,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,84.53548,242.6763,0,57.96354,-57.96354,278.7045,66.35809,0.09576965,60.57189,0,0,242.6763
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,35.47977,35.47977,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,148.9394,184.7128,0,33.37975,-33.37975,243.5192,57.98064,0.09576965,34.88184,0,0,184.7128
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,34.18991,34.18991,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,186.028,151.333,0,32.41046,-32.41046,209.3555,49.84646,0.09576965,33.86893,0,0,151.333
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,33.277,33.277,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,222.0396,118.9226,0,6.512403,-6.512403,202.4909,48.21202,0.09576965,6.805461,0,0,118.9226
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,32.33465,32.33465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2756,112.4102,0,0,0,202.4909,48.21202,0.09576965,0,0,0,112.4102
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,31.53953,31.53953,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,229.2756,112.4102,0,56.02515,-56.02515,143.4352,34.15117,0.09576965,58.54628,0,0,112.4102
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,30.86221,30.86221,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,291.5258,56.385,0,16.70496,-16.70496,125.8266,29.95865,0.09576965,17.45669,0,0,56.385
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,30.179,30.179,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,310.0869,39.68004,0,15.87215,-15.87215,109.0959,25.97516,0.09576965,16.5864,0,0,39.68004
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,29.61948,29.61948,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,327.7226,23.80788,0,8.584725,-8.584725,100.0468,23.82062,0.09576965,8.971038,0,0,23.80788
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.974867,29.91952,29.38389,0,0,0,0,0,0,0,0,0,0,1.974867,0,0,0,0,337.2612,15.22316,1.974867,0,1.974867,101.9203,24.26669,0.09576435,0,1.579893,0,17.19802
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.64565,32.52013,29.0364,22.02136,22.02136,81,0,22.761,22.02136,57.42445,0,0,0,12.64565,0,0,58.97863,56.02971,335.2863,17.00054,68.67535,0,68.67535,167.0715,39.77884,0.09605772,24.2235,10.11652,81,29.64619
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,37.86646,41.16906,30.16722,17.57731,17.57731,81,0,22.761,17.57731,215.4281,0,0,0,37.86646,0,0,63.42269,60.25156,266.611,78.80836,98.11802,0,98.11802,260.1544,61.9414,0.09627093,19.33504,30.29317,81,116.6748
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,52.19171,49.08,33.12976,27.14023,27.14023,0,-1,0,27.14023,192.3039,0,0,0,52.19171,28.56866,27.14023,0,0,168.493,167.1146,23.62305,0,23.62305,282.5652,67.27729,0.0962076,29.85425,41.75337,0,219.3063
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,70.2123,58.61017,35.7448,44.15,44.15,0,0,0,44.15,159.0313,0,0,0,70.2123,46.47368,44.15,0,0,144.8699,188.3753,23.73862,0,23.73862,305.0856,72.63929,0.09614406,48.56499,56.16984,0,258.5876
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,80.91354,65.67989,38.00057,0,0,0,0,0,0,0,0,0,0,80.91354,0,0,0,0,121.1313,209.7401,80.91354,0,80.91354,381.847,90.91576,0.0959281,0,64.73083,0,290.6536
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,81.26693,68.02531,39.75571,0,0,0,0,0,0,0,41.04919,0,0,81.26693,0,0,0,0,40.21774,282.5623,40.21774,0,40.21774,420.0009,100,0.0958211,0,65.01354,0,363.8292
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,72.27316,66.27426,41.44607,0,0,0,0,0,0,0,72.27316,0,0,72.27316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0958211,0,57.81853,0,391.0314
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,66.91544,65.26503,42.44143,18.43604,18.43604,0,-1,0,18.43604,362.96,47.50908,0,0,66.91544,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.0958211,20.27964,53.53235,0,385.6737
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,40.2751,55.55357,42.70647,21.84943,21.84943,0,0,0,21.84943,184.3302,17.2757,0,0,40.2751,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.0958211,24.03437,32.22008,0,359.0333
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,19.88713,49.07858,43.00096,24.35413,24.35413,0,0,0,24.35413,81.65813,0,0,0,19.88713,25.63593,24.35413,0,0,0,318.7582,0,5.748799,-5.748799,413.9411,98.55721,0.0958211,26.78955,15.90971,0,338.6454
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,14.48345,46.86957,42.50622,0,0,0,0,0,0,0,8.095898,0,0,14.48345,0,0,0,0,6.387554,313.0094,6.387554,0,6.387554,420.0009,100,0.09580414,0,11.58676,0,327.4929
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.318086,41.92252,41.24582,0.7095022,0.7095022,0,0,0,0.7095022,326.7201,1.571241,0,0,2.318086,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.09580414,0.7804524,1.854469,0,321.0763
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,40.15033,40.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09580414,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,38.76035,38.76035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09580414,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,37.14067,37.14067,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.09580414,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,35.5151,35.5151,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.09580414,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,34.2547,34.2547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09580414,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,33.34768,33.34768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09580414,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,32.39943,32.39943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09580414,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,31.60432,31.60432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09580414,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,30.94467,30.94467,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.09580414,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,30.26146,30.26146,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.09580414,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,29.70193,29.70193,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.09580414,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.93084,29.99026,29.46635,5.258966,5.258966,0,0,0,5.258966,36.71519,0,0,0,1.93084,5.535754,5.258966,0,0,147.221,186.2594,0,3.604914,-3.604914,276.5349,65.8415,0.09580414,5.784863,1.544672,0,188.1902
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.93317,34.6827,29.11885,0,0,0,0,0,0,0,0,0,0,19.93317,0,0,0,0,151.2264,182.6544,19.93317,0,19.93317,295.4451,70.34393,0.09575122,0,15.94654,0,202.5876
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,39.37392,41.72987,30.24968,0,0,0,0,0,0,0,0,0,0,39.37392,0,0,0,0,131.2933,200.5943,39.37392,0,39.37392,332.7985,79.23758,0.09564687,0,31.49914,0,239.9682
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,64.26629,53.38108,33.17688,34.08881,34.08881,0,-1,0,34.08881,188.5261,0,0,0,64.26629,35.88296,34.08881,0,0,91.91934,236.0308,28.38333,0,28.38333,359.7253,85.6487,0.09557178,37.49769,51.41303,0,300.2971
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,65.55716,56.87976,35.78014,21.24295,21.24295,0,0,0,21.24295,308.6067,0,0,0,65.55716,22.361,21.24295,0,0,63.53601,261.5758,43.19616,0,43.19616,400.7048,95.40571,0.09545773,23.36725,52.44573,0,327.133
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,76.81304,63.99609,38.03002,5.6795,5.6795,0,0,0,5.6795,1352.461,50.49477,0,0,76.81304,5.978421,5.6795,0,0,20.33985,300.4524,20.33985,0,20.33985,420.0009,100,0.09540413,6.247449,61.45044,0,377.2654
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,81.63332,68.18547,39.75571,0,0,0,0,0,0,0,81.63332,0,0,81.63332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09540413,0,65.30666,0,400.3915
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,72.79446,66.49217,41.44607,63.84408,63.84408,20.25,0,7.39125,63.84408,114.0191,26.90596,0,0,72.79446,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.09540413,70.22849,58.23557,81,391.5527
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,64.02019,64.09856,42.44143,25.0316,25.0316,0,-1,0,25.0316,255.7575,37.67113,0,0,64.02019,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.09540413,27.53476,51.21615,0,382.7784
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,47.12273,58.02031,42.73592,0,0,0,0,0,0,0,47.12273,0,0,47.12273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09540413,0,37.69818,0,365.881
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,41.70439,56.37809,43.00096,12.45045,12.45045,0,0,0,12.45045,334.9628,28.59865,0,0,41.70439,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.09540413,13.6955,33.36351,0,360.4626
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,24.5986,50.07263,42.50622,25.23547,25.23547,0,0,0,25.23547,97.47628,0,0,0,24.5986,26.56365,25.23547,0,0,0,318.7582,0,1.965056,-1.965056,417.9295,99.50682,0.09540413,27.75902,19.67888,0,343.3568
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.724476,41.78413,41.28115,22.09801,22.09801,0,0,0,22.09801,7.803762,0,0,0,1.724476,23.26106,22.09801,0,0,2.183395,316.7932,0,21.53659,-21.53659,395.2279,94.1017,0.09540413,24.30781,1.379581,0,318.5176
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,40.18567,40.18567,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,26.11294,295.2566,0,32.07673,-32.07673,361.4161,86.05128,0.09540413,33.52018,0,0,295.2566
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,38.79568,38.79568,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,61.75375,263.1798,0,61.88071,-61.88071,296.1881,70.52084,0.09540413,64.66534,0,0,263.1798
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,37.20546,37.20546,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,130.5101,201.2991,0,10.6474,-10.6474,284.9648,67.84861,0.09540413,11.12654,0,0,201.2991
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,35.57989,35.57989,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,142.3405,190.6517,0,12.09878,-12.09878,272.2115,64.81213,0.09540413,12.64323,0,0,190.6517
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,34.29004,34.29004,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,155.7836,178.5529,0,51.99433,-51.99433,217.4047,51.76291,0.09540413,54.33407,0,0,178.5529
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,33.37713,33.37713,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,213.5551,126.5586,0,21.72526,-21.72526,194.5042,46.31044,0.09540413,22.7029,0,0,126.5586
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,32.45244,32.45244,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,237.6943,104.8334,0,23.66417,-23.66417,169.56,40.37135,0.09540413,24.72906,0,0,104.8334
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,31.65733,31.65733,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,263.9878,81.1692,0,11.08986,-11.08986,157.8703,37.58809,0.09540413,11.58891,0,0,81.1692
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,30.97412,30.97412,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,276.3099,70.07933,0,24.05921,-24.05921,132.5096,31.54985,0.09540413,25.14188,0,0,70.07933
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,30.31447,30.31447,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,303.0423,46.02012,0,13.72794,-13.72794,118.0391,28.10449,0.09540413,14.3457,0,0,46.02012
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,29.74905,29.74905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.2956,32.29218,0,0,0,118.0391,28.10449,0.09540413,0,0,0,32.29218
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.784447,30.0213,29.53702,14.49785,14.49785,0,0,0,14.49785,12.30836,0,1.776357E-15,0,1.784447,15.26089,14.49785,0,0,318.2956,32.29218,0,13.47645,-13.47645,103.8337,24.72226,0.09540413,15.94763,1.427558,0,34.07663
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.73631,34.98834,29.18953,2.843562,2.843562,0,0,0,2.843562,729.2373,0,0,0,20.73631,2.993223,2.843562,0,0,333.2694,18.81573,17.74309,0,17.74309,120.6663,28.73001,0.09535741,3.127918,16.58905,0,39.55204
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,28.96972,38.5789,30.2968,20.75854,20.75854,0,0,0,20.75854,139.5557,0,0,0,28.96972,21.85109,20.75854,0,0,315.5263,34.78451,7.11863,0,7.11863,127.4196,30.33794,0.09533868,22.83439,23.17578,0,63.75423
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,39.67439,45.04315,33.22989,23.67639,23.67639,0,-1,0,23.67639,167.5694,0,0,0,39.67439,24.92252,23.67639,0,0,308.4077,41.19128,14.75187,0,14.75187,141.4144,33.67004,0.09529989,26.04403,31.73951,0,80.86566
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,70.39668,58.76519,35.81548,0,0,0,0,0,0,0,0,0,0,70.39668,0,0,0,0,293.6559,54.46796,70.39668,0,70.39668,208.1986,49.571,0.09511522,0,56.31734,0,124.8646
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,65.63804,59.54266,38.03002,32.04365,32.04365,0,0,0,32.04365,204.8395,0,0,0,65.63804,33.73016,32.04365,0,0,223.2592,117.825,31.90788,0,31.90788,238.4691,56.77824,0.09503175,35.24801,52.51043,0,183.463
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,70.46431,63.49141,39.75571,49.7976,49.7976,0,0,0,49.7976,141.5014,0,0,0,70.46431,52.41852,49.7976,0,0,191.3513,146.5421,18.04579,0,18.04579,255.5888,60.85435,0.09498461,54.77736,56.37144,0,217.0064
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,67.57266,64.34456,41.44607,59.63991,59.63991,0,0,0,59.63991,113.3011,0,0,0,67.57266,62.77885,59.63991,0,0,173.3055,162.7833,4.793811,0,4.793811,260.1366,61.93716,0.0949721,65.6039,54.05813,0,230.3559
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,45.38126,57.06585,42.44143,57.58057,57.58057,0,-1,0,57.58057,78.8135,0,0,0,45.38126,60.61113,57.58057,0,0,168.5117,167.0977,0,15.22986,-15.22986,244.0829,58.11487,0.0949721,63.33863,36.30501,0,212.479
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,39.42651,55.29008,42.73592,28.81564,28.81564,0,0,0,28.81564,136.8233,0,0,0,39.42651,30.33225,28.81564,0,0,185.4338,151.8678,9.094263,0,9.094263,252.7105,60.16905,0.09494837,31.6972,31.54121,0,191.2944
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,21.562,49.61345,43.00096,71.05377,71.05377,20.25,0,7.39125,71.05377,30.34604,0,0,0,21.562,53.47765,50.80377,0,0,176.3395,160.0527,0,31.91565,-31.91565,219.0685,52.15905,0.09494837,78.15915,17.2496,81,181.6147
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.76631,46.64759,42.50622,0,0,72.31579,0,20.56389,0,0,0,0,0,13.76631,0,0,72.31579,68.7,211.8013,128.137,82.46631,0,82.46631,297.3029,70.78625,0.09513497,0,11.01305,81,141.9034
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.59819,41.74718,41.28115,0,0,72.31579,0,20.56389,0,0,0,0,0,1.59819,0,0,72.31579,68.7,129.335,202.3567,70.29819,0,70.29819,363.9936,86.66497,0.09535246,0,1.278552,81,203.9549
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,40.18567,40.18567,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,59.03682,265.6251,0,26.54755,-26.54755,336.01,80.00223,0.09535246,27.74219,0,0,265.6251
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,38.79568,38.79568,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,88.5341,239.0775,0,39.8116,-39.8116,294.0449,70.01055,0.09535246,41.60313,0,0,239.0775
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,37.20546,37.20546,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,132.7692,199.2659,0,32.40281,-32.40281,259.8893,61.87829,0.09535246,33.86093,0,0,199.2659
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,35.61523,35.61523,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,168.7723,166.8631,0,41.92593,-41.92593,215.6955,51.35597,0.09535246,43.8126,0,0,166.8631
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,34.31949,34.31949,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,215.3567,124.9372,0,2.232278,-2.232278,213.3425,50.79573,0.09535246,2.332731,0,0,124.9372
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,33.41247,33.41247,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,217.837,122.7049,0,18.54945,-18.54945,193.7897,46.1403,0.09535246,19.38418,0,0,122.7049
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,32.48189,32.48189,43.13812,43.13812,0,-1,0,43.13812,0,0,7.105427E-15,0,0,45.40855,43.13812,0,0,238.4475,104.1555,0,45.40855,-45.40855,145.9248,34.74394,0.09535246,47.45193,0,0,104.1555
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,31.66911,31.66911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.9015,58.7469,0,0,0,145.9248,34.74394,0.09535246,0,0,0,58.7469
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,31.00946,31.00946,11.9551,11.9551,0,-1,0,11.9551,0,0,1.776357E-15,0,0,12.58431,11.9551,0,0,288.9015,58.7469,0,12.58431,-12.58431,132.6598,31.58561,0.09535246,13.15061,0,0,58.7469
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,30.34392,30.34392,34.07594,34.07594,0,-1,0,34.07594,0,0,0,0,0,35.86941,34.07594,0,0,302.884,46.16259,0,35.86941,-35.86941,94.85014,22.58332,0.09535246,37.48353,0,0,46.16259
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,29.80206,29.80206,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,342.7389,10.29318,65.97121,0,65.97121,157.4359,37.48467,0.0956471,12.71228,0,81,10.29318
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.241079,29.92075,29.58414,0,0,72.31579,0,20.56389,0,0,0,0,0,1.241079,0,0,72.31579,68.7,276.7677,69.66728,69.94108,0,69.94108,223.7879,53.28272,0.09586373,0,0.9928631,81,70.90836
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,20.17432,34.89268,29.25431,31.42979,31.42979,81,0,22.761,31.42979,64.18855,7.105427E-15,0,0,20.17432,0,0,49.57021,47.09171,206.8266,132.6142,67.26603,0,67.26603,287.602,68.47653,0.09615297,34.57277,16.13946,81,152.7886
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,22.81752,36.79575,30.34392,41.2813,41.2813,81,0,22.761,41.2813,55.27325,0,0,0,22.81752,0,0,39.7187,37.73277,139.5606,193.1537,60.55029,0,60.55029,345.0451,82.15342,0.09645875,45.40942,18.25401,81,215.9712
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,22.75254,39.81416,33.25933,40.61824,40.61824,0,-1,0,40.61824,56.01558,0,7.105427E-15,0,22.75254,42.75604,40.61824,0,0,79.01032,247.6489,0,20.0035,-20.0035,323.9595,77.13306,0.09645875,44.68006,18.20203,0,270.4015
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,63.4505,56.13448,35.81548,0,0,0,0,0,0,0,0,0,0,63.4505,0,0,0,0,101.2364,227.6454,63.4505,0,63.4505,384.154,91.46504,0.09629276,0,50.7604,0,291.0959
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,61.4262,57.94335,38.03002,17.74635,17.74635,0,0,0,17.74635,346.1343,4.959901,0,0,61.4262,18.68036,17.74635,0,0,37.78593,284.7509,37.78593,0,37.78593,420.0009,100,0.09619419,19.52098,49.14096,0,346.1771
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,70.10707,63.34723,39.75571,47.71252,47.71252,0,0,0,47.71252,146.9364,19.88337,0,0,70.10707,50.2237,47.71252,0,0,0,318.7582,0,0,0,420.0009,100,0.09619419,52.48377,56.08566,0,388.8653
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,84.24772,71.501,41.44607,0,0,0,0,0,0,0,84.24772,0,0,84.24772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09619419,0,67.39817,0,403.006
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,62.26411,63.40174,42.44143,0,0,0,-1,0,0,0,62.26411,0,0,62.26411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09619419,0,49.81129,0,381.0223
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,31.64894,52.60523,42.70647,0.3147416,0.3147416,0,0,0,0.3147416,10055.53,31.31763,0,0,31.64894,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.09619419,0.3462157,25.31915,0,350.4072
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,25.70064,50.95208,43.00096,0,0,0,0,0,0,0,25.70064,0,0,25.70064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09619419,0,20.56051,0,344.4589
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.887108,44.2503,42.50622,0,0,0,0,0,0,0,5.887108,0,0,5.887108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09619419,0,4.709686,0,324.6453
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.272461,41.65198,41.28115,14.73949,14.73949,0,0,0,14.73949,8.633006,0,1.776357E-15,0,1.272461,15.51525,14.73949,0,0,0,318.7582,0,14.24279,-14.24279,404.9876,96.42543,0.09619419,16.21344,1.017969,0,320.0307
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,40.221,40.221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.82532,304.5154,0,0,0,404.9876,96.42543,0.09619419,0,0,0,304.5154
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,38.82513,38.82513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.82532,304.5154,0,0,0,404.9876,96.42543,0.09619419,0,0,0,304.5154
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,37.23491,37.23491,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.82532,304.5154,0,1.793818,-1.793818,403.0968,95.97523,0.09619419,1.87454,0,0,304.5154
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,35.64468,35.64468,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.81845,302.7216,0,12.52969,-12.52969,389.8893,92.8306,0.09619419,13.09353,0,0,302.7216
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,34.35483,34.35483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74034,290.1919,0,0,0,389.8893,92.8306,0.09619419,0,0,0,290.1919
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74034,290.1919,0,0,0,389.8893,92.8306,0.09619419,0,0,0,290.1919
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,32.51723,32.51723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74034,290.1919,0,0,0,389.8893,92.8306,0.09619419,0,0,0,290.1919
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,31.72211,31.72211,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.74034,290.1919,0,20.42862,-20.42862,368.3557,87.70355,0.09619419,21.34791,0,0,290.1919
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,31.05657,31.05657,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.4388,269.7633,0,15.56587,-15.56587,351.9478,83.79693,0.09619419,16.26633,0,0,269.7633
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,30.39692,30.39692,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.73421,254.1974,0,10.99543,-10.99543,340.3576,81.03736,0.09619419,11.49022,0,0,254.1974
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,29.84918,29.84918,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,83.95136,243.202,0,49.38167,-49.38167,288.3047,68.64384,0.09619419,51.60384,0,0,243.202
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.909472,30.15577,29.63715,36.57704,36.57704,0,0,0,36.57704,5.220411,0,7.105427E-15,0,1.909472,38.50215,36.57704,0,0,138.8199,193.8203,0,36.59267,-36.59267,249.7327,59.46004,0.09619419,40.23475,1.527578,0,195.7298
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.40332,32.16124,29.30143,47.68983,47.68983,0,0,0,47.68983,21.81454,0,7.105427E-15,0,10.40332,50.19982,47.68983,0,0,179.4784,157.2277,0,39.7965,-39.7965,207.7835,49.47216,0.09619419,52.45881,8.322655,0,167.631
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,18.04692,35.45816,30.39692,10.15589,10.15589,0,0,0,10.15589,177.6991,0,0,0,18.04692,10.69041,10.15589,0,0,223.6967,117.4312,7.356508,0,7.356508,214.7625,51.13382,0.09617501,11.17148,14.43753,0,135.4781
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,25.41011,40.6536,33.29467,55.75584,55.75584,0,-1,0,55.75584,45.57389,0,0,0,25.41011,58.69036,55.75584,0,0,216.3402,124.052,0,33.28025,-33.28025,179.682,42.78135,0.09617501,61.33142,20.32809,0,149.4621
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,39.99104,47.94754,35.81548,38.55672,38.55672,0,0,0,38.55672,103.72,0,0,0,39.99104,40.58602,38.55672,0,0,253.3183,90.77177,0,0.5949802,-0.5949802,179.0548,42.63202,0.09617501,42.41239,31.99283,0,130.7628
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,29.22647,46.83283,38.03002,0,0,0,0,0,0,0,0,0,0,29.22647,0,0,0,0,253.9794,90.17679,29.22647,0,29.22647,206.7815,49.23359,0.09609894,0,23.38117,0,119.4033
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,21.63679,46.21122,39.72038,2.394064,2.394064,0,0,0,2.394064,903.768,0,0,0,21.63679,2.520068,2.394064,0,0,224.7529,116.4806,19.11672,0,19.11672,224.9172,53.55161,0.09604924,2.633471,17.30943,0,138.1174
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,16.42343,46.34175,41.41073,47.1763,47.1763,0,0,0,47.1763,34.81288,0,7.105427E-15,0,16.42343,49.65926,47.1763,0,0,205.6362,133.6857,0,33.23583,-33.23583,189.8836,45.21029,0.09604924,51.89393,13.13874,0,150.1091
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,36.5779,53.94914,42.40609,19.76157,19.76157,0,-1,0,19.76157,185.0961,0,0,0,36.5779,20.80166,19.76157,0,0,242.5649,100.4498,15.77624,0,15.77624,204.8502,48.77377,0.09600827,21.73773,29.26232,0,137.0277
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,20.86149,49.04514,42.67113,10.17093,10.17093,0,0,0,10.17093,205.1089,0,0,0,20.86149,10.70625,10.17093,0,0,226.7887,114.6484,10.15524,0,10.15524,214.4843,51.0676,0.09598191,11.18803,16.68919,0,135.5099
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,16.46138,47.96598,42.97151,0,0,0,0,0,0,0,0,0,0,16.46138,0,0,0,0,216.6334,123.7882,16.46138,0,16.46138,230.101,54.78584,0.09593922,0,13.1691,0,140.2495
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.548627,43.55287,42.50622,54.05071,54.05071,0,0,0,54.05071,6.565366,0,7.105427E-15,0,3.548627,56.89549,54.05071,0,0,200.172,138.6034,0,53.34686,-53.34686,173.8685,41.39717,0.09593922,59.45578,2.838902,0,142.152
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.824611,41.81343,41.28115,31.99401,31.99401,0,0,0,31.99401,5.702977,0,3.552714E-15,0,1.824611,33.6779,31.99401,0,0,259.4463,85.25654,0,31.85329,-31.85329,140.2921,33.40282,0.09593922,35.19341,1.459689,0,87.08115
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,40.221,40.221,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,294.8389,53.40325,0,29.70745,-29.70745,108.9777,25.94703,0.09593922,31.04429,0,0,53.40325
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,38.86047,38.86047,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,327.8471,23.6958,0,9.451479,-9.451479,99.015,23.57495,0.09593922,9.876795,0,0,23.6958
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,37.27024,37.27024,8.920105,8.920105,0,-1,0,8.920105,0,0,1.776357E-15,0,0,9.389584,8.920105,0,0,338.3488,14.24432,0,9.389584,-9.389584,89.11751,21.21841,0.09593922,9.812116,0,0,14.24432
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,35.68002,35.68002,10.30517,4.611997,0,-1,0,4.611997,0,0,5.69317,6.723687,0,4.854734,4.611997,0,0,348.7816,4.854734,0,4.854734,-4.854734,84.00017,20,0.09593922,11.33568,0,0,4.854734
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,34.39016,34.39016,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09593922,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,33.47726,33.47726,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09593922,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,32.55257,32.55257,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09593922,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,31.75745,31.75745,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09593922,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,31.09191,31.09191,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09593922,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,30.43226,30.43226,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09593922,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,29.88452,29.88452,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.09624556,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8105008,29.90407,29.68427,46.84562,46.84562,81,0,22.761,46.84562,1.730153,0,0,0,0.8105008,0,0,34.15438,32.44667,294.5321,53.67931,33.25717,0,33.25717,172.1337,40.98412,0.09642389,51.53018,0.6484006,81,54.48981
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,25.6322,36.59313,29.35444,0,0,72.31579,0,20.56389,0,0,0,0,0,25.6322,0,0,72.31579,68.7,261.275,83.61076,94.3322,0,94.3322,261.625,62.29155,0.09657285,0,20.50576,81,109.243
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,44.37767,43.51835,30.43226,28.43497,28.43497,81,0,22.761,28.43497,156.0673,0,0,0,44.37767,0,0,52.56503,49.93678,166.9428,168.5098,94.31446,0,94.31446,351.0996,83.59497,0.09678656,31.27846,35.50214,81,212.8874
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,58.82431,51.58732,33.31234,33.38514,33.38514,0,-1,0,33.38514,176.1991,0,0,0,58.82431,35.14226,33.38514,0,0,72.6283,253.3928,23.68205,0,23.68205,373.5663,88.94419,0.09672513,36.72366,47.05945,0,312.2171
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,78.17426,61.84798,35.81548,4.587783,4.587783,0,0,0,4.587783,1703.966,24.39878,0,0,78.17426,4.829245,4.587783,0,0,48.94624,274.7066,48.94624,0,48.94624,420.0009,100,0.09659842,5.046561,62.53941,0,352.8809
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,79.88332,65.27951,38.03002,29.52223,29.52223,0,0,0,29.52223,270.587,48.80729,0,0,79.88332,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.09659842,32.47445,63.90665,0,398.6415
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,77.05164,66.17062,39.72038,24.34604,24.34604,0,0,0,24.34604,316.4853,51.42422,0,0,77.05164,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.09659842,26.78064,61.6413,0,395.8098
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,71.49864,65.90919,41.41073,11.44072,11.44072,0,0,0,11.44072,624.9486,59.45578,0,0,71.49864,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.09659842,12.58479,57.19891,0,390.2569
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,66.26546,64.95917,42.40609,0,0,0,-1,0,0,0,66.26546,0,0,66.26546,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09659842,0,53.01237,0,385.0237
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,52.99745,60.10856,42.67113,29.68182,29.68182,0,0,0,29.68182,178.5519,21.75343,0,0,52.99745,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.09659842,32.65,42.39796,0,371.7557
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,45.83467,57.81762,42.97151,5.041523,5.041523,0,0,0,5.041523,909.1433,40.52781,0,0,45.83467,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.09659842,5.545676,36.66774,0,364.5929
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,22.32969,49.34203,42.50622,95.59246,95.59246,26.89246,0,9.071792,95.59246,23.35926,0,1.421085E-14,0,22.32969,72.31579,68.7,0,0,0,318.7582,0,49.9861,-49.9861,367.3109,87.4548,0.09659842,105.1517,17.86375,81,341.0879
