Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.436828,43.00167,40.81586,0,0,0,0,0,0,0,0,0,0,7.436828,0,0,0,0,83.39271,243.7048,7.436828,0,7.436828,347.9427,82.84335,0.09850026,0,5.949463,0,251.1416
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,17.24562,47.01148,41.81123,25.32855,25.32855,0,-1,0,25.32855,68.08768,0,0,0,17.24562,26.66163,25.32855,0,0,75.95588,250.3979,0,9.416009,-9.416009,338.0174,80.48018,0.09850026,27.86141,13.7965,0,267.6436
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,17.01534,47.28078,42.14106,17.69773,17.69773,0,0,0,17.69773,96.14414,0,0,0,17.01534,18.62919,17.69773,0,0,86.41811,240.9819,0,1.613859,-1.613859,336.3163,80.07514,0.09850026,19.46751,13.61227,0,257.9973
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.54219,45.35309,42.50622,42.57644,42.57644,0,0,0,42.57644,22.4119,0,7.105427E-15,0,9.54219,44.8173,42.57644,0,0,88.21129,239.3681,0,35.27511,-35.27511,299.133,71.22201,0.09850026,46.83408,7.633752,0,248.9102
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.122826,42.76405,42.14106,18.73025,18.73025,0,0,0,18.73025,11.33368,3.552714E-15,0,0,2.122826,19.71605,18.73025,0,0,127.4059,204.093,0,17.59322,-17.59322,280.5881,66.80656,0.09850026,20.60327,1.698261,0,206.2158
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.397352,41.71504,41.01612,34.39577,34.39577,0,0,0,34.39577,6.969903,0,0,0,2.397352,36.20607,34.39577,0,0,146.9539,186.4997,0,33.80872,-33.80872,244.9506,58.32146,0.09850026,37.83535,1.917882,0,188.8971
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,40.08554,40.08554,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,184.5191,152.691,0,44.70934,-44.70934,197.8228,47.10058,0.09850026,46.72126,0,0,152.691
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,38.82513,38.82513,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,234.1962,107.9817,0,36.52213,-36.52213,159.3251,37.93448,0.09850026,38.16563,0,0,107.9817
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,37.27024,37.27024,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,274.7763,71.45953,0,25.70416,-25.70416,132.2306,31.48341,0.09850026,26.86085,0,0,71.45953
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,35.68002,35.68002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.3365,45.75538,0,0,0,132.2306,31.48341,0.09850026,0,0,0,45.75538
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,34.45495,34.45495,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,303.3365,45.75538,0,23.13223,-23.13223,107.8471,25.67782,0.09850026,24.17317,0,0,45.75538
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,33.57738,33.57738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.039,22.62315,0,0,0,107.8471,25.67782,0.09850026,0,0,0,22.62315
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,32.68214,32.68214,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,329.039,22.62315,0,0.2031198,-0.2031198,107.633,25.62684,0.09850026,0.2122602,0,0,22.62315
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,31.93414,31.93414,21.74409,21.29903,0,-1,0,21.29903,0,0,0.4450625,2.619472,0,22.42003,21.29903,0,0,329.2646,22.42003,0,22.42003,-22.42003,84.00017,20,0.09850026,23.9185,0,0,22.42003
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,31.29216,31.29216,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09850026,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09850026,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,30.24968,30.24968,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.09871003,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.03522,30.65096,30.09655,19.5136,19.5136,81,0,22.761,19.5136,10.42976,0,0,0,2.03522,0,0,61.4864,58.41209,308.6539,40.9697,60.4473,0,60.4473,184.5314,43.93596,0.09896902,21.46495,1.628176,81,43.00492
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,19.27134,35.21638,29.81973,35.27072,35.27072,81,0,22.761,35.27072,54.63835,0,0,0,19.27134,0,0,45.72928,43.44282,248.2066,95.37228,62.71416,0,62.71416,244.0273,58.10161,0.09922206,38.79779,15.41707,81,114.6436
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.27446,34.12355,30.70908,23.28878,23.28878,81,0,22.761,23.28878,52.70546,0,0,0,12.27446,0,0,57.71122,54.82566,185.4924,151.815,67.10011,0,67.10011,307.684,73.25795,0.09946421,25.61766,9.819567,81,164.0895
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,29.60628,41.86974,33.22989,61.82951,61.82951,0,-1,0,61.82951,47.88374,0,0,0,29.60628,65.08369,61.82951,0,0,118.3923,212.2051,0,35.47742,-35.47742,270.2875,64.35404,0.09946421,68.01247,23.68503,0,241.8114
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,35.31486,45.95648,35.37964,45.28229,45.28229,0,0,0,45.28229,77.98824,0,0,0,35.31486,47.66557,45.28229,0,0,157.8117,176.7277,0,12.35071,-12.35071,257.2687,61.25434,0.09946421,49.81052,28.25188,0,212.0426
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,39.31423,49.44944,37.40571,0,0,0,0,0,0,0,0,0,0,39.31423,0,0,0,0,171.5347,164.377,39.31423,0,39.31423,294.5655,70.1345,0.09937342,0,31.45139,0,203.6912
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,22.53424,45.76619,39.02539,6.764512,6.764512,0,0,0,6.764512,333.1245,0,0,0,22.53424,7.120538,6.764512,0,0,132.2205,199.7598,15.4137,0,15.4137,309.1882,73.6161,0.09933786,7.440963,18.02739,0,222.2941
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,20.19878,46.79811,40.71574,22.21902,22.21902,0,0,0,22.21902,90.9076,0,0,0,20.19878,23.38844,22.21902,0,0,116.8068,213.6321,0,3.189665,-3.189665,305.826,72.81557,0.09933786,24.44092,16.15902,0,233.8309
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,25.54228,49.57776,41.74644,50.71847,50.71847,0,-1,0,50.71847,50.36091,0,7.105427E-15,0,25.54228,53.38787,50.71847,0,0,120.3508,210.4425,0,27.84558,-27.84558,276.4742,65.82706,0.09933786,55.79032,20.43383,0,235.9848
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.548486,43.71444,42.07627,22.93541,22.93541,0,0,0,22.93541,24.19179,0,0,0,5.548486,24.14254,22.93541,0,0,151.2904,182.5969,0,18.59405,-18.59405,256.8743,61.16043,0.09933786,25.22895,4.438789,0,188.1454
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,17.37901,47.70544,42.44143,23.45074,23.45074,0,0,0,23.45074,74.10859,0,0,0,17.37901,24.68499,23.45074,0,0,171.9504,164.0028,0,7.305977,-7.305977,249.1732,59.32682,0.09933786,25.79582,13.90321,0,181.3819
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,11.47165,45.50205,42.07627,20.90299,20.90299,0,0,0,20.90299,54.88044,0,0,0,11.47165,22.00315,20.90299,0,0,180.0682,156.6969,0,10.5315,-10.5315,238.072,56.6837,0.09933786,22.99329,9.177321,0,168.1685
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.558197,41.69706,40.95133,74.62813,74.62813,20.25,0,7.39125,74.62813,3.427927,0,0,0,2.558197,57.24013,54.37812,0,0,191.7698,146.1654,0,54.68193,-54.68193,180.4322,42.95996,0.09933786,82.09093,2.046558,81,148.7236
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,40.05609,40.05609,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,252.5275,91.48344,0,15.74685,-15.74685,163.8335,39.00791,0.09933786,16.45546,0,0,91.48344
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,38.76035,38.76035,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0,0,52.70834,50.07292,0,0,270.024,75.73659,0,52.70834,-52.70834,108.2741,25.77949,0.09933786,55.08022,0,0,75.73659
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,37.20546,37.20546,31.99237,21.87683,0,-1,0,21.87683,0,0,10.11554,13.31478,0,23.02824,21.87683,0,0,328.5889,23.02824,0,23.02824,-23.02824,84.00017,20,0.09933786,35.19161,0,0,23.02824
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,35.61523,35.61523,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09933786,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,34.41961,34.41961,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09933786,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,33.55971,33.55971,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09933786,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,32.66447,32.66447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09933786,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,31.93414,31.93414,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09933786,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,31.29216,31.29216,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09933786,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09933786,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,30.23201,30.23201,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.0995964,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.646476,30.54478,30.09655,4.368747,4.368747,76.68454,0,21.66919,4.368747,37.6876,0,0,0,1.646476,0,0,72.31579,68.7,294.5493,53.66385,70.34647,0,70.34647,207.3034,49.35785,0.09980138,4.805622,1.317181,81,55.31033
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,21.29048,35.78489,29.80206,28.68407,28.68407,81,0,22.761,28.68407,74.22405,0,0,0,21.29048,0,0,52.31593,49.70014,224.2028,116.9757,70.99062,0,70.99062,274.651,65.39296,0.1000322,31.55247,17.03238,81,138.2662
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,34.74164,40.77834,30.70908,18.64271,18.64271,81,0,22.761,18.64271,186.3551,0,0,0,34.74164,0,0,62.35729,59.23943,153.2122,180.8672,93.98107,0,93.98107,363.8092,86.62108,0.1002092,20.50698,27.79331,81,215.6089
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,67.78014,54.69044,33.19455,16.05826,16.05826,0,-1,0,16.05826,422.089,0,0,0,67.78014,16.90343,16.05826,0,0,59.23114,265.4502,50.87671,0,50.87671,412.0751,98.11293,0.1000918,17.66408,54.22411,0,333.2303
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,71.71066,58.6792,35.31485,72.53685,72.53685,20.25,0,7.39125,72.53685,98.86102,8.317443,0,0,71.71066,55.03879,52.28685,0,0,8.354432,311.2392,8.354432,0,8.354432,420.0009,100,0.1000726,79.79053,57.36853,81,382.9499
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,76.88879,63.14207,37.30558,27.72513,27.72513,0,0,0,27.72513,277.3252,47.70444,0,0,76.88879,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1000726,30.49765,61.51103,0,395.647
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,69.27554,62.06452,38.9606,12.49002,12.49002,0,0,0,12.49002,554.647,56.12815,0,0,69.27554,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1000726,13.73902,55.42043,0,388.0338
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,53.82208,58.12018,40.65095,0,0,0,0,0,0,0,53.82208,0,0,53.82208,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000726,0,43.05767,0,372.5803
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,52.61833,58.8382,41.67577,0,0,0,-1,0,0,0,52.61833,0,0,52.61833,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000726,0,42.09467,0,371.3766
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,43.37205,55.87006,42.00559,0,0,0,0,0,0,0,43.37205,0,0,43.37205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000726,0,34.69764,0,362.1303
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,40.73612,55.38558,42.40609,21.80956,21.80956,0,0,0,21.80956,186.781,17.77868,0,0,40.73612,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1000726,23.99052,32.58889,0,359.4944
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,18.82211,47.74345,42.04093,21.70112,21.70112,0,0,0,21.70112,86.73337,0,0,0,18.82211,22.84328,21.70112,0,0,0,318.7582,0,4.021171,-4.021171,415.7621,98.99079,0.1000726,23.87123,15.05769,0,337.5803
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.408158,41.61764,40.91599,0,0,0,0,0,0,0,0,0,0,2.408158,0,0,0,0,4.467968,314.7371,2.408158,0,2.408158,418.0467,99.53474,0.100067,0,1.926527,0,317.1452
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,40.02075,40.02075,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,2.059809,316.9044,0,12.24598,-12.24598,405.1383,96.46132,0.100067,12.79705,0,0,316.9044
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,38.7309,38.7309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66645,304.6584,0,0,0,405.1383,96.46132,0.100067,0,0,0,304.6584
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,37.20546,37.20546,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,15.66645,304.6584,0,17.17459,-17.17459,387.0347,92.15094,0.100067,17.94744,0,0,304.6584
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,35.61523,35.61523,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,34.74933,287.4838,0,5.626618,-5.626618,381.1038,90.73881,0.100067,5.879816,0,0,287.4838
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,34.41961,34.41961,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,41.00113,281.8572,0,19.48639,-19.48639,360.5633,85.84824,0.100067,20.36328,0,0,281.8572
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,33.55971,33.55971,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,62.65267,262.3708,0,30.7312,-30.7312,328.1698,78.13551,0.100067,32.1141,0,0,262.3708
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,32.68214,32.68214,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,96.79845,231.6396,0,29.13888,-29.13888,297.4547,70.8224,0.100067,30.45013,0,0,231.6396
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,31.95181,31.95181,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,129.175,202.5007,0,24.54484,-24.54484,271.5822,64.66229,0.100067,25.64936,0,0,202.5007
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,31.30983,31.30983,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,156.447,177.9559,0,40.69469,-40.69469,228.6862,54.44898,0.100067,42.52596,0,0,177.9559
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,30.6973,30.6973,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,201.6633,137.2612,0,18.8274,-18.8274,208.8404,49.7238,0.100067,19.67464,0,0,137.2612
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,30.26146,30.26146,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,222.5827,118.4338,0,39.99383,-39.99383,166.6832,39.68639,0.100067,41.79356,0,0,118.4338
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9433521,30.38846,30.13189,30.86206,30.86206,0,0,0,30.86206,3.056672,0,3.552714E-15,0,0.9433521,32.48638,30.86206,0,0,267.0203,78.43998,0,31.54303,-31.54303,133.4339,31.76991,0.100067,33.94827,0.7546816,0,79.38333
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,23.54745,36.4767,29.83151,1.213169,1.213169,0,0,0,1.213169,1940.987,0,0,0,23.54745,1.27702,1.213169,0,0,302.0681,46.89695,22.27043,0,22.27043,154.5615,36.80028,0.1000157,1.334486,18.83796,0,70.4444
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,42.35808,43.21064,30.74442,39.36539,39.36539,0,0,0,39.36539,107.6023,0,0,0,42.35808,41.43726,39.36539,0,0,279.7977,66.94033,0.9208225,0,0.9208225,155.435,37.00827,0.1000136,43.30193,33.88646,0,109.2984
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,62.86622,52.87453,33.17688,24.38972,24.38972,0,-1,0,24.38972,257.757,0,0,0,62.86622,25.67339,24.38972,0,0,278.8768,67.76907,37.19283,0,37.19283,190.7193,45.40926,0.09992811,26.82869,50.29298,0,130.6353
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,59.82441,54.19552,35.2854,6.86194,6.86194,0,0,0,6.86194,871.8294,0,0,0,59.82441,7.223094,6.86194,0,0,241.684,101.2426,52.60131,0,52.60131,240.6212,57.29066,0.09980742,7.548134,47.85953,0,161.067
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,76.1567,62.79953,37.27024,44.97437,44.97437,0,0,0,44.97437,169.3336,0,0,0,76.1567,47.34144,44.97437,0,0,189.0827,148.5838,28.81526,0,28.81526,267.9578,63.79935,0.09974143,49.47181,60.92536,0,224.7405
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,79.11295,66.06219,38.92526,66.26978,66.26978,81,0,22.761,66.26978,119.3801,0,0,0,79.11295,0,0,14.73022,13.99371,160.2674,174.5175,93.10665,0,93.10665,356.2865,84.82996,0.09991981,72.89676,63.29036,81,253.6305
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,72.95228,65.51245,40.58617,0,0,0,0,0,0,0,5.791499,0,0,72.95228,0,0,0,0,67.16078,258.3135,67.16078,0,67.16078,420.0009,100,0.0997664,0,58.36182,0,331.2658
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,74.83163,67.55412,41.61098,7.924778,7.924778,0,-1,0,7.924778,944.2741,66.48975,0,0,74.83163,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.0997664,8.717256,59.8653,0,393.5898
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,57.49353,61.01107,41.97614,18.82818,18.82818,0,0,0,18.82818,305.3589,37.67439,0,0,57.49353,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.0997664,20.711,45.99482,0,376.2517
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,42.74004,56.01731,42.3413,7.072024,7.072024,0,0,0,7.072024,604.3536,35.2958,0,0,42.74004,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.0997664,7.779227,34.19203,0,361.4983
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,21.23227,48.46862,42.00559,13.78846,13.78846,0,0,0,13.78846,153.9857,6.718095,0,0,21.23227,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.0997664,15.16731,16.98581,0,339.9905
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.69654,41.66656,40.88065,15.32192,15.32192,0,0,0,15.32192,17.59923,0,1.776357E-15,0,2.69654,16.12834,15.32192,0,0,0,318.7582,0,13.4318,-13.4318,405.8425,96.62897,0.0997664,16.85411,2.157232,0,321.4548
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,39.98541,39.98541,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,14.92422,305.3264,0,72.31579,-72.31579,329.615,78.47959,0.0997664,98.79257,0,0,305.3264
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,38.69556,38.69556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.27509,233.0106,0,0,0,329.615,78.47959,0.0997664,0,0,0,233.0106
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,37.17012,37.17012,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.27509,233.0106,0,19.99664,-19.99664,308.5366,73.46095,0.0997664,20.89649,0,0,233.0106
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,35.61523,35.61523,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.4936,213.014,0,35.30515,-35.30515,271.3217,64.60029,0.0997664,36.89388,0,0,213.014
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,34.41961,34.41961,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.7215,177.7088,0,31.27104,-31.27104,238.3592,56.75207,0.0997664,32.67824,0,0,177.7088
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,33.55971,33.55971,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.4671,146.4378,0,21.25075,-21.25075,215.9589,51.41869,0.0997664,22.20703,0,0,146.4378
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.0791,125.1871,0,0,0,215.9589,51.41869,0.0997664,0,0,0,125.1871
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,31.95181,31.95181,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.0791,125.1871,0,6.349023,-6.349023,209.2665,49.82525,0.0997664,6.634729,0,0,125.1871
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,31.32161,31.32161,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.1335,118.838,0,38.49047,-38.49047,168.694,40.16515,0.0997664,40.22254,0,0,118.838
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.9007,80.34757,0,0,0,168.694,40.16515,0.0997664,0,0,0,80.34757
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,30.27913,30.27913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.9007,80.34757,0,0,0,168.694,40.16515,0.0997664,0,0,0,80.34757
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.090969,30.71939,30.14956,27.37498,27.37498,0,0,0,27.37498,7.638249,0,3.552714E-15,0,2.090969,28.81577,27.37498,0,0,264.9007,80.34757,0,26.7248,-26.7248,140.5235,33.45792,0.0997664,30.11248,1.672775,0,82.43855
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.75112,34.80773,29.84918,0.8249133,0.8249133,0,0,0,0.8249133,2151.877,0,0,0,17.75112,0.8683298,0.8249133,0,0,294.5949,53.62278,16.88279,0,16.88279,156.54,37.27134,0.09972791,0.9074047,14.20089,0,71.37389
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,37.64428,41.7006,30.72675,0,0,0,0,0,0,0,0,0,0,37.64428,0,0,0,0,277.7122,68.81728,37.64428,0,37.64428,192.2525,45.7743,0.09964219,0,30.11542,0,106.4616
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,52.82058,49.31454,33.14743,19.49863,19.49863,0,-1,0,19.49863,270.8937,0,0,0,52.82058,20.52488,19.49863,0,0,240.0679,102.6971,32.2957,0,32.2957,222.8908,53.06914,0.09956877,21.4485,42.25647,0,155.5177
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,59.41258,53.96591,35.21473,0,0,0,0,0,0,0,0,0,0,59.41258,0,0,0,0,207.7722,131.7633,59.41258,0,59.41258,279.2546,66.48905,0.09943398,0,47.53007,0,191.1758
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,60.80112,56.71753,37.17012,0,0,0,0,0,0,0,0,0,0,60.80112,0,0,0,0,148.3596,185.2346,60.80112,0,60.80112,336.9356,80.2226,0.09929642,0,48.64089,0,246.0357
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,60.04538,58.34405,38.82513,0,0,0,0,0,0,0,0,0,0,60.04538,0,0,0,0,87.55848,239.9556,60.04538,0,60.04538,393.8996,93.78544,0.09916095,0,48.03631,0,300.001
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,59.41457,60.0234,40.48604,15.43957,15.43957,0,0,0,15.43957,384.8202,15.6493,0,0,59.41457,16.25217,15.43957,0,0,27.5131,293.9964,27.5131,0,27.5131,420.0009,100,0.099099,16.98352,47.53165,0,353.411
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,61.79703,62.13003,41.51085,1.429168,1.429168,0,-1,0,1.429168,4323.986,60.29264,0,0,61.79703,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.099099,1.572085,49.43762,0,380.5552
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,54.84313,59.93445,41.91135,54.56936,54.56936,0,0,0,54.56936,100.5017,0,0,0,54.84313,57.44143,54.56936,0,0,0,318.7582,0,2.598299,-2.598299,417.262,99.34789,0.099099,60.02629,43.8745,0,373.6013
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,41.33887,55.48644,42.30597,47.54565,47.54565,0,0,0,47.54565,86.94564,0,0,0,41.33887,50.04805,47.54565,0,0,2.886999,316.1599,0,8.709181,-8.709181,408.0817,97.16212,0.099099,52.30022,33.0711,0,357.4988
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,20.22497,48.08178,41.9408,42.25494,42.25494,0,0,0,42.25494,47.86415,0,0,0,20.22497,44.47888,42.25494,0,0,12.56387,307.4507,0,24.25391,-24.25391,382.5158,91.07502,0.099099,46.48043,16.17997,0,327.6757
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.507185,41.54604,40.81586,48.65335,48.65335,0,0,0,48.65335,5.153161,0,1.421085E-14,0,2.507185,51.21405,48.65335,0,0,39.51266,283.1968,0,48.70687,-48.70687,331.1743,78.85087,0.099099,53.51868,2.005748,0,285.704
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,39.92063,39.92063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.6314,234.49,0,0,0,331.1743,78.85087,0.099099,0,0,0,234.49
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,38.66022,38.66022,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,93.6314,234.49,0,7.860997,-7.860997,322.8881,76.87796,0.099099,8.214742,0,0,234.49
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,37.14067,37.14067,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,102.3658,226.629,0,2.158485,-2.158485,320.6128,76.33624,0.099099,2.255617,0,0,226.629
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,35.57989,35.57989,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,104.7642,224.4705,0,11.61753,-11.61753,308.3669,73.42054,0.099099,12.14032,0,0,224.4705
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,34.41961,34.41961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.6725,212.853,0,0,0,308.3669,73.42054,0.099099,0,0,0,212.853
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,33.55971,33.55971,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,117.6725,212.853,0,4.775389,-4.775389,303.3332,72.22204,0.099099,4.990281,0,0,212.853
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,32.69981,32.69981,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,122.9785,208.0776,0,15.86605,-15.86605,286.6089,68.24007,0.099099,16.58002,0,0,208.0776
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,31.98715,31.98715,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,140.6075,192.2115,0,18.69524,-18.69524,266.9024,63.54806,0.099099,19.53653,0,0,192.2115
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,31.35695,31.35695,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,161.3799,173.5163,0,17.68576,-17.68576,248.2599,59.10939,0.099099,18.48162,0,0,173.5163
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,30.72675,30.72675,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,181.0308,155.8305,0,10.26365,-10.26365,237.4411,56.53349,0.099099,10.72551,0,0,155.8305
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,30.33214,30.33214,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,192.4348,145.5669,0,45.325,-45.325,189.6644,45.15809,0.099099,47.36462,0,0,145.5669
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9232866,30.43019,30.179,12.89979,12.89979,0,0,0,12.89979,7.157376,0,1.776357E-15,0,0.9232866,13.57873,12.89979,0,0,242.796,100.2419,0,12.65544,-12.65544,176.3244,41.98191,0.099099,14.18977,0.7386292,0,101.1652
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,13.47172,33.62062,29.88452,0,0,0,0,0,0,0,0,0,0,13.47172,0,0,0,0,256.8575,87.58643,13.47172,0,13.47172,189.1048,45.02485,0.09906869,0,10.77738,0,101.0582
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,18.67261,36.01673,30.76209,0,0,0,0,0,0,0,0,0,0,18.67261,0,0,0,0,243.3858,99.71098,18.67261,0,18.67261,206.8192,49.24256,0.09902671,0,14.93808,0,118.3836
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,39.28568,44.80988,33.12976,0,0,0,-1,0,0,0,0,0,0,39.28568,0,0,0,0,224.7132,116.5163,39.28568,0,39.28568,244.0888,58.11627,0.09893851,0,31.42854,0,155.802
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,49.11473,50.31692,35.18528,0,0,0,0,0,0,0,0,0,0,49.11473,0,0,0,0,185.4276,151.8734,49.11473,0,49.11473,290.6831,69.21014,0.09882846,0,39.29178,0,200.9882
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,61.377,56.85645,37.10533,30.40997,30.40997,0,0,0,30.40997,201.8319,0,0,0,61.377,32.01049,30.40997,0,0,136.3128,196.0767,29.36651,0,29.36651,318.5427,75.84334,0.09876279,33.45096,49.1016,0,257.4537
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,62.3375,59.13409,38.76035,34.91999,34.91999,0,0,0,34.91999,178.5152,0,0,0,62.3375,36.75789,34.91999,0,0,106.9463,222.5065,25.57961,0,25.57961,342.8096,81.62117,0.09870564,38.41199,49.87,0,284.8441
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,57.19664,59.11198,40.42125,18.00879,18.00879,0,0,0,18.00879,317.6041,0,0,0,57.19664,18.95662,18.00879,0,0,81.3667,245.5282,38.24003,0,38.24003,379.0873,90.2587,0.09862035,19.80966,45.75732,0,302.7249
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,60.22849,61.44674,41.44607,0,0,0,-1,0,0,0,17.10182,0,0,60.22849,0,0,0,0,43.12667,279.9442,43.12667,0,43.12667,420.0009,100,0.09852432,0,48.1828,0,340.1727
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,44.04056,55.89143,41.81123,10.67347,10.67347,0,0,0,10.67347,412.6169,32.80532,0,0,44.04056,11.23524,10.67347,0,0,0,318.7582,0,0,0,420.0009,100,0.09852432,11.74082,35.23245,0,362.7988
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,24.18256,49.65956,42.24118,37.10533,37.10533,0,0,0,37.10533,65.17273,0,0,0,24.18256,39.05824,37.10533,0,0,0,318.7582,0,14.87568,-14.87568,404.3205,96.26659,0.09852432,40.81586,19.34605,0,342.9408
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.095141,44.31049,41.91135,29.68467,29.68467,0,0,0,29.68467,27.27044,0,0,0,8.095141,31.24702,29.68467,0,0,16.52854,303.8825,0,23.15188,-23.15188,379.9163,90.45607,0.09852432,32.65314,6.476113,0,311.9777
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.426842,41.48704,40.78053,34.49498,34.49498,0,0,0,34.49498,7.035347,0,7.105427E-15,0,2.426842,36.31051,34.49498,0,0,42.25285,280.7307,0,33.88367,-33.88367,344.1997,81.95216,0.09852432,37.94448,1.941474,0,283.1575
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,39.88529,39.88529,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,79.90137,246.847,0,56.61625,-56.61625,284.521,67.74296,0.09852432,59.16398,0,0,246.847
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,38.63077,38.63077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.8083,190.2307,0,0,0,284.521,67.74296,0.09852432,0,0,0,190.2307
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,37.10533,37.10533,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,142.8083,190.2307,0,71.175,-71.175,209.4959,49.87989,0.09852432,74.37788,0,0,190.2307
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,35.57989,35.57989,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,221.8916,119.0557,0,17.5562,-17.5562,190.9901,45.47374,0.09852432,18.34623,0,0,119.0557
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,34.39016,34.39016,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,241.3985,101.4995,0,56.0073,-56.0073,131.9532,31.41737,0.09852432,58.52763,0,0,101.4995
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,33.55971,33.55971,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,303.6289,45.49224,0,10.28286,-10.28286,121.1141,28.83664,0.09852432,10.74559,0,0,45.49224
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,32.69981,32.69981,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,315.0543,35.20938,0,19.68992,-19.68992,100.3591,23.89498,0.09852432,20.57597,0,0,35.20938
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,31.98715,31.98715,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,336.9319,15.51946,0,5.268096,-5.268096,94.80605,22.57282,0.09852432,5.505161,0,0,15.51946
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,31.35695,31.35695,22.14065,9.738796,0,-1,0,9.738796,0,0,12.40185,14.61592,0,10.25136,9.738796,0,0,342.7854,10.25136,0,10.25136,-10.25136,84.00017,20,0.09852432,24.35471,0,0,10.25136
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,30.74442,30.74442,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09852432,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,30.34392,30.34392,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.0986916,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.747225,30.94637,30.19667,0,0,72.31579,0,20.56389,0,0,0,0,0,2.747225,0,0,72.31579,68.7,316.6072,33.81173,71.44723,0,71.44723,187.4216,44.62411,0.09886242,0,2.19778,81,36.55896
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,18.15233,34.99024,29.91397,38.3539,38.3539,81,0,22.761,38.3539,47.32851,0,0,0,18.15233,0,0,42.6461,40.51379,245.16,98.11423,58.66612,0,58.66612,243.0772,57.87541,0.09911063,42.18929,14.52187,81,116.2666
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,42.88351,43.41713,30.77976,31.8957,31.8957,81,0,22.761,31.8957,134.4492,0,0,0,42.88351,0,0,49.1043,46.64909,186.4939,150.9137,89.5326,0,89.5326,328.0153,78.09872,0.09929478,35.08527,34.30681,81,193.7973
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,43.52819,46.16641,33.11209,0,0,0,-1,0,0,0,0,0,0,43.52819,0,0,0,0,96.96127,231.4931,43.52819,0,43.52819,369.3098,87.93073,0.09919786,0,34.82255,0,275.0213
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,51.714,51.13916,35.12049,72.07941,72.07941,20.25,0,7.39125,72.07941,71.74587,0,0,0,51.714,54.55727,51.82941,0,0,53.43308,270.6685,0,2.843271,-2.843271,366.3127,87.21713,0.09919786,79.28735,41.3712,81,322.3824
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,48.16499,52.08241,37.07,18.31531,18.31531,0,0,0,18.31531,262.9767,0,0,0,48.16499,19.27927,18.31531,0,0,56.59227,267.8252,28.88572,0,28.88572,393.7161,93.74174,0.09913365,20.14684,38.53199,0,315.9902
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,73.23178,63.33676,38.69556,0,0,0,0,0,0,0,45.52523,0,0,73.23178,0,0,0,0,27.70655,293.8223,27.70655,0,27.70655,420.0009,100,0.09907214,0,58.58542,0,367.0541
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,65.77784,62.37004,40.38591,10.08978,10.08978,0,0,0,10.08978,651.9254,55.15702,0,0,65.77784,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.09907214,11.09876,52.62227,0,384.5361
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,52.01166,58.31475,41.41073,0,0,0,-1,0,0,0,52.01166,0,0,52.01166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09907214,0,41.60933,0,370.7699
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,59.00563,61.3585,41.77589,19.35714,19.35714,0,0,0,19.35714,304.8261,38.62969,0,0,59.00563,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.09907214,21.29286,47.2045,0,377.7639
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,39.84388,54.82384,42.1764,21.90959,21.90959,0,0,0,21.90959,181.8559,16.78115,0,0,39.84388,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.09907214,24.10055,31.8751,0,358.6021
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,15.02708,46.35278,41.84068,24.15586,24.15586,0,0,0,24.15586,62.20884,0,0,0,15.02708,25.42722,24.15586,0,0,0,318.7582,0,10.40014,-10.40014,409.0381,97.38984,0.09907214,26.57144,12.02166,0,333.7853
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.37617,41.15087,40.75108,0,0,0,0,0,0,0,0,0,0,1.37617,0,0,0,0,11.55571,308.3581,1.37617,0,1.37617,410.3437,97.70068,0.09906908,0,1.100936,0,309.7343
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,39.85584,39.85584,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,10.17954,309.5966,0,53.50427,-53.50427,353.9452,84.27251,0.09906908,55.91196,0,0,309.5966
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,38.59544,38.59544,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,69.62872,256.0924,0,40.81413,-40.81413,310.9234,74.02922,0.09906908,42.65077,0,0,256.0924
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,37.07,37.07,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,114.9778,215.2782,0,30.58154,-30.58154,278.6876,66.35406,0.09906908,31.9577,0,0,215.2782
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,35.55044,35.55044,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,148.9572,184.6967,0,36.69854,-36.69854,240.0039,57.14368,0.09906908,38.34997,0,0,184.6967
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,34.39016,34.39016,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,189.7334,147.9982,0,34.81079,-34.81079,203.3101,48.40708,0.09906908,36.37728,0,0,147.9982
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,33.54204,33.54204,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,228.4121,113.1874,0,43.81947,-43.81947,157.1204,37.40953,0.09906908,45.79134,0,0,113.1874
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,32.68214,32.68214,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,277.1003,69.36791,0,37.3963,-37.3963,117.7012,28.02404,0.09906908,39.07913,0,0,69.36791
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,31.96948,31.96948,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,318.6518,31.97161,0,10.84585,-10.84585,106.2687,25.30202,0.09906908,11.33391,0,0,31.97161
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,31.33928,31.33928,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,330.7027,21.12576,0,14.68791,-14.68791,90.78626,21.61573,0.09906908,15.34886,0,0,21.12576
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,30.70908,30.70908,45.01899,6.115959,0,-1,0,6.115959,0,0,38.90303,43.40493,0,6.437852,6.115959,0,0,347.0226,6.437852,0,6.437852,-6.437852,84.00017,20,0.09906908,49.52089,0,0,6.437852
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,30.33214,30.33214,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.09931195,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.425382,30.5671,30.179,28.03239,28.03239,81,0,22.761,28.03239,5.084765,0,0,0,1.425382,0,0,52.96761,50.31923,299.0128,49.64674,51.74461,0,51.74461,185.4217,44.14793,0.0995383,30.83563,1.140305,81,51.07212
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,23.23546,36.4586,29.90219,11.25594,11.25594,81,0,22.761,11.25594,206.4285,0,0,0,23.23546,0,0,69.74406,66.25686,247.2682,96.21689,89.49232,0,89.49232,270.3215,64.36214,0.09972046,12.38153,18.58837,81,119.4523
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,44.1568,43.80691,30.76209,5.324438,5.324438,77.64023,0,21.91098,5.324438,829.3232,0,0,0,44.1568,0,0,72.31579,68.7,157.7758,176.76,112.8568,0,112.8568,377.3869,89.85384,0.09982897,5.856882,35.32544,81,220.9168
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,58.4993,51.21175,33.08264,42.91443,42.91443,0,-1,0,42.91443,136.3161,0,0,0,58.4993,45.17309,42.91443,0,0,44.91904,278.3311,13.32621,0,13.32621,390.0293,92.86392,0.09979939,47.20588,46.79944,0,336.8304
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,66.20834,56.31284,35.08515,40.43213,40.43213,0,0,0,40.43213,163.7518,0,0,0,66.20834,42.56013,40.43213,0,0,31.59282,290.3247,23.64821,0,23.64821,412.4639,98.2055,0.09974694,44.47534,52.96667,0,356.533
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,84.71535,66.06427,37.00521,0.1651261,0.1651261,0,0,0,0.1651261,51303.43,76.59693,0,0,84.71535,0.173817,0.1651261,0,0,7.944613,311.6081,7.944613,0,7.944613,420.0009,100,0.09972934,0.1816387,67.77229,0,396.3234
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,74.9914,63.97779,38.63077,0,0,0,0,0,0,0,74.9914,0,0,74.9914,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09972934,0,59.99312,0,393.7496
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,78.44191,67.46278,40.28579,31.56948,31.56948,0,0,0,31.56948,248.4738,45.21087,0,0,78.44191,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.09972934,34.72643,62.75353,0,397.2001
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,69.73185,65.06043,41.3106,0,0,0,-1,0,0,0,69.73185,0,0,69.73185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09972934,0,55.78548,0,388.4901
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,57.02741,60.52893,41.71111,0,0,0,0,0,0,0,57.02741,0,0,57.02741,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09972934,0,45.62193,0,375.7856
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,39.94429,54.78143,42.10572,5.366016,5.366016,0,0,0,5.366016,744.3939,34.29585,0,0,39.94429,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.09972934,5.902617,31.95543,0,358.7025
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,19.8315,47.82264,41.81123,43.16185,43.16185,0,0,0,43.16185,45.94682,0,7.105427E-15,0,19.8315,45.43353,43.16185,0,0,0,318.7582,0,25.60203,-25.60203,393.0139,93.57456,0.09972934,47.47804,15.8652,0,338.5897
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.797344,41.49482,40.6804,2.475469,2.475469,0,0,0,2.475469,113.0026,0,0,0,2.797344,2.605757,2.475469,0,0,28.4467,293.1562,0.1915876,0,0.1915876,393.1957,93.61784,0.09972891,2.723016,2.237876,0,295.9536
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,39.79105,39.79105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.25511,293.3286,0,0,0,393.1957,93.61784,0.09972891,0,0,0,293.3286
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,38.53065,38.53065,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,28.25511,293.3286,0,25.09262,-25.09262,366.7458,87.32024,0.09972891,26.22179,0,0,293.3286
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,37.04055,37.04055,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,56.1358,268.236,0,31.00154,-31.00154,334.0673,79.53966,0.09972891,32.39661,0,0,268.236
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,35.5151,35.5151,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,90.58196,237.2345,0,24.91747,-24.91747,307.8019,73.28603,0.09972891,26.03876,0,0,237.2345
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,34.35483,34.35483,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,118.268,212.317,0,20.45357,-20.45357,286.242,68.15271,0.09972891,21.37398,0,0,212.317
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,33.51259,33.51259,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,140.9942,191.8634,0,20.91464,-20.91464,264.196,62.90369,0.09972891,21.85579,0,0,191.8634
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,32.6468,32.6468,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,164.2327,170.9488,0,23.70772,-23.70772,239.2059,56.95367,0.09972891,24.77457,0,0,170.9488
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,31.93414,31.93414,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,190.5746,147.2411,0,23.86358,-23.86358,214.0515,50.96453,0.09972891,24.93744,0,0,147.2411
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,31.30983,31.30983,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,217.0897,123.3775,0,3.077439,-3.077439,210.8075,50.19217,0.09972891,3.215924,0,0,123.3775
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.5091,120.3,0,0,0,210.8075,50.19217,0.09972891,0,0,0,120.3
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,30.31447,30.31447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.5091,120.3,0,0,0,210.8075,50.19217,0.09972891,0,0,0,120.3
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.56966,30.87997,30.179,21.26554,21.26554,0,0,0,21.26554,12.08368,0,3.552714E-15,0,2.56966,22.38478,21.26554,0,0,220.5091,120.3,0,19.81512,-19.81512,189.9206,45.21909,0.09972891,23.3921,2.055728,0,122.8697
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,24.56637,36.83242,29.88452,23.96788,23.96788,0,0,0,23.96788,102.497,0,0,0,24.56637,25.22935,23.96788,0,0,242.5259,100.4849,0,0.6629792,-0.6629792,189.2217,45.0527,0.09972891,26.36467,19.6531,0,125.0513
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,36.90437,41.48823,30.74442,36.47365,36.47365,0,0,0,36.47365,101.1809,0,0,0,36.90437,38.39332,36.47365,0,0,243.2625,99.82194,0,1.488951,-1.488951,187.6522,44.67902,0.09972891,40.12102,29.52349,0,136.7263
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,56.72023,50.54867,33.04731,57.86679,57.86679,0,-1,0,57.86679,98.01862,0,0,0,56.72023,60.91241,57.86679,0,0,244.9169,98.33298,0,4.192182,-4.192182,183.2333,43.62688,0.09972891,63.65347,45.37618,0,155.0532
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,66.24471,56.25083,35.02037,43.82548,43.82548,0,0,0,43.82548,151.1557,0,0,0,66.24471,46.13208,43.82548,0,0,249.5749,94.1408,20.11263,0,20.11263,202.3138,48.16986,0.09968437,48.20803,52.99577,0,160.3855
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,63.78729,57.5662,36.94042,0,0,0,0,0,0,0,0,0,0,63.78729,0,0,0,0,229.4623,112.2422,63.78729,0,63.78729,262.8277,62.57791,0.09954335,0,51.02983,0,176.0294
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,66.38489,60.49606,38.59544,45.43394,45.43394,0,0,0,45.43394,146.113,0,0,0,66.38489,47.8252,45.43394,0,0,165.675,169.6507,18.55969,0,18.55969,280.435,66.7701,0.09950239,49.97733,53.10791,0,236.0356
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,66.75053,62.59462,40.25045,1.571951,1.571951,0,0,0,1.571951,4246.349,0,0,0,66.75053,1.654685,1.571951,0,0,147.1153,186.3544,65.09584,0,65.09584,342.1903,81.47373,0.09935901,1.729146,53.40042,0,253.105
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,66.48312,63.71019,41.28115,35.113,35.113,0,-1,0,35.113,189.3405,0,0,0,66.48312,36.96105,35.113,0,0,82.01946,244.9407,29.52206,0,29.52206,370.1974,88.14207,0.09929413,38.62429,53.18649,0,311.4238
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,54.29928,59.46236,41.67577,4.875328,4.875328,0,0,0,4.875328,1113.756,0,0,0,54.29928,5.131925,4.875328,0,0,52.4974,271.5106,49.16736,0,49.16736,416.8417,99.24782,0.09918624,5.362861,43.43943,0,325.8098
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,26.45096,50.22033,42.07627,20.76979,20.76979,0,0,0,20.76979,127.353,1.25798,0,0,26.45096,21.86293,20.76979,0,0,3.330042,315.7612,3.330042,0,3.330042,420.0009,100,0.09917894,22.84677,21.16076,0,342.2122
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,14.44076,46.10504,41.77589,35.45924,35.45924,0,0,0,35.45924,40.72495,0,0,0,14.44076,37.32551,35.45924,0,0,0,318.7582,0,22.88476,-22.88476,395.8782,94.25652,0.09917894,39.00516,11.5526,0,333.199
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.684135,41.4321,40.65095,23.04006,23.04006,0,0,0,23.04006,11.64986,0,0,0,2.684135,24.2527,23.04006,0,0,25.42751,295.8735,0,21.56856,-21.56856,373.1429,88.84338,0.09917894,25.34407,2.147308,0,298.5576
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,39.75571,39.75571,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,49.39258,274.3049,0,23.26143,-23.26143,348.6232,83.00536,0.09917894,24.30819,0,0,274.3049
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,38.46586,38.46586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.23861,251.0435,0,0,0,348.6232,83.00536,0.09917894,0,0,0,251.0435
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,37.00521,37.00521,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,75.23861,251.0435,0,24.23064,-24.23064,323.0819,76.9241,0.09917894,25.32102,0,0,251.0435
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,35.47977,35.47977,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,102.1615,226.8128,0,8.97715,-8.97715,313.6191,74.67107,0.09917894,9.381122,0,0,226.8128
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,34.31949,34.31949,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,112.1362,217.8357,0,20.69239,-20.69239,291.8075,69.47783,0.09917894,21.62354,0,0,217.8357
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,33.49492,33.49492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.1277,197.1433,0,0,0,291.8075,69.47783,0.09917894,0,0,0,197.1433
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,32.63502,32.63502,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,135.1277,197.1433,0,24.23634,-24.23634,266.2601,63.39514,0.09917894,25.32697,0,0,197.1433
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,31.93414,31.93414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.057,172.907,0,0,0,266.2601,63.39514,0.09917894,0,0,0,172.907
