Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.057,172.907,0,0,0,266.2601,63.39514,0.09917894,0,0,0,172.907
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,30.6973,30.6973,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,162.057,172.907,0,54.80324,-54.80324,208.4924,49.64095,0.09917894,57.26939,0,0,172.907
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,30.2968,30.2968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.9494,118.1037,0,0,0,208.4924,49.64095,0.09917894,0,0,0,118.1037
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.366723,30.53929,30.16722,7.590595,7.590595,0,0,0,7.590595,18.00548,0,8.881784E-16,0,1.366723,7.9901,7.590595,0,0,222.9494,118.1037,0,6.623377,-6.623377,201.5108,47.97866,0.09917894,8.349655,1.093378,0,119.4704
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.95753,33.75859,29.88452,21.89446,21.89446,0,0,0,21.89446,63.74913,0,0,0,13.95753,23.0468,21.89446,0,0,230.3088,111.4803,0,9.089273,-9.089273,191.9298,45.69749,0.09917894,24.08391,11.16603,0,125.4379
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,35.19247,40.9368,30.72675,62.94843,62.94843,20.25,0,7.39125,62.94843,55.90683,0,0,0,35.19247,44.94571,42.69843,0,0,240.408,102.3911,0,9.753243,-9.753243,181.649,43.24968,0.09917894,69.24327,28.15398,81,137.5835
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,31.13324,42.0925,32.9943,31.40572,31.40572,0,-1,0,31.40572,99.13238,0,0,0,31.13324,33.05865,31.40572,0,0,251.2449,92.63783,0,1.925415,-1.925415,179.6194,42.76645,0.09917894,34.54629,24.90659,0,123.7711
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,53.43609,51.54621,34.94969,5.914193,5.914193,0,0,0,5.914193,903.5229,0,0,0,53.43609,6.225467,5.914193,0,0,253.3842,90.71241,47.21062,0,47.21062,224.4074,53.43022,0.09907559,6.505613,42.74887,0,144.1485
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,64.27333,57.67378,36.87563,0,0,0,0,0,0,0,0,0,0,64.27333,0,0,0,0,206.1736,133.202,64.27333,0,64.27333,285.3824,67.94806,0.09893523,0,51.41866,0,197.4753
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,59.38548,57.71751,38.49531,0,0,0,0,0,0,0,0,0,0,59.38548,0,0,0,0,141.9003,191.048,59.38548,0,59.38548,341.7204,81.36184,0.0988059,0,47.50838,0,250.4334
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,53.16238,57.31073,40.15033,0,0,0,0,0,0,0,0,0,0,53.16238,0,0,0,0,82.51481,244.4949,53.16238,0,53.16238,392.1547,93.36997,0.0986904,0,42.5299,0,297.6573
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,44.18351,55.24572,41.18103,32.75896,32.75896,0,-1,0,32.75896,134.8746,0,0,0,44.18351,34.48312,32.75896,0,0,29.35243,292.341,9.700391,0,9.700391,401.3573,95.56107,0.09866936,36.03486,35.34681,0,336.5245
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,40.61164,54.43312,41.57564,11.50916,11.50916,0,0,0,11.50916,352.8636,8.844696,0,0,40.61164,12.11491,11.50916,0,0,19.65204,301.0714,19.65204,0,19.65204,420.0009,100,0.09862675,12.66008,32.48932,0,341.683
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,21.32131,48.49691,42.00559,43.17643,43.17643,0,0,0,43.17643,49.38183,0,0,0,21.32131,45.44887,43.17643,0,0,0,318.7582,0,24.12756,-24.12756,394.5681,93.94461,0.09862675,47.49407,17.05705,0,340.0795
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,16.62832,46.67915,41.67577,38.42765,38.42765,0,0,0,38.42765,43.27176,0,0,0,16.62832,40.45016,38.42765,0,0,26.8084,294.6307,0,23.82184,-23.82184,369.4577,87.96595,0.09862675,42.27042,13.30266,0,311.259
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.609173,41.34508,40.58617,11.89982,11.89982,0,0,0,11.89982,21.92616,0,0,0,2.609173,12.52613,11.89982,0,0,53.27711,270.8088,0,9.916953,-9.916953,359.0044,85.47706,0.09862675,13.0898,2.087339,0,273.418
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,39.69093,39.69093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.29594,260.8919,0,0,0,359.0044,85.47706,0.09862675,0,0,0,260.8919
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,38.39518,38.39518,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,64.29594,260.8919,0,23.25874,-23.25874,334.4875,79.63972,0.09862675,24.30539,0,0,260.8919
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,36.94042,36.94042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.13899,237.6331,0,0,0,334.4875,79.63972,0.09862675,0,0,0,237.6331
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,35.41498,35.41498,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,90.13899,237.6331,0,15.04401,-15.04401,318.6297,75.86406,0.09862675,15.72099,0,0,237.6331
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,34.29004,34.29004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8546,222.5891,0,0,0,318.6297,75.86406,0.09862675,0,0,0,222.5891
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8546,222.5891,0,0,0,318.6297,75.86406,0.09862675,0,0,0,222.5891
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,32.59969,32.59969,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,106.8546,222.5891,0,24.09925,-24.09925,293.2269,69.81578,0.09862675,25.18372,0,0,222.5891
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,31.9047,31.9047,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,133.6315,198.4899,0,57.47242,-57.47242,232.6456,55.3917,0.09862675,60.05868,0,0,198.4899
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,31.29216,31.29216,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,197.4898,141.0174,0,21.55824,-21.55824,209.9212,49.98114,0.09862675,22.52836,0,0,141.0174
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,30.67963,30.67963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4434,119.4592,0,0,0,209.9212,49.98114,0.09862675,0,0,0,119.4592
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,30.2968,30.2968,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,221.4434,119.4592,0,3.198786,-3.198786,206.5494,49.17833,0.09862675,3.342732,0,0,119.4592
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.841641,30.66896,30.16722,26.68336,26.68336,0,0,0,26.68336,6.901832,0,3.552714E-15,0,1.841641,28.08775,26.68336,0,0,224.9976,116.2604,0,26.24611,-26.24611,178.8836,42.59124,0.09862675,29.3517,1.473313,0,118.1021
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,20.81885,35.71463,29.86685,0,0,0,0,0,0,0,0,0,0,20.81885,0,0,0,0,254.1599,90.01431,20.81885,0,20.81885,198.6341,47.29373,0.09858165,0,16.65508,0,110.8332
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,39.74204,42.3413,30.70908,39.34528,39.34528,0,0,0,39.34528,101.0084,0,0,0,39.74204,41.41609,39.34528,0,0,233.3411,108.7513,0,1.674045,-1.674045,196.8695,46.87359,0.09858165,43.27981,31.79363,0,148.4933
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,58.37423,51.03407,32.96485,61.52427,61.52427,0,-1,0,61.52427,94.88,0,0,0,58.37423,64.76238,61.52427,0,0,235.2011,107.0772,0,6.388157,-6.388157,190.1358,45.27033,0.09858165,67.6767,46.69938,0,165.4514
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,72.14082,58.37615,34.92024,0,0,0,0,0,0,0,0,0,0,72.14082,0,0,0,0,242.2991,100.6891,72.14082,0,72.14082,258.5746,61.56525,0.0984257,0,57.71266,0,172.8299
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,79.09007,63.43584,36.80495,19.05685,19.05685,0,0,0,19.05685,415.0218,0,0,0,79.09007,20.05984,19.05685,0,0,170.1582,165.6158,59.03023,0,59.03023,314.5756,74.89879,0.09829846,20.96253,63.27206,0,244.7059
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,87.04893,68.90362,38.43052,14.17698,14.17698,0,0,0,14.17698,614.0159,0,0,0,87.04893,14.92314,14.17698,0,0,111.128,218.743,72.12579,0,72.12579,383.0001,91.19032,0.09814344,15.59468,69.63914,0,305.792
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,85.49537,70.32469,40.08554,54.97345,54.97345,0,0,0,54.97345,155.5212,0,0,0,85.49537,57.86679,54.97345,0,0,39.00222,283.6562,27.62858,0,27.62858,409.2109,97.43096,0.09808418,60.47079,68.39629,0,369.1516
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,74.65197,66.87093,41.11624,14.66084,14.66084,0,-1,0,14.66084,509.1929,47.84587,0,0,74.65197,15.43247,14.66084,0,0,11.37364,308.5219,11.37364,0,11.37364,420.0009,100,0.09805981,16.12693,59.72157,0,383.1739
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,59.16052,61.11127,41.51085,0,0,0,0,0,0,0,59.16052,0,0,59.16052,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09805981,0,47.32842,0,377.9188
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,39.00155,54.27554,41.9408,25.59163,25.59163,0,0,0,25.59163,152.3997,12.063,0,0,39.00155,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.09805981,28.15079,31.20124,0,357.7598
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,19.48247,47.54119,41.64632,13.1537,13.1537,0,0,0,13.1537,148.114,5.636471,0,0,19.48247,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.09805981,14.46907,15.58598,0,338.2407
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.006302,41.09815,40.51549,0,0,0,0,0,0,0,2.006302,0,0,2.006302,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09805981,0,1.605042,0,320.7645
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,39.62614,39.62614,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.09805981,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,38.36573,38.36573,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.09805981,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,36.90508,36.90508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.09805981,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,35.41498,35.41498,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.09805981,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,34.2547,34.2547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.09805981,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,33.44192,33.44192,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.09805981,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,32.58202,32.58202,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.09805981,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,31.92237,31.92237,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.09805981,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,31.30983,31.30983,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.09805981,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.09805981,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,30.31447,30.31447,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.09805981,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.729697,30.92382,30.179,27.29133,27.29133,0,0,0,27.29133,10.00207,0,0,0,2.729697,28.72771,27.29133,0,0,198.8172,139.8228,0,25.99802,-25.99802,203.982,48.56704,0.09805981,30.02046,2.183758,0,142.5525
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.63471,34.54135,29.90219,33.74973,33.74973,0,0,0,33.74973,49.28843,0,7.105427E-15,0,16.63471,35.52603,33.74973,0,0,227.7039,113.8248,0,18.89132,-18.89132,184.0688,43.82582,0.09805981,37.1247,13.30777,0,130.4595
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.98983,36.38237,30.74442,0,0,0,0,0,0,0,0,0,0,19.98983,0,0,0,0,248.6942,94.93344,19.98983,0,19.98983,203.0328,48.34105,0.09801701,0,15.99187,0,114.9233
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,43.73465,46.05396,32.94718,19.93896,19.93896,0,-1,0,19.93896,219.3427,0,0,0,43.73465,20.98838,19.93896,0,0,228.7044,112.9243,22.74628,0,22.74628,224.6118,53.4789,0.09796835,21.93285,34.98772,0,156.6589
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,67.32199,56.46194,34.85545,9.223041,9.223041,0,0,0,9.223041,729.9327,0,0,0,67.32199,9.708464,9.223041,0,0,205.9581,133.3959,57.61353,0,57.61353,279.2688,66.49245,0.0978453,10.14534,53.85759,0,200.7179
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,44.09554,50.28751,36.70483,3.385386,3.385386,0,0,0,3.385386,1302.526,0,0,0,44.09554,3.563564,3.385386,0,0,148.3446,185.2481,40.53198,0,40.53198,317.7208,75.64767,0.09775893,3.723924,35.27644,0,229.3437
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,45.61853,52.6367,38.36573,38.3034,38.3034,0,0,0,38.3034,119.0979,0,0,0,45.61853,40.31937,38.3034,0,0,107.8126,221.7269,5.299161,0,5.299161,322.7481,76.84462,0.09774765,42.13374,36.49482,0,267.3454
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,63.97063,61.1912,39.98541,39.43316,39.43316,0,0,0,39.43316,162.2255,0,0,0,63.97063,41.50859,39.43316,0,0,102.5134,226.4961,22.46204,0,22.46204,344.0574,81.91827,0.09769986,43.37648,51.1765,0,290.4668
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,57.44542,59.88843,41.01612,34.50712,34.50712,0,-1,0,34.50712,166.4741,0,0,0,57.44542,36.32329,34.50712,0,0,80.05139,246.712,21.12213,0,21.12213,364.0956,86.68926,0.09765496,37.95784,45.95634,0,304.1574
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,46.0583,56.16299,41.41073,24.01344,24.01344,0,0,0,24.01344,191.8022,0,0,0,46.0583,25.2773,24.01344,0,0,58.92926,265.7219,20.78099,0,20.78099,383.8102,91.3832,0.09761082,26.41478,36.84664,0,311.7802
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,28.62671,50.71883,41.87602,0,0,0,0,0,0,0,0,0,0,28.62671,0,0,0,0,38.14827,284.4248,28.62671,0,28.62671,410.9679,97.8493,0.09755009,0,22.90137,0,313.0515
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,11.45459,44.98504,41.57564,0,0,0,0,0,0,0,1.933034,0,0,11.45459,0,0,0,0,9.521559,310.1888,9.521559,0,9.521559,420.0009,100,0.09752992,0,9.163674,0,321.6434
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.901319,41.29432,40.4507,22.44349,22.44349,0,0,0,22.44349,12.92722,0,0,0,2.901319,23.62473,22.44349,0,0,0,318.7582,0,20.72341,-20.72341,398.1565,94.79897,0.09752992,24.68784,2.321055,0,321.6595
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,39.5908,39.5908,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,23.02601,298.0348,0,30.3916,-30.3916,366.1209,87.17147,0.09752992,31.75922,0,0,298.0348
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,38.30095,38.30095,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,56.79445,267.6432,0,15.67229,-15.67229,349.6009,83.23813,0.09752992,16.37754,0,0,267.6432
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,36.87563,36.87563,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,74.2081,251.9709,0,44.85926,-44.85926,302.315,71.97963,0.09752992,46.87793,0,0,251.9709
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,35.37964,35.37964,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,124.0517,207.1117,0,32.11544,-32.11544,268.4624,63.91949,0.09752992,33.56063,0,0,207.1117
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,34.22525,34.22525,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,159.7355,174.9962,0,5.813938,-5.813938,262.334,62.46034,0.09752992,6.075565,0,0,174.9962
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,33.43014,33.43014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1955,169.1823,0,0,0,262.334,62.46034,0.09752992,0,0,0,169.1823
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,32.58202,32.58202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1955,169.1823,0,0,0,262.334,62.46034,0.09752992,0,0,0,169.1823
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,31.92237,31.92237,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,166.1955,169.1823,0,22.19934,-22.19934,238.9338,56.88889,0.09752992,23.19831,0,0,169.1823
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.8614,146.983,0,0,0,238.9338,56.88889,0.09752992,0,0,0,146.983
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,30.70908,30.70908,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,190.8614,146.983,0,13.87543,-13.87543,224.3078,53.40651,0.09752992,14.49983,0,0,146.983
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,30.31447,30.31447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.2786,133.1075,0,0,0,224.3078,53.40651,0.09752992,0,0,0,133.1075
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.20502,30.78014,30.179,0,0,0,0,0,0,0,0,0,0,2.20502,0,0,0,0,206.2786,133.1075,2.20502,0,2.20502,226.3997,53.90458,0.09752524,0,1.764016,0,135.3125
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,25.0285,36.96908,29.88452,33.1872,33.1872,0,0,0,33.1872,75.41613,0,0,0,25.0285,34.93389,33.1872,0,0,204.0735,135.092,0,9.905392,-9.905392,215.9585,51.41858,0.09752524,36.50592,20.0228,0,160.1205
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,32.66493,40.15742,30.72675,77.96795,77.96795,20.25,0,7.39125,77.96795,41.89533,0,0,0,32.66493,60.75573,57.71795,0,0,215.0795,125.1866,0,28.09081,-28.09081,186.3482,44.36852,0.09752524,85.76474,26.13194,81,157.8516
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,58.90675,51.18122,32.92951,14.06196,14.06196,0,-1,0,14.06196,418.9085,0,0,0,58.90675,14.80206,14.06196,0,0,246.2915,97.09583,44.10468,0,44.10468,228.1895,54.33073,0.09743188,15.46816,47.1254,0,156.0026
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,71.42451,57.98059,34.82011,42.10445,42.10445,0,0,0,42.10445,169.6365,0,0,0,71.42451,44.32047,42.10445,0,0,202.1869,136.7901,27.10403,0,27.10403,253.9027,60.4529,0.09737458,46.3149,57.1396,0,208.2146
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,71.35025,60.11742,36.64005,7.291418,7.291418,0,0,0,7.291418,978.5511,0,0,0,71.35025,7.675177,7.291418,0,0,175.0828,161.1837,63.67508,0,63.67508,314.3102,74.8356,0.09724025,8.020559,57.0802,0,232.5339
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,75.74128,63.88468,38.30095,52.5141,52.5141,0,0,0,52.5141,144.2304,0,0,0,75.74128,55.278,52.5141,0,0,111.4078,218.4912,20.46328,0,20.46328,333.7233,79.45778,0.09719717,57.76551,60.59303,0,294.2325
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,55.61493,57.99126,39.95596,51.39955,51.39955,0,0,0,51.39955,108.2012,0,0,0,55.61493,54.10479,51.39955,0,0,90.94447,236.9082,1.510133,0,1.510133,335.156,79.79888,0.09719399,56.53951,44.49194,0,292.5231
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,47.97549,56.36843,40.98078,33.33984,33.33984,0,-1,0,33.33984,143.8984,0,0,0,47.97549,35.09457,33.33984,0,0,89.43434,238.2673,12.88092,0,12.88092,347.3759,82.70838,0.09716689,36.67382,38.38039,0,286.2428
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,52.06128,58.29969,41.38128,34.84093,34.84093,0,0,0,34.84093,149.4256,0,0,0,52.06128,36.67466,34.84093,0,0,76.55342,249.8601,15.38662,0,15.38662,361.9729,86.18385,0.09713453,38.32502,41.64902,0,301.9214
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,22.45997,48.68712,41.84068,71.09969,71.09969,20.25,0,7.39125,71.09969,31.58941,0,0,0,22.45997,53.52599,50.84969,0,0,61.16681,263.7081,0,31.06602,-31.06602,329.2264,78.38709,0.09713453,78.20966,17.96798,81,286.1681
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,15.13433,46.08261,41.54619,28.12759,28.12759,81,0,22.761,28.12759,53.80599,0,0,0,15.13433,0,0,52.87241,50.22879,95.6846,232.6421,65.36312,0,65.36312,391.2354,93.15108,0.09736638,30.94035,12.10746,81,247.7764
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.871882,41.25611,40.42125,9.726071,9.726071,0,0,0,9.726071,29.52767,0,1.776357E-15,0,2.871882,10.23797,9.726071,0,0,30.32149,291.4689,0,7.366087,-7.366087,383.4708,91.30239,0.09736638,10.69868,2.297506,0,294.3408
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,39.55546,39.55546,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,38.50603,284.1028,0,11.64251,-11.64251,371.1985,88.38042,0.09736638,12.16642,0,0,284.1028
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,38.26561,38.26561,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,51.44215,272.4603,0,59.81255,-59.81255,308.1506,73.36903,0.09736638,62.50412,0,0,272.4603
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,36.84029,36.84029,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,117.9005,212.6477,0,2.25188,-2.25188,305.7769,72.80387,0.09736638,2.353215,0,0,212.6477
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,35.35019,35.35019,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,120.4026,210.3959,0,2.032471,-2.032471,303.6345,72.29378,0.09736638,2.123932,0,0,210.3959
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,34.22525,34.22525,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,122.6609,208.3634,0,13.19919,-13.19919,289.7213,68.98112,0.09736638,13.79315,0,0,208.3634
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,33.41247,33.41247,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,137.3267,195.1642,0,6.023003,-6.023003,283.3725,67.46951,0.09736638,6.294038,0,0,195.1642
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,32.56435,32.56435,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,144.0189,189.1412,0,17.12646,-17.12646,265.3196,63.17121,0.09736638,17.89715,0,0,189.1412
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,31.9047,31.9047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.0483,172.0147,0,0,0,265.3196,63.17121,0.09736638,0,0,0,172.0147
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,31.29216,31.29216,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,163.0483,172.0147,0,20.68855,-20.68855,243.512,57.97893,0.09736638,21.61953,0,0,172.0147
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.0356,151.3262,0,0,0,243.512,57.97893,0.09736638,0,0,0,151.3262
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,30.33214,30.33214,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,186.0356,151.3262,0,21.26468,-21.26468,221.097,52.64205,0.09736638,22.22159,0,0,151.3262
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.923709,30.72093,30.19667,0,0,0,0,0,0,0,0,0,0,1.923709,0,0,0,0,209.663,130.0615,1.923709,0,1.923709,222.922,53.07657,0.09736233,0,1.538967,0,131.9852
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,26.14771,37.31954,29.90219,0,0,0,0,0,0,0,0,0,0,26.14771,0,0,0,0,207.7393,131.7928,26.14771,0,26.14771,247.7279,58.98272,0.09730735,0,20.91817,0,157.9406
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,49.13982,45.39096,30.72675,52.77806,52.77806,0,0,0,52.77806,93.10652,0,0,0,49.13982,55.55586,52.77806,0,0,181.5916,155.3258,0,6.416037,-6.416037,240.9648,57.37246,0.09730735,58.05587,39.31186,0,204.4656
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,68.00555,54.42988,32.90006,31.38514,31.38514,0,-1,0,31.38514,216.6807,0,0,0,68.00555,33.03699,31.38514,0,0,188.7205,148.9097,34.96856,0,34.96856,274.1389,65.27104,0.09723391,34.52365,54.40444,0,216.9153
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,80.27808,61.40666,34.75533,14.21783,14.21783,0,0,0,14.21783,564.6295,0,0,0,80.27808,14.96614,14.21783,0,0,153.752,180.3815,65.31194,0,65.31194,336.0993,80.02348,0.09709706,15.63962,64.22246,0,260.6595
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,85.74556,65.96748,36.57526,32.86404,32.86404,0,0,0,32.86404,260.91,0,0,0,85.74556,34.59373,32.86404,0,0,88.44003,239.1622,51.15183,0,51.15183,384.6262,91.57747,0.09699015,36.15044,68.59645,0,324.9077
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,86.06307,68.20749,38.23027,0,0,0,0,0,0,0,48.77487,0,0,86.06307,0,0,0,0,37.2882,285.1989,37.2882,0,37.2882,420.0009,100,0.09691235,0,68.85046,0,371.2619
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,79.15613,67.27236,39.88529,0,0,0,0,0,0,0,79.15613,0,0,79.15613,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09691235,0,63.32491,0,397.9144
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,74.21066,66.43985,40.91599,20.43799,20.43799,0,-1,0,20.43799,363.1014,52.69698,0,0,74.21066,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.09691235,22.48179,59.36852,0,392.9689
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,55.40947,59.50101,41.34594,18.81951,18.81951,0,0,0,18.81951,294.4256,35.59945,0,0,55.40947,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.09691235,20.70147,44.32758,0,374.1677
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,34.8924,52.73374,41.81123,55.9384,55.9384,0,0,0,55.9384,62.37648,0,0,0,34.8924,58.88253,55.9384,0,0,0,318.7582,0,23.99012,-23.99012,394.713,93.9791,0.09691235,61.53224,27.91392,0,353.6506
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,20.40916,47.69215,41.51085,29.77985,29.77985,0,0,0,29.77985,68.53345,0,3.552714E-15,0,20.40916,31.34722,29.77985,0,0,26.65569,294.7681,0,10.93806,-10.93806,383.1833,91.23394,0.09691235,32.75784,16.32733,0,315.1773
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.886032,41.22472,40.38591,0,0,0,0,0,0,0,0,0,0,2.886032,0,0,0,0,38.80909,283.83,2.886032,0,2.886032,385.9212,91.88583,0.09690633,0,2.308825,0,286.7161
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,39.49068,39.49068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.92305,286.4275,0,0,0,385.9212,91.88583,0.09690633,0,0,0,286.4275
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,38.20082,38.20082,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,35.92305,286.4275,0,32.61262,-32.61262,351.5445,83.7009,0.09690633,34.08019,0,0,286.4275
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,36.77551,36.77551,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,72.1593,253.8148,0,45.45363,-45.45363,303.6322,72.29324,0.09690633,47.49905,0,0,253.8148
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,35.2854,35.2854,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,122.6633,208.3612,0,2.235634,-2.235634,301.2756,71.73215,0.09690633,2.336238,0,0,208.3612
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,34.18991,34.18991,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,125.1474,206.1256,0,35.18241,-35.18241,264.1901,62.90228,0.09690633,36.76562,0,0,206.1256
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,33.3948,33.3948,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,164.2389,170.9432,0,7.054839,-7.054839,256.7537,61.1317,0.09690633,7.372306,0,0,170.9432
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,32.56435,32.56435,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,172.0777,163.8883,0,15.96919,-15.96919,239.9207,57.12385,0.09690633,16.6878,0,0,163.8883
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,31.9047,31.9047,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,189.8212,147.9192,0,8.104291,-8.104291,231.378,55.08989,0.09690633,8.468985,0,0,147.9192
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.826,139.8149,0,0,0,231.378,55.08989,0.09690633,0,0,0,139.8149
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,30.72675,30.72675,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,198.826,139.8149,0,34.988,-34.988,194.4974,46.30881,0.09690633,36.56246,0,0,139.8149
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,30.34392,30.34392,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,237.7015,104.8269,0,3.006324,-3.006324,191.3284,45.5543,0.09690633,3.141608,0,0,104.8269
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.73324,30.96029,30.21434,0,0,0,0,0,0,0,0,0,0,2.73324,0,0,0,0,241.0419,101.8205,2.73324,0,2.73324,193.9214,46.17167,0.09690064,0,2.186592,0,104.5538
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,13.46485,33.6488,29.91397,6.881124,6.881124,0,0,0,6.881124,195.6781,0,0,0,13.46485,7.243289,6.881124,0,0,238.3086,104.2805,6.221561,0,6.221561,199.8237,47.57698,0.09688768,7.569237,10.77188,0,117.7453
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,33.19958,40.34042,30.74442,0,0,0,0,0,0,0,0,0,0,33.19958,0,0,0,0,232.0871,109.8799,33.19958,0,33.19958,231.3196,55.07598,0.09681856,0,26.55967,0,143.0794
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,40.33662,44.86123,32.86472,19.34541,19.34541,0,-1,0,19.34541,208.5074,0,0,0,40.33662,20.36359,19.34541,0,0,198.8875,139.7595,19.97302,0,19.97302,250.2677,59.58742,0.09677702,21.27995,32.26929,0,180.0961
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,48.39452,49.55572,34.71999,0,0,0,0,0,0,0,0,0,0,48.39452,0,0,0,0,178.9145,157.7352,48.39452,0,48.39452,296.1787,70.51861,0.09667653,0,38.71562,0,206.1297
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,68.7094,58.93636,36.51047,33.1583,33.1583,0,0,0,33.1583,207.2163,0,0,0,68.7094,34.90348,33.1583,0,0,130.5199,201.2903,33.80592,0,33.80592,328.2499,78.15457,0.09660645,36.47413,54.96752,0,269.9997
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,70.76703,61.70852,38.16549,28.67273,28.67273,0,0,0,28.67273,246.8095,0,0,0,70.76703,30.18182,28.67273,0,0,96.71402,231.7156,40.58521,0,40.58521,366.7524,87.32182,0.09652246,31.54,56.61362,0,302.4826
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,54.42517,57.39906,39.8205,0,0,0,0,0,0,0,0,0,0,54.42517,0,0,0,0,56.12881,268.2423,54.42517,0,54.42517,418.3846,99.61519,0.09641004,0,43.54014,0,322.6675
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,55.72367,59.05327,40.8512,16.69872,16.69872,0,-1,0,16.69872,333.7003,36.44244,0,0,55.72367,17.57759,16.69872,0,0,1.703639,317.2249,1.703639,0,1.703639,420.0009,100,0.09640653,18.36859,44.57894,0,372.9486
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,49.21799,57.15115,41.28115,50.4399,50.4399,0,0,0,50.4399,97.57751,0,0,0,49.21799,53.09463,50.4399,0,0,0,318.7582,0,3.876635,-3.876635,415.9145,99.02707,0.09640653,55.48389,39.3744,0,367.9762
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,14.60101,46.12417,41.74644,2.784843,2.784843,0,0,0,2.784843,524.3027,7.362223,0,0,14.60101,2.931414,2.784843,0,0,4.307372,314.8816,4.307372,0,4.307372,420.0009,100,0.09639765,3.063328,11.68081,0,329.4826
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.111499,42.94791,41.44607,47.5609,47.5609,0,0,0,47.5609,10.74727,0,7.105427E-15,0,5.111499,50.06411,47.5609,0,0,0,318.7582,0,44.95261,-44.95261,372.6166,88.71807,0.09639765,52.31699,4.0892,0,323.8697
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.01547,41.19741,40.32113,0,0,0,0,0,0,0,0,0,0,3.01547,0,0,0,0,49.94734,273.8056,3.01547,0,3.01547,375.4774,89.39919,0.09639143,0,2.412376,0,276.8211
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,39.42589,39.42589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.93187,276.5195,0,0,0,375.4774,89.39919,0.09639143,0,0,0,276.5195
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,38.13015,38.13015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.93187,276.5195,0,0,0,375.4774,89.39919,0.09639143,0,0,0,276.5195
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.93187,276.5195,0,0,0,375.4774,89.39919,0.09639143,0,0,0,276.5195
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,35.25006,35.25006,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,46.93187,276.5195,0,25.3383,-25.3383,348.7684,83.03994,0.09639143,26.47853,0,0,276.5195
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,34.15458,34.15458,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.08554,251.1812,0,27.30208,-27.30208,319.9895,76.18783,0.09639143,28.53067,0,0,251.1812
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,33.37713,33.37713,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.4212,223.8792,0,1.070136,-1.070136,318.8615,75.91926,0.09639143,1.118292,0,0,223.8792
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,32.55257,32.55257,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,106.6102,222.809,0,56.14518,-56.14518,259.6793,61.82828,0.09639143,58.67171,0,0,222.809
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,31.88703,31.88703,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,168.9938,166.6638,0,37.72369,-37.72369,219.915,52.36062,0.09639143,39.42125,0,0,166.6638
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,31.30983,31.30983,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,210.909,128.9402,0,39.01562,-39.01562,178.789,42.56871,0.09639143,40.77133,0,0,128.9402
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,30.72675,30.72675,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.2597,89.92454,0,37.85291,-37.85291,138.8885,33.06862,0.09639143,39.55629,0,0,89.92454
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,30.34392,30.34392,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.3185,52.07162,0,22.58854,-22.58854,115.0781,27.39948,0.09639143,23.60503,0,0,52.07162
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.473599,30.59797,30.19667,4.975513,4.975513,0,0,0,4.975513,29.61702,0,8.881784E-16,0,1.473599,5.237383,4.975513,0,0,321.4168,29.48308,0,3.763784,-3.763784,111.1107,26.45487,0.09639143,5.473065,1.178879,0,30.95668
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,21.93191,36.08852,29.91397,40.71359,40.71359,81,0,22.761,40.71359,53.86876,0,0,0,21.93191,0,0,40.28641,38.27209,325.5988,25.7193,60.20399,0,60.20399,168.2252,40.05354,0.09663232,44.78495,17.54553,81,47.65121
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,42.95986,43.38396,30.72675,28.70537,28.70537,81,0,22.761,28.70537,149.6579,0,0,0,42.95986,0,0,52.29463,49.6799,265.3948,79.90289,92.63976,0,92.63976,256.111,60.97869,0.09680559,31.57591,34.36789,81,122.8627
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,65.19453,53.31663,32.82938,31.54995,31.54995,0,-1,0,31.54995,206.6391,0,0,0,65.19453,33.21047,31.54995,0,0,172.7551,163.2787,31.98406,0,31.98406,286.4537,68.20314,0.09673961,34.70494,52.15563,0,228.4732
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,77.2763,60.0751,34.6552,12.93876,12.93876,0,0,0,12.93876,597.2465,0,0,0,77.2763,13.61975,12.93876,0,0,140.771,192.0643,63.65655,0,63.65655,346.8437,82.58166,0.09660856,14.23264,61.82104,0,269.3406
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,79.14957,63.01895,36.44568,65.4481,65.4481,63.51474,0,18.33723,65.4481,120.9349,0,0,0,79.14957,2.035128,1.933372,0,0,77.11445,249.3552,77.11445,0,77.11445,420.0009,100,0.09670868,71.99292,63.31966,81,328.5048
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,70.48672,61.47759,38.06536,28.87895,28.87895,0,0,0,28.87895,244.0764,40.08783,0,0,70.48672,30.3989,28.87895,0,0,0,318.7582,0,0,0,420.0009,100,0.09670868,31.76685,56.38938,0,389.245
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,79.72085,67.31033,39.72038,0,0,0,0,0,0,0,79.72085,0,0,79.72085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09670868,0,63.77668,0,398.4791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,72.61415,65.57237,40.75108,42.18795,42.18795,0,-1,0,42.18795,172.1206,28.20578,0,0,72.61415,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.09670868,46.40675,58.09132,0,391.3724
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,60.54608,61.29556,41.21048,6.46946,6.46946,0,0,0,6.46946,935.8754,53.73612,0,0,60.54608,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.09670868,7.116405,48.43686,0,379.3043
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,36.64046,53.17946,41.67577,2.802325,2.802325,0,0,0,2.802325,1307.502,33.69065,0,0,36.64046,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.09670868,3.082558,29.31237,0,355.3987
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,18.91035,47.08626,41.38128,0,0,0,0,0,0,0,18.91035,0,0,18.91035,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09670868,0,15.12828,0,337.6686
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.045813,41.1352,40.25045,31.34791,31.34791,0,0,0,31.34791,9.71616,0,3.552714E-15,0,3.045813,32.9978,31.34791,0,0,0,318.7582,0,29.95199,-29.95199,388.4287,92.48283,0.09670868,34.4827,2.436651,0,321.804
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,39.35521,39.35521,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.27999,288.8062,0,11.5653,-11.5653,376.2378,89.58025,0.09670868,12.08574,0,0,288.8062
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,38.06536,38.06536,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.13033,277.2409,0,2.970436,-2.970436,373.1067,88.83474,0.09670868,3.104105,0,0,277.2409
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,36.67538,36.67538,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.43081,274.2705,0,58.57128,-58.57128,311.3671,74.13488,0.09670868,61.20699,0,0,274.2705
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,35.18528,35.18528,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.51,215.6992,0,50.42124,-50.42124,258.2184,61.48046,0.09670868,52.69019,0,0,215.6992
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,34.12513,34.12513,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.5336,165.278,0,4.752954,-4.752954,253.2084,60.28759,0.09670868,4.966837,0,0,165.278
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,33.34768,33.34768,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,175.8147,160.525,0,22.50924,-22.50924,229.4816,54.63836,0.09670868,23.52216,0,0,160.525
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,32.5349,32.5349,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,200.8249,138.0158,0,18.16171,-18.16171,210.3375,50.08025,0.09670868,18.97899,0,0,138.0158
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,31.86936,31.86936,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.0046,119.8541,0,21.66639,-21.66639,187.4991,44.64255,0.09670868,22.64138,0,0,119.8541
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,31.29216,31.29216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.0784,98.18768,0,0,0,187.4991,44.64255,0.09670868,0,0,0,98.18768
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,30.70908,30.70908,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.0784,98.18768,0,14.47002,-14.47002,172.2463,41.01095,0.09670868,15.12117,0,0,98.18768
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,30.31447,30.31447,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.1562,83.71766,0,22.16633,-22.16633,148.881,35.44778,0.09670868,23.16382,0,0,83.71766
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.719849,30.92112,30.179,3.687489,3.687489,0,0,0,3.687489,73.75884,0,0,0,2.719849,3.881568,3.687489,0,0,285.7854,61.55133,0,1.161718,-1.161718,147.6564,35.15622,0.09670868,4.056238,2.175879,0,64.27118
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,21.03703,35.79655,29.88452,28.77785,28.77785,0,0,0,28.77785,73.10145,0,0,0,21.03703,30.29247,28.77785,0,0,287.0762,60.38961,0,9.255448,-9.255448,137.9003,32.83334,0.09670868,31.65564,16.82962,0,81.42664
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,43.5643,43.54577,30.6973,91.56296,91.56296,22.86296,0,8.052328,91.56296,47.57852,0,0,0,43.5643,72.31579,68.7,0,0,297.3601,51.13416,0,28.75149,-28.75149,107.5936,25.61747,0.09670868,100.7193,34.85144,81,94.69846
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,53.41148,49.08852,32.7646,25.0843,25.0843,0,-1,0,25.0843,212.9279,0,0,0,53.41148,26.40453,25.0843,0,0,329.3062,22.38267,27.00696,0,27.00696,133.2146,31.7177,0.09665322,27.59273,42.72919,0,75.79416
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,78.46729,60.42992,34.55508,11.81795,11.81795,0,0,0,11.81795,663.9668,0,0,0,78.46729,12.43995,11.81795,0,0,302.2992,46.68893,66.02734,0,66.02734,195.8537,46.63173,0.0965179,12.99975,62.77383,0,125.1562
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,86.43777,65.97708,36.34555,41.83484,41.83484,0,0,0,41.83484,206.6168,0,0,0,86.43777,44.03667,41.83484,0,0,236.2719,106.1135,42.40111,0,42.40111,236.0789,56.20914,0.0964312,46.01832,69.15022,0,192.5513
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,87.02762,68.29821,37.96523,32.8859,32.8859,0,0,0,32.8859,264.6351,0,0,0,87.02762,34.61673,32.8859,0,0,193.8708,144.2745,52.41088,0,52.41088,285.8002,68.04753,0.09632425,36.17449,69.62209,0,231.3022
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,72.37126,64.11036,39.62614,21.3023,21.3023,0,0,0,21.3023,339.7345,0,0,0,72.37126,22.42348,21.3023,0,0,141.4599,191.4443,49.94779,0,49.94779,333.1848,79.32957,0.09622255,23.43253,57.89701,0,263.8156
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,60.18025,60.506,40.65095,0,0,0,-1,0,0,0,0,0,0,60.18025,0,0,0,0,91.51209,236.3973,60.18025,0,60.18025,390.2769,92.92287,0.09610029,0,48.1442,0,296.5776
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,39.78753,53.60834,41.0809,13.38198,13.38198,0,0,0,13.38198,297.3216,0,0,0,39.78753,14.0863,13.38198,0,0,31.33184,290.5596,25.70123,0,25.70123,414.6592,98.72818,0.09604818,14.72018,31.83002,0,330.3471
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,21.18769,48.00576,41.57564,0,0,0,0,0,0,0,15.55707,0,0,21.18769,0,0,0,0,5.630614,313.6907,5.630614,0,5.630614,420.0009,100,0.09603677,0,16.95015,0,334.8784
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,18.49145,46.85132,41.28115,39.30198,39.30198,0,0,0,39.30198,47.04968,0,0,0,18.49145,41.3705,39.30198,0,0,0,318.7582,0,22.87905,-22.87905,395.8842,94.25796,0.09603677,43.23217,14.79316,0,337.2497
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.066913,41.07622,40.18567,27.41419,27.41419,0,0,0,27.41419,11.18732,0,3.552714E-15,0,3.066913,28.85704,27.41419,0,0,25.42117,295.8792,0,25.79013,-25.79013,368.699,87.78531,0.09603677,30.15561,2.453531,0,298.9461
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,39.29042,39.29042,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,54.07687,270.0891,0,19.10589,-19.10589,348.5596,82.99023,0.09603677,19.96565,0,0,270.0891
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,37.96523,37.96523,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,75.30563,250.9832,0,23.18859,-23.18859,324.1167,77.17049,0.09603677,24.23207,0,0,250.9832
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,36.57526,36.57526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.0707,227.7946,0,0,0,324.1167,77.17049,0.09603677,0,0,0,227.7946
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,35.12049,35.12049,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,101.0707,227.7946,0,9.817777,-9.817777,313.7679,74.70649,0.09603677,10.25958,0,0,227.7946
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,34.08979,34.08979,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,111.9794,217.9768,0,26.50905,-26.50905,285.8249,68.05341,0.09603677,27.70196,0,0,217.9768
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,33.29467,33.29467,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,141.4339,191.4677,0,3.786291,-3.786291,281.8338,67.10315,0.09603677,3.956674,0,0,191.4677
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,32.48189,32.48189,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,145.6409,187.6815,0,1.32315,-1.32315,280.4391,66.77107,0.09603677,1.382691,0,0,187.6815
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,31.85169,31.85169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.111,186.3583,0,0,0,280.4391,66.77107,0.09603677,0,0,0,186.3583
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,31.25682,31.25682,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,147.111,186.3583,0,3.902272,-3.902272,276.3257,65.7917,0.09603677,4.077874,0,0,186.3583
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,30.6973,30.6973,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,151.4469,182.456,0,42.74728,-42.74728,231.2661,55.06325,0.09603677,44.67091,0,0,182.456
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,30.2968,30.2968,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,198.9439,139.7088,0,37.85051,-37.85051,191.3682,45.56376,0.09603677,39.55378,0,0,139.7088
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.674424,30.8791,30.14956,0,0,0,0,0,0,0,0,0,0,2.674424,0,0,0,0,241,101.8582,2.674424,0,2.674424,193.9054,46.16785,0.09603135,0,2.139539,0,104.5327
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,19.17989,35.23861,29.86685,1.865026,1.865026,0,0,0,1.865026,1028.398,0,0,0,19.17989,1.963185,1.865026,0,0,238.3255,104.2652,17.21671,0,17.21671,210.2386,50.0567,0.09599648,2.051528,15.34391,0,123.4451
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,31.75863,39.8112,30.66196,25.58525,25.58525,0,0,0,25.58525,124.1287,0,0,0,31.75863,26.93185,25.58525,0,0,221.1088,119.7603,4.826788,0,4.826788,214.8177,51.14696,0.09598671,28.14378,25.40691,0,151.5189
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,22.94246,39.28772,32.69981,7.869503,7.869503,0,-1,0,7.869503,291.5363,0,0,0,22.94246,8.283688,7.869503,0,0,216.2821,124.1044,14.65877,0,14.65877,228.7242,54.45803,0.09595705,8.656454,18.35397,0,147.0468
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,42.53515,47.30534,34.45495,36.25695,36.25695,0,0,0,36.25695,117.3159,0,0,0,42.53515,38.16521,36.25695,0,0,201.6233,137.2973,4.369941,0,4.369941,232.8699,55.4451,0.09594821,39.88264,34.02812,0,179.8324
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,33.55888,46.28205,36.21009,36.84122,36.84122,0,0,0,36.84122,91.09058,0,0,0,33.55888,38.78024,36.84122,0,0,197.2533,141.2302,0,5.221353,-5.221353,227.3661,54.13468,0.09594821,40.52535,26.84711,0,174.7891
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,53.66816,54.87739,37.83566,11.60503,11.60503,0,0,0,11.60503,462.4561,0,0,0,53.66816,12.21582,11.60503,0,0,203.0548,136.0089,41.45234,0,41.45234,266.6913,63.49779,0.09586444,12.76553,42.93453,0,189.677
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,57.08024,58.00258,39.49068,25.82746,25.82746,0,0,0,25.82746,221.0061,0,0,0,57.08024,27.18679,25.82746,0,0,161.6025,173.316,29.89344,0,29.89344,295.0507,70.25002,0.09580413,28.4102,45.66419,0,230.3962
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,42.51844,53.93166,40.51549,72.02248,68.7,0,-1,0,68.7,61.89002,0,3.322481,10.52473,42.51844,72.31579,68.7,0,0,131.7091,200.2201,0,29.79735,-29.79735,263.6415,62.77166,0.09580413,79.22473,34.01476,0,242.7385
