Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.72342,45.06764,40.98078,25.60353,25.60353,0,0,0,25.60353,53.59969,0,0,0,13.72342,26.95109,25.60353,0,0,164.8172,170.4227,0,13.22767,-13.22767,249.6983,59.45186,0.09580413,28.16389,10.97873,0,184.1461
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,21.29315,47.93467,41.47552,0,0,0,0,0,0,0,0,0,0,21.29315,0,0,0,0,179.5146,157.1951,21.29315,0,21.29315,269.8988,64.26148,0.09576122,0,17.03452,0,178.4882
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,14.51314,45.51546,41.18103,27.02122,27.02122,0,0,0,27.02122,53.71014,0,3.552714E-15,0,14.51314,28.44339,27.02122,0,0,158.2215,176.3589,0,13.93025,-13.93025,255.215,60.76535,0.09576122,29.72334,11.61051,0,190.872
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.245226,40.44569,40.08554,0,0,0,0,0,0,0,0,0,0,1.245226,0,0,0,0,173.6996,162.4286,1.245226,0,1.245226,256.3963,61.04662,0.09575871,0,0.9961811,0,163.6739
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,39.1903,39.1903,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,172.4543,163.5493,0,65.28475,-65.28475,187.5801,44.66185,0.09575871,68.22256,0,0,163.5493
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,37.86511,37.86511,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,244.9929,98.26458,0,12.8878,-12.8878,173.9952,41.42735,0.09575871,13.46775,0,0,98.26458
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,36.51047,36.51047,72.41301,68.7,0,-1,0,68.7,0,0,3.713009,10.95431,0,72.31579,68.7,0,0,259.3127,85.37678,0,72.31579,-72.31579,97.76766,23.27797,0.09575871,79.65431,0,0,85.37678
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,35.04982,35.04982,35.1644,12.40794,0,-1,0,12.40794,0,0,22.75646,26.2729,0,13.06099,12.40794,0,0,339.6636,13.06099,0,13.06099,-13.06099,84.00017,20,0.09575871,38.68084,0,0,13.06099
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,34.025,34.025,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09575871,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,33.24755,33.24755,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09575871,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,32.4171,32.4171,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09575871,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,31.7869,31.7869,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09575871,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,31.20971,31.20971,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09575871,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,30.64429,30.64429,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09575871,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,30.26146,30.26146,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.09598427,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8449035,30.34396,30.11422,29.94673,29.94673,81,0,22.761,29.94673,2.821355,0,0,0,0.8449035,0,0,51.05327,48.50061,287.9646,59.59005,49.34551,0,49.34551,193.6269,46.10154,0.0961908,32.9414,0.6759228,81,60.43495
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,23.78327,36.53382,29.81973,42.30064,42.30064,81,0,22.761,42.30064,56.22436,0,0,0,23.78327,0,0,38.69936,36.76439,238.6191,104.001,60.54766,0,60.54766,251.0674,59.77784,0.09642666,46.53071,19.02661,81,127.7843
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,40.53214,42.48305,30.60896,5.429185,5.429185,77.74497,0,21.93748,5.429185,746.5604,0,0,0,40.53214,0,0,72.31579,68.7,178.0715,158.4939,109.2321,0,109.2321,354.6941,84.45081,0.09654438,5.972103,32.42571,81,199.026
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,64.98087,52.99368,32.61736,45.20644,45.20644,0,-1,0,45.20644,143.7425,0,0,0,64.98087,47.58573,45.20644,0,0,68.83933,256.8028,17.39513,0,17.39513,371.1966,88.37997,0.09650928,49.72709,51.98469,0,321.7837
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,69.86444,56.83374,34.35483,0,0,0,0,0,0,0,18.42025,0,0,69.86444,0,0,0,0,51.44419,272.4584,51.44419,0,51.44419,420.0009,100,0.0964056,0,55.89155,0,342.3229
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,83.09048,64.21114,36.08052,19.81994,19.81994,0,0,0,19.81994,419.2267,62.22739,0,0,83.09048,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.0964056,21.80194,66.47239,0,401.8487
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,79.51705,64.71717,37.7002,47.49904,47.49904,0,0,0,47.49904,167.4077,29.51806,0,0,79.51705,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.0964056,52.24895,63.61364,0,398.2753
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,67.79885,61.9484,39.35521,30.16561,30.16561,0,0,0,30.16561,224.7554,36.04558,0,0,67.79885,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.0964056,33.18217,54.23908,0,386.5571
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,57.1493,59.05372,40.38591,20.2136,20.2136,0,-1,0,20.2136,282.727,35.87183,0,0,57.1493,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.0964056,22.23496,45.71944,0,375.9075
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,45.87672,55.47765,40.8512,12.19389,12.19389,0,0,0,12.19389,376.227,33.04104,0,0,45.87672,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.0964056,13.41328,36.70137,0,364.6349
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,41.80079,54.59417,41.34594,0,0,0,0,0,0,0,41.80079,0,0,41.80079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0964056,0,33.44063,0,360.559
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,20.47824,47.22926,41.04557,32.92736,32.92736,0,0,0,32.92736,62.19217,0,0,0,20.47824,34.66038,32.92736,0,0,0,318.7582,0,14.18214,-14.18214,405.0515,96.44065,0.0964056,36.2201,16.38259,0,339.2365
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.131711,40.86412,39.95596,23.66271,23.66271,0,0,0,23.66271,13.2348,0,0,0,3.131711,24.90812,23.66271,0,0,15.75793,304.5761,0,21.7764,-21.7764,382.0972,90.97534,0.0964056,26.02898,2.505369,0,307.7078
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,39.09606,39.09606,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,39.95394,282.7997,0,12.5024,-12.5024,368.9185,87.83757,0.0964056,13.065,0,0,282.7997
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,37.80032,37.80032,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,53.84549,270.2973,0,43.935,-43.935,322.607,76.81103,0.0964056,45.91207,0,0,270.2973
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,36.41034,36.41034,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,102.6622,226.3623,0,20.355,-20.355,301.1509,71.70245,0.0964056,21.27098,0,0,226.3623
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,34.98503,34.98503,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,125.2788,206.0073,0,21.13616,-21.13616,278.8715,66.39783,0.0964056,22.08729,0,0,206.0073
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,33.96021,33.96021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7634,184.8711,0,0,0,278.8715,66.39783,0.0964056,0,0,0,184.8711
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,33.19455,33.19455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7634,184.8711,0,0,0,278.8715,66.39783,0.0964056,0,0,0,184.8711
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,32.36998,32.36998,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,148.7634,184.8711,0,6.326857,-6.326857,272.2024,64.80995,0.0964056,6.611566,0,0,184.8711
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,31.75745,31.75745,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,155.7933,178.5443,0,9.200324,-9.200324,262.5044,62.50091,0.0964056,9.614339,0,0,178.5443
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,31.17437,31.17437,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,166.0159,169.3439,0,2.318577,-2.318577,260.0604,61.91901,0.0964056,2.422913,0,0,169.3439
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,30.62662,30.62662,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,168.5921,167.0254,0,21.25917,-21.25917,237.6512,56.58351,0.0964056,22.21584,0,0,167.0254
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,30.23201,30.23201,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,192.2134,145.7662,0,17.9088,-17.9088,218.7737,52.08887,0.0964056,18.7147,0,0,145.7662
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.619997,30.81095,30.09655,0,0,0,0,0,0,0,0,0,0,2.619997,0,0,0,0,212.112,127.8574,2.619997,0,2.619997,221.2592,52.68066,0.09640033,0,2.095997,0,130.4774
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.975586,32.55073,29.80206,50.01829,50.01829,0,0,0,50.01829,19.94388,0,0,0,9.975586,52.65083,50.01829,0,0,209.492,130.2154,0,42.67524,-42.67524,176.2756,41.97029,0.09640033,55.02011,7.980469,0,140.191
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,23.8576,37.34843,30.57951,42.57575,42.57575,0,0,0,42.57575,56.03565,0,0,0,23.8576,44.81658,42.57575,0,0,256.909,87.54015,0,20.95898,-20.95898,154.1829,36.71014,0.09640033,46.83332,19.08608,0,111.3977
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,32.77762,42.13381,32.55257,36.95282,36.95282,0,-1,0,36.95282,88.70126,0,0,0,32.77762,38.89771,36.95282,0,0,280.1967,66.58117,0,6.12009,-6.12009,147.7317,35.17415,0.09640033,40.64811,26.2221,0,99.35879
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,42.65619,47.16536,34.29004,13.08648,13.08648,0,0,0,13.08648,325.9561,0,0,0,42.65619,13.77524,13.08648,0,0,286.9968,60.46107,28.88095,0,28.88095,175.1306,41.69768,0.09634223,14.39513,34.12495,0,103.1173
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,48.81248,51.09602,35.98039,17.85405,17.85405,0,0,0,17.85405,273.3973,0,0,0,48.81248,18.79373,17.85405,0,0,258.1159,86.45393,30.01875,0,30.01875,203.6089,48.47821,0.09628192,19.63945,39.04998,0,135.2664
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,50.40835,53.45541,37.60007,28.62938,28.62938,0,0,0,28.62938,176.0721,0,0,0,50.40835,30.1362,28.62938,0,0,228.0971,113.4708,20.27215,0,20.27215,222.8407,53.05721,0.09624123,31.49232,40.32668,0,163.8792
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,53.45388,56.37069,39.22564,32.99667,32.99667,0,0,0,32.99667,161.9978,0,0,0,53.45388,34.73334,32.99667,0,0,207.825,131.7157,18.72054,0,18.72054,240.6006,57.28574,0.09620368,36.29634,42.76311,0,185.1696
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,39.52037,52.61166,40.25045,24.22214,24.22214,0,-1,0,24.22214,163.1581,0,0,0,39.52037,25.49699,24.22214,0,0,189.1044,148.5642,14.02338,0,14.02338,253.9044,60.4533,0.09617558,26.64435,31.61629,0,188.0846
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,16.45254,45.63309,40.71574,10.1881,10.1881,0,0,0,10.1881,161.4878,0,0,0,16.45254,10.72432,10.1881,0,0,175.0811,161.1853,5.72822,0,5.72822,259.3386,61.74717,0.09616411,11.20691,13.16203,0,177.6378
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,18.41074,46.78946,41.24582,23.46026,23.46026,0,0,0,23.46026,78.47628,0,0,0,18.41074,24.69501,23.46026,0,0,169.3528,166.3407,0,6.284271,-6.284271,252.7144,60.16998,0.09616411,25.80628,14.72859,0,184.7514
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.84917,44.80077,40.98078,0,0,0,0,0,0,0,0,0,0,12.84917,0,0,0,0,176.3354,160.0564,12.84917,0,12.84917,264.9042,63.0723,0.09613838,0,10.27934,0,172.9056
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.468249,40.59987,39.88529,23.45731,23.45731,0,0,0,23.45731,10.5223,0,3.552714E-15,0,2.468249,24.6919,23.45731,0,0,163.4862,171.6207,0,22.22365,-22.22365,241.4784,57.49475,0.09613838,25.80304,1.974599,0,174.0889
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,38.99594,38.99594,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,188.1792,149.397,0,28.92291,-28.92291,210.991,50.23585,0.09613838,30.22444,0,0,149.397
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,37.7002,37.7002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3157,120.4741,0,0,0,210.991,50.23585,0.09613838,0,0,0,120.4741
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,36.34555,36.34555,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,220.3157,120.4741,0,7.963666,-7.963666,202.5966,48.23718,0.09613838,8.322031,0,0,120.4741
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,34.92024,34.92024,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,229.1642,112.5104,0,22.11432,-22.11432,179.286,42.68706,0.09613838,23.10946,0,0,112.5104
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,33.90721,33.90721,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,253.7357,90.3961,0,39.89487,-39.89487,137.2331,32.67449,0.09613838,41.69014,0,0,90.3961
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,33.14743,33.14743,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,0,0,31.91478,30.31904,0,0,298.0633,50.50123,0,31.91478,-31.91478,103.592,24.66471,0.09613838,33.35095,0,0,50.50123
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,32.33465,32.33465,14.50659,14.50659,0,-1,0,14.50659,0,0,1.776357E-15,0,0,15.2701,14.50659,0,0,333.5242,18.58645,0,15.2701,-15.2701,87.49591,20.83232,0.09613838,15.95725,0,0,18.58645
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,31.72211,31.72211,10.15203,3.150536,0,-1,0,3.150536,0,0,7.001495,8.016699,0,3.316354,3.150536,0,0,350.491,3.316354,0,3.316354,-3.316354,84.00017,20,0.09613838,11.16723,0,0,3.316354
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,31.1567,31.1567,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09613838,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,30.60896,30.60896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09613838,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,30.19667,30.19667,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.09636479,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.781067,30.55199,30.0671,0,0,72.31579,0,20.56389,0,0,0,0,0,1.781067,0,0,72.31579,68.7,289.7876,57.94941,70.48106,0,70.48106,211.9484,50.46381,0.09652768,0,1.424854,81,59.73048
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,22.08514,35.99866,29.78439,14.52233,14.52233,81,0,22.761,14.52233,152.0771,0,0,0,22.08514,0,0,66.47767,63.15378,219.3065,121.3824,85.23893,0,85.23893,292.8132,69.71728,0.09671111,15.97457,17.66811,81,143.4675
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,40.82562,42.50597,30.54417,0,0,72.31579,0,20.56389,0,0,0,0,0,40.82562,0,0,72.31579,68.7,134.0676,198.0974,109.5256,0,109.5256,396.7183,94.45655,0.09679475,0,32.6605,81,238.923
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,49.13064,47.34647,32.49956,21.34232,21.34232,0,-1,0,21.34232,230.203,2.12309,0,0,49.13064,22.4656,21.34232,0,0,24.54196,296.6705,24.54196,0,24.54196,420.0009,100,0.09674565,23.47655,39.30452,0,345.8011
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,67.71889,55.83158,34.18991,11.24743,11.24743,0,0,0,11.24743,602.0831,55.87949,0,0,67.71889,11.8394,11.24743,0,0,0,318.7582,0,0,0,420.0009,100,0.09674565,12.37218,54.17511,0,386.4771
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,79.07737,62.29564,35.88027,34.71502,34.71502,0,0,0,34.71502,227.7901,42.53524,0,0,79.07737,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.09674565,38.18652,63.2619,0,397.8356
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,66.45029,59.23943,37.50583,49.87669,49.87669,0,0,0,49.87669,133.2291,13.94851,0,0,66.45029,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.09674565,54.86436,53.16023,0,385.2085
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,76.5051,65.20975,39.12551,65.74094,65.74094,20.25,0,7.39125,65.74094,116.3736,28.6199,0,0,76.5051,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.09674565,72.31503,61.20408,81,395.2633
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,59.68729,59.73903,40.15033,17.73427,17.73427,0,-1,0,17.73427,336.5646,41.01964,0,0,59.68729,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.09674565,19.5077,47.74984,0,378.4455
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,45.4228,55.05645,40.61562,34.66498,34.66498,0,0,0,34.66498,131.0337,8.93335,0,0,45.4228,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.09674565,38.13148,36.33824,0,364.181
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,25.28764,48.8629,41.14569,1.69761,1.69761,0,0,0,1.69761,1489.603,23.50068,0,0,25.28764,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.09674565,1.867371,20.23011,0,344.0459
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,15.02917,45.36488,40.88065,28.17268,28.17268,0,0,0,28.17268,53.34661,0,0,0,15.02917,29.65546,28.17268,0,0,0,318.7582,0,14.62628,-14.62628,404.5834,96.32919,0.09674565,30.98995,12.02334,0,333.7874
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.128137,40.69723,39.79105,30.85643,30.85643,0,0,0,30.85643,10.13772,0,0,0,3.128137,32.48045,30.85643,0,0,16.25142,304.1319,0,29.35231,-29.35231,373.6433,88.96252,0.09674565,33.94207,2.50251,0,307.2601
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,38.89581,38.89581,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,48.8651,274.7796,0,10.79652,-10.79652,362.2628,86.25288,0.09674565,11.28237,0,0,274.7796
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,37.60007,37.60007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.86124,263.9831,0,0,0,362.2628,86.25288,0.09674565,0,0,0,263.9831
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,36.24543,36.24543,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,60.86124,263.9831,0,4.357284,-4.357284,357.6698,85.15931,0.09674565,4.553362,0,0,263.9831
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,34.85545,34.85545,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,65.70267,259.6258,0,7.806895,-7.806895,349.4406,83.19998,0.09674565,8.158205,0,0,259.6258
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,33.86009,33.86009,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,74.377,251.8189,0,10.96452,-10.96452,337.883,80.44817,0.09674565,11.45793,0,0,251.8189
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,33.11209,33.11209,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,86.5598,240.8544,0,26.3826,-26.3826,310.0733,73.82683,0.09674565,27.56982,0,0,240.8544
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,32.29931,32.29931,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,115.8738,214.4718,0,29.35908,-29.35908,279.1261,66.45847,0.09674565,30.68024,0,0,214.4718
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,31.68678,31.68678,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,148.495,185.1127,0,15.75521,-15.75521,262.5186,62.50432,0.09674565,16.4642,0,0,185.1127
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,31.12725,31.12725,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,166.0008,169.3575,0,23.61842,-23.61842,237.6227,56.57671,0.09674565,24.68125,0,0,169.3575
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,30.57951,30.57951,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,192.2435,145.7391,0,9.591652,-9.591652,227.5122,54.16946,0.09674565,10.02328,0,0,145.7391
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,30.179,30.179,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,202.9009,136.1474,0,39.73758,-39.73758,185.6251,44.19636,0.09674565,41.52577,0,0,136.1474
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.944662,30.56122,30.03176,26.20496,26.20496,0,0,0,26.20496,7.42097,0,0,0,1.944662,27.58417,26.20496,0,0,247.0537,96.40986,0,25.63951,-25.63951,158.5987,37.76151,0.09674565,28.82546,1.55573,0,98.35452
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.357241,31.76671,29.74905,13.10536,13.10536,0,0,0,13.10536,56.13915,0,1.776357E-15,0,7.357241,13.79512,13.10536,0,0,275.5421,70.77035,0,6.43788,-6.43788,151.8125,36.14577,0.09674565,14.4159,5.885792,0,78.12759
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,17.43852,35.4037,30.51472,79.43639,79.43639,20.25,0,7.39125,79.43639,21.95281,0,0,0,17.43852,62.30147,59.18639,0,0,282.6953,64.33247,0,44.86295,-44.86295,104.5229,24.88634,0.09674565,87.38004,13.95082,81,81.77099
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,34.01672,42.39458,32.43477,50.71532,50.71532,0,-1,0,50.71532,67.07384,0,7.105427E-15,30.82763,34.01672,53.38455,50.71532,0,0,332.543,19.46952,0,19.36783,-19.36783,84.10736,20.02552,0.09674565,55.78686,27.21337,0,53.48624
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,40.89726,46.37123,34.08979,58.58195,58.58195,81,0,22.761,58.58195,69.81205,-3.552714E-15,0,0,40.89726,0,0,22.41805,21.29715,354.0628,0.1016901,62.19441,0,62.19441,143.1102,34.07378,0.09697399,64.44014,32.71781,81,40.99895
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,33.28354,45.73442,35.78014,18.38296,18.38296,81,0,22.761,18.38296,181.0564,0,0,0,33.28354,0,0,62.61704,59.48618,291.8684,56.07666,92.76972,0,92.76972,231.1192,55.02828,0.0971405,20.22126,26.62683,81,89.36019
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,64.39174,58.3364,37.40571,49.81888,49.81888,81,0,22.761,49.81888,129.2517,0,0,0,64.39174,0,0,31.18112,29.62206,199.0987,139.5694,94.0138,0,94.0138,320.3086,76.26379,0.09730389,54.80077,51.51339,81,203.9612
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,54.05956,56.36391,39.02539,16.74267,16.74267,70.45354,0,20.09274,16.74267,322.8849,0,0,0,54.05956,0,0,53.71087,51.02532,105.0849,224.1818,105.0849,0,105.0849,420.0009,100,0.09738367,18.41694,43.24765,81,278.2414
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,58.653,59.23947,40.05609,56.84741,56.84741,0,-1,0,56.84741,103.1762,0,0,0,58.653,59.83938,56.84741,0,0,0,318.7582,0,1.186376,-1.186376,418.7503,99.70225,0.09738367,62.53215,46.92241,0,377.4112
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,25.20456,48.17296,40.51549,35.10989,35.10989,0,0,0,35.10989,71.78765,7.105427E-15,0,0,25.20456,36.95778,35.10989,0,0,1.318195,317.5718,0,11.75321,-11.75321,406.3613,96.7525,0.09738367,38.62088,20.16365,0,342.7764
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,20.53036,47.24565,41.04557,30.79054,30.79054,0,0,0,30.79054,66.67747,0,3.552714E-15,0,20.53036,32.4111,30.79054,0,0,14.37732,305.8186,0,11.88074,-11.88074,393.8379,93.77074,0.09738367,33.8696,16.42429,0,326.349
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.90692,44.6131,40.78053,49.13787,49.13787,0,0,0,49.13787,26.26675,0,7.105427E-15,0,12.90692,51.72407,49.13787,0,0,27.57815,293.9379,0,38.81715,-38.81715,352.9211,84.02866,0.09738367,54.05165,10.32554,0,306.8448
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.285608,40.64239,39.69093,38.8793,38.8793,0,0,0,38.8793,8.45079,0,7.105427E-15,0,3.285608,40.92558,38.8793,0,0,70.70831,255.1207,0,37.63997,-37.63997,313.245,74.582,0.09738367,42.76723,2.628486,0,258.4063
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,38.76035,38.76035,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,112.5305,217.4808,0,72.31579,-72.31579,237.0175,56.43262,0.09738367,88.90358,0,0,217.4808
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,37.4705,37.4705,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,192.8814,145.165,0,70.84045,-70.84045,162.3451,38.65352,0.09738367,74.02826,0,0,145.165
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,36.14531,36.14531,56.87554,56.87554,0,-1,0,56.87554,0,0,7.105427E-15,0,0,59.86899,56.87554,0,0,271.593,74.32455,0,59.86899,-59.86899,99.23766,23.62797,0.09738367,62.5631,0,0,74.32455
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,34.78478,34.78478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.1141,14.45555,0,0,0,99.23766,23.62797,0.09738367,0,0,0,14.45555
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,33.7953,33.7953,10.76038,10.76038,0,-1,0,10.76038,0,0,1.776357E-15,0,0,11.32672,10.76038,0,0,338.1141,14.45555,0,11.32672,-11.32672,87.29825,20.78526,0.09738367,11.83642,0,0,14.45555
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,33.04731,33.04731,51.31982,2.972395,0,-1,0,2.972395,0,0,48.34743,53.47941,0,3.128837,2.972395,0,0,350.6993,3.128837,0,3.128837,-3.128837,84.00017,20,0.09738367,56.45181,0,0,3.128837
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,32.25219,32.25219,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09738367,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,31.63966,31.63966,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09738367,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,31.07424,31.07424,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09738367,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,30.5265,30.5265,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09738367,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,30.13189,30.13189,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.09760515,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.281608,30.61784,29.99642,19.17759,19.17759,81,0,22.761,19.17759,11.89727,0,0,0,2.281608,0,0,61.82241,58.73129,289.7885,57.94854,61.0129,0,61.0129,202.9652,48.32495,0.09783281,21.09534,1.825287,81,60.23014
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,18.19475,34.8019,29.7196,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,40891.52,0,0,0,18.19475,0,0,72.31579,68.7,228.7757,112.8601,86.89474,0,86.89474,285.4008,67.95244,0.09795842,0.04894468,14.5558,81,131.0549
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,33.07569,40.0017,30.46171,29.34006,29.34006,81,0,22.761,29.34006,112.7322,0,0,0,33.07569,0,0,51.65994,49.07695,141.8809,191.0654,82.15263,0,82.15263,363.3376,86.50879,0.0981426,32.27406,26.46055,81,224.1411
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,61.94817,51.59931,32.35231,1.346253,1.346253,0,-1,0,1.346253,4601.525,0.8028041,0,0,61.94817,1.417108,1.346253,0,0,59.72826,265.0028,59.72826,0,59.72826,420.0009,100,0.09802318,1.480878,49.55854,0,326.951
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,71.91963,57.2269,34.025,40.12513,40.12513,0,0,0,40.12513,179.2384,29.68265,0,0,71.91963,42.23698,40.12513,0,0,0,318.7582,0,0,0,420.0009,100,0.09802318,44.13765,57.53571,0,390.6779
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,72.16031,59.28923,35.68002,22.48276,22.48276,0,0,0,22.48276,320.9584,48.49425,0,0,72.16031,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.09802318,24.73104,57.72825,0,390.9185
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,65.17642,58.51754,37.30558,0,0,0,0,0,0,0,65.17642,0,0,65.17642,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09802318,0,52.14114,0,383.9346
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,65.28212,60.45615,38.92526,31.16912,31.16912,0,0,0,31.16912,209.4449,32.47252,0,0,65.28212,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.09802318,34.28603,52.22569,0,384.0403
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,52.27559,56.7682,39.95596,80.51042,68.7,0,-1,0,68.7,76.09256,0,11.81042,19.86147,52.27559,72.31579,68.7,0,0,0,318.7582,0,20.0402,-20.0402,398.8766,94.97043,0.09802318,88.56146,41.82047,0,371.0338
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,49.60283,56.35933,40.4507,7.384566,7.384566,0,0,0,7.384566,671.7094,19.56271,0,0,49.60283,7.773228,7.384566,0,0,22.26689,298.718,22.26689,0,22.26689,420.0009,100,0.09797873,8.123023,39.68226,0,348.3209
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,25.23529,48.67249,40.98078,12.30491,12.30491,0,0,0,12.30491,205.0831,12.28276,0,0,25.23529,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.09797873,13.5354,20.18824,0,343.9935
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,19.08449,46.41301,40.6804,58.9702,58.9702,0,0,0,58.9702,32.36295,0,0,0,19.08449,62.07389,58.9702,0,0,0,318.7582,0,42.9894,-42.9894,374.686,89.21078,0.09797873,64.86722,15.26759,0,337.8427
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.184977,40.51237,39.5908,18.18615,18.18615,0,0,0,18.18615,17.5132,0,0,0,3.184977,19.14331,18.18615,0,0,47.766,275.7688,0,15.95834,-15.95834,357.8645,85.20566,0.09797873,20.00476,2.547982,0,278.9538
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,38.66022,38.66022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.49748,259.8105,0,0,0,357.8645,85.20566,0.09797873,0,0,0,259.8105
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,37.37037,37.37037,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,65.49748,259.8105,0,54.61639,-54.61639,300.2937,71.49837,0.09797873,57.07413,0,0,259.8105
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,36.08052,36.08052,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,126.1824,205.1941,0,49.86415,-49.86415,247.7323,58.98377,0.09797873,52.10804,0,0,205.1941
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,34.71999,34.71999,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,181.587,155.33,0,17.04448,-17.04448,229.7659,54.70605,0.09797873,17.81148,0,0,155.33
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,33.74229,33.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.5253,138.2855,0,0,0,229.7659,54.70605,0.09797873,0,0,0,138.2855
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,32.9943,32.9943,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,200.5253,138.2855,0,37.94525,-37.94525,189.7681,45.18278,0.09797873,39.65279,0,0,138.2855
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,32.20507,32.20507,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,242.6867,100.3402,0,7.411235,-7.411235,181.9559,43.32275,0.09797873,7.74474,0,0,100.3402
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,31.60432,31.60432,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,250.9214,92.92899,0,29.16458,-29.16458,151.2138,36.0032,0.09797873,30.47699,0,0,92.92899
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,31.04479,31.04479,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,283.3264,63.76441,0,21.39941,-21.39941,128.6568,30.63251,0.09797873,22.36239,0,0,63.76441
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,30.51472,30.51472,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,307.1036,42.365,0,24.36867,-24.36867,102.97,24.51661,0.09797873,25.46526,0,0,42.365
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,30.11422,30.11422,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,334.1799,17.99633,58.13953,0,58.13953,158.126,37.64896,0.09821022,21.78054,0,81,17.99633
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.549537,30.66154,29.96697,41.89718,41.89718,81,0,22.761,41.89718,6.085222,0,0,0,2.549537,0,0,39.10282,37.14767,276.0403,70.32191,39.69721,0,39.69721,195.7861,46.61563,0.09836822,46.0869,2.039629,81,72.87144
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.6524,33.75101,29.68427,49.2568,49.2568,81,0,22.761,49.2568,29.74696,0,0,0,14.6524,0,0,31.7432,30.15604,236.3431,106.0494,44.80844,0,44.80844,238.2951,56.73681,0.09853936,54.18248,11.72192,81,120.7018
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,30.16847,39.08416,30.43226,36.34309,36.34309,81,0,22.761,36.34309,83.01019,-7.105427E-15,0,0,30.16847,0,0,44.65691,42.42406,191.5347,146.377,72.59253,0,72.59253,307.1624,73.13376,0.09874058,39.9774,24.13478,81,176.5455
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,49.79424,47.34679,32.29931,18.84565,18.84565,0,-1,0,18.84565,264.2214,0,0,0,49.79424,19.83752,18.84565,0,0,118.9422,211.7103,29.95671,0,29.95671,335.5818,79.90028,0.09868064,20.73021,39.83539,0,261.5045
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,73.02218,57.53818,33.93076,4.14108,4.14108,0,0,0,4.14108,1763.361,0,0,0,73.02218,4.359032,4.14108,0,0,88.98546,238.6713,68.66315,0,68.66315,400.7214,95.40967,0.09854354,4.555189,58.41774,0,311.6935
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,74.12812,59.94185,35.57989,68.92132,68.92132,20.25,0,7.39125,68.92132,107.5547,2.572842,0,0,74.12812,51.23297,48.67132,0,0,20.32231,300.4681,20.32231,0,20.32231,420.0009,100,0.09850303,75.81345,59.30249,81,374.5963
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,73.50543,61.64949,37.20546,7.327413,7.327413,0,0,0,7.327413,1003.157,65.79237,0,0,73.50543,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.09850303,8.060155,58.80434,0,392.2637
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,72.21927,63.08243,38.82513,19.60639,19.60639,0,0,0,19.60639,368.3456,51.58096,0,0,72.21927,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.09850303,21.56703,57.77542,0,390.9775
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,53.17648,56.98265,39.85584,47.97027,47.97027,0,-1,0,47.97027,110.853,2.681458,0,0,53.17648,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.09850303,52.7673,42.54118,0,371.9347
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,59.1883,59.78114,40.35058,0,0,0,0,0,0,0,59.1883,0,0,59.1883,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09850303,0,47.35064,0,377.9465
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,35.35107,51.88476,40.88065,0,0,0,0,0,0,0,35.35107,0,0,35.35107,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09850303,0,28.28086,0,354.1093
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,11.56562,44.03734,40.61562,56.60847,56.60847,0,0,0,56.60847,20.4309,0,7.105427E-15,0,11.56562,59.58787,56.60847,0,0,0,318.7582,0,48.02225,-48.02225,369.381,87.94767,0.09850303,62.26932,9.252495,0,330.3239
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.089262,40.38384,39.49068,14.8248,14.8248,0,0,0,14.8248,20.83848,0,1.776357E-15,0,3.089262,15.60505,14.8248,0,0,53.35806,270.736,0,12.51579,-12.51579,356.1881,84.80653,0.09850303,16.30728,2.47141,0,273.8252
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,38.53065,38.53065,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,67.26449,258.2202,0,71.51313,-71.51313,280.8067,66.8586,0.09850303,74.73122,0,0,258.2202
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,37.27024,37.27024,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,146.7235,186.7071,0,51.19428,-51.19428,226.8432,54.01017,0.09850303,53.49802,0,0,186.7071
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,35.98039,35.98039,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,203.606,135.5128,0,28.34587,-28.34587,196.964,46.8961,0.09850303,29.62143,0,0,135.5128
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,34.61987,34.61987,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,235.1015,107.1669,0,26.00838,-26.00838,169.5488,40.36868,0.09850303,27.17876,0,0,107.1669
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,33.67751,33.67751,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,263.9997,81.15854,0,40.93619,-40.93619,126.3982,30.09476,0.09850303,42.77832,0,0,81.15854
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,32.92951,32.92951,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,309.4843,40.22235,0,23.7917,-23.7917,101.3196,24.12366,0.09850303,24.86233,0,0,40.22235
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,32.1344,32.1344,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,335.9195,16.43065,0,3.571048,-3.571048,97.55537,23.22742,0.09850303,3.731745,0,0,16.43065
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,31.53953,31.53953,13.69344,12.21662,0,-1,0,12.21662,0,0,1.476825,2.84617,0,12.8596,12.21662,0,0,339.8874,12.8596,0,12.8596,-12.8596,84.00017,20,0.09850303,15.06279,0,0,12.8596
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,30.99179,30.99179,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09850303,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,30.46171,30.46171,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09850303,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,30.0671,30.0671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09850303,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.13992,30.5141,29.93163,16.33261,16.33261,81,0,22.761,16.33261,13.10212,0,0,0,2.13992,0,0,64.66738,61.43402,354.1758,0,63.57394,0,63.57394,144.3117,34.35986,0.0987215,17.96588,1.711936,81,2.13992
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,20.30333,35.33882,29.64893,29.51382,29.51382,81,0,22.761,29.51382,68.79263,0,0,0,20.30333,0,0,51.48618,48.91187,290.6019,57.21654,69.2152,0,69.2152,209.975,49.99395,0.09892815,32.4652,16.24266,81,77.51987
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,40.8868,42.36608,30.39692,70.16492,70.16492,81,0,22.761,70.16492,58.27242,0,0,0,40.8868,0,0,10.83508,10.29333,221.3867,119.5102,51.18012,0,51.18012,258.5287,61.55434,0.09910753,77.18141,32.70943,81,160.397
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,59.63382,50.64674,32.23452,0,0,0,-1,0,0,0,0,0,0,59.63382,0,0,0,0,170.2065,165.5723,59.63382,0,59.63382,315.1023,75.02422,0.09898858,0,47.70705,0,225.2061
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,62.5486,53.54585,33.86009,27.09729,27.09729,0,0,0,27.09729,230.8297,0,0,0,62.5486,28.52347,27.09729,0,0,110.5727,219.2428,34.02513,0,34.02513,347.3814,82.70969,0.09892084,29.80702,50.03888,0,281.7914
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,81.15176,62.65632,35.47977,47.7387,47.7387,0,0,0,47.7387,169.9915,0,0,0,81.15176,50.25127,47.7387,0,0,76.5476,249.8654,30.90049,0,30.90049,376.6962,89.68939,0.09885939,52.51258,64.92141,0,331.0172
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,75.80451,62.45567,37.10533,0,0,0,0,0,0,0,30.1574,0,0,75.80451,0,0,0,0,45.64711,277.6758,45.64711,0,45.64711,420.0009,100,0.09876877,0,60.64361,0,353.4803
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,54.59515,56.22477,38.7309,0,0,0,0,0,0,0,54.59515,0,0,54.59515,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09876877,0,43.67612,0,373.3534
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,45.7746,54.22791,39.75571,0,0,0,-1,0,0,0,45.7746,0,0,45.7746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09876877,0,36.61968,0,364.5328
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,41.4679,53.24609,40.221,27.42341,27.42341,0,0,0,27.42341,151.2135,12.60115,0,0,41.4679,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.09876877,30.16575,33.17432,0,360.2261
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,36.74989,52.24751,40.78053,25.95338,25.95338,0,0,0,25.95338,141.5996,9.430542,0,0,36.74989,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.09876877,28.54872,29.39991,0,355.5081
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,20.80984,46.7505,40.48604,36.43709,36.43709,0,0,0,36.43709,57.11169,0,0,0,20.80984,38.35483,36.43709,0,0,0,318.7582,0,17.54499,-17.54499,401.5068,95.59666,0.09876877,40.0808,16.64787,0,339.5681
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.34621,40.32229,39.35521,0,0,0,0,0,0,0,0,0,0,3.34621,0,0,0,0,19.49443,301.2132,3.34621,0,3.34621,404.6813,96.35249,0.09876213,0,2.676968,0,304.5594
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,38.43052,38.43052,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,16.14823,304.2248,0,27.1937,-27.1937,376.0166,89.52759,0.09876213,28.41741,0,0,304.2248
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,37.17012,37.17012,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,46.36345,277.0311,0,57.7569,-57.7569,315.1355,75.03211,0.09876213,60.35596,0,0,277.0311
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,35.88027,35.88027,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,110.5378,219.2742,0,27.24711,-27.24711,286.4145,68.19379,0.09876213,28.47323,0,0,219.2742
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,34.55508,34.55508,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,140.8123,192.0271,0,23.00933,-23.00933,262.1606,62.41905,0.09876213,24.04475,0,0,192.0271
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,33.59505,33.59505,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,166.3783,169.0178,0,26.55026,-26.55026,234.1741,55.75563,0.09876213,27.74502,0,0,169.0178
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,32.86472,32.86472,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,195.8786,142.4675,0,11.73807,-11.73807,221.8011,52.80968,0.09876213,12.26628,0,0,142.4675
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,32.06961,32.06961,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,208.9209,130.7294,0,10.78806,-10.78806,210.4295,50.10216,0.09876213,11.27352,0,0,130.7294
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,31.47474,31.47474,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,220.9076,119.9414,0,35.13723,-35.13723,173.3916,41.28363,0.09876213,36.71841,0,0,119.9414
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,30.927,30.927,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,259.949,84.80415,0,14.28269,-14.28269,158.3363,37.69905,0.09876213,14.92541,0,0,84.80415
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,30.41459,30.41459,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,275.8186,70.52147,0,35.41928,-35.41928,121.0011,28.80973,0.09876213,37.01315,0,0,70.52147
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,30.01409,30.01409,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,315.1734,35.10218,0,8.027176,-8.027176,112.5397,26.79512,0.09876213,8.388399,0,0,35.10218
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.316976,30.51517,29.88452,44.77024,44.77024,20.25,0,7.39125,44.77024,5.175259,0,7.105427E-15,0,2.316976,25.81078,24.52024,0,0,324.0925,27.075,0,23.49381,-23.49381,87.77508,20.89879,0.09876213,49.24727,1.853581,81,29.39198
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,16.34719,34.14995,29.60181,27.04286,27.04286,81,0,22.761,27.04286,60.44919,0,0,0,16.34719,0,0,53.95714,51.25928,350.1967,3.581198,67.60647,0,67.60647,151.9122,36.1695,0.0989707,29.74715,13.07775,81,19.92839
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,18.47753,35.54638,30.36159,14.1022,14.1022,81,0,22.761,14.1022,131.0259,0,0,0,18.47753,0,0,66.8978,63.55291,282.5902,64.42702,82.03045,0,82.03045,229.7331,54.69825,0.09915006,15.51242,14.78203,81,82.90456
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,29.50999,40.71954,32.16973,32.1282,32.1282,0,-1,0,32.1282,91.85072,0,0,0,29.50999,33.81916,32.1282,0,0,200.5598,138.2544,0,4.309174,-4.309174,225.1909,53.61676,0.09915006,35.34103,23.60799,0,167.7644
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,37.14399,44.82184,33.77763,1.652583,1.652583,0,0,0,1.652583,2247.633,0,0,0,37.14399,1.739561,1.652583,0,0,205.3477,133.9453,35.40443,0,35.40443,258.7784,61.61379,0.09907983,1.817841,29.71519,0,171.0892
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,35.26027,45.93895,35.37964,62.93735,62.93735,20.25,0,7.39125,62.93735,56.02439,0,7.105427E-15,0,35.26027,44.93405,42.68735,0,0,169.9433,165.8092,0,9.673783,-9.673783,248.5814,59.18592,0.09907983,69.23108,28.20821,81,201.0695
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,64.47266,57.85878,36.96987,21.60544,21.60544,81,0,22.761,21.60544,298.4094,0,0,0,64.47266,0,0,59.39456,56.42483,180.692,156.1355,120.8975,0,120.8975,363.2748,86.49383,0.0991816,23.76599,51.57812,81,220.6081
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,46.41429,53.16647,38.59544,35.94806,35.94806,0,0,0,35.94806,129.1149,0,0,0,46.41429,37.84007,35.94806,0,0,59.79448,264.9432,8.574222,0,8.574222,371.409,88.43054,0.09916463,39.54287,37.13143,0,311.3575
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,46.28111,54.22261,39.5908,47.49115,47.49115,0,-1,0,47.49115,97.45206,0,0,0,46.28111,49.99069,47.49115,0,0,51.22026,272.66,0,3.709582,-3.709582,367.4988,87.49953,0.09916463,52.24027,37.02489,0,318.9411
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,38.84491,52.20263,40.08554,0,0,0,0,0,0,0,0,0,0,38.84491,0,0,0,0,55.34202,268.9504,38.84491,0,38.84491,404.3503,96.27369,0.09908783,0,31.07592,0,307.7953
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,26.37575,48.69125,40.65095,28.11522,28.11522,0,0,0,28.11522,93.81305,0,0,0,26.37575,29.59497,28.11522,0,0,16.49711,303.9108,0,3.219223,-3.219223,400.9569,95.46575,0.09908783,30.92674,21.1006,0,330.2866
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.530684,43.15451,40.35058,0,0,0,0,0,0,0,0,0,0,9.530684,0,0,0,0,20.07403,300.6916,9.530684,0,9.530684,409.9985,97.61851,0.099069,0,7.624547,0,310.2223
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.068973,39.53306,39.22564,48.60833,48.60833,0,0,0,48.60833,2.199157,0,7.105427E-15,0,1.068973,51.16666,48.60833,0,0,10.54334,309.2692,0,50.09768,-50.09768,357.1909,85.0453,0.099069,53.46916,0.8551786,0,310.3382
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,38.30095,38.30095,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,66.20744,259.1715,0,18.8375,-18.8375,337.3345,80.31757,0.099069,19.68519,0,0,259.1715
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,37.00521,37.00521,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,87.13799,240.334,0,17.21779,-17.21779,319.1853,75.99635,0.099069,17.99259,0,0,240.334
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,35.7448,35.7448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.2689,223.1162,0,0,0,319.1853,75.99635,0.099069,0,0,0,223.1162
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,34.41961,34.41961,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,106.2689,223.1162,0,56.93104,-56.93104,259.1747,61.70815,0.099069,59.49294,0,0,223.1162
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,33.49492,33.49492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5256,166.1852,0,0,0,259.1747,61.70815,0.099069,0,0,0,166.1852
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,32.7646,32.7646,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,169.5256,166.1852,0,34.6567,-34.6567,222.6434,53.01022,0.099069,36.21625,0,0,166.1852
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,31.96948,31.96948,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,208.033,131.5285,0,12.56305,-12.56305,209.4008,49.85722,0.099069,13.12838,0,0,131.5285
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,31.40407,31.40407,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,221.992,118.9655,0,6.665782,-6.665782,202.3744,48.18429,0.099069,6.965743,0,0,118.9655
