Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,30.86221,30.86221,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,229.3984,112.2997,0,25.76888,-25.76888,175.2116,41.71697,0.099069,26.92848,0,0,112.2997
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,30.36159,30.36159,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,258.0305,86.53078,0,23.47546,-23.47546,150.4663,35.82524,0.099069,24.53186,0,0,86.53078
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,29.96697,29.96697,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,284.1143,63.05532,0,13.16917,-13.16917,136.5848,32.52012,0.099069,13.76178,0,0,63.05532
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.149621,30.13193,29.81973,17.04231,17.04231,0,0,0,17.04231,6.745689,0,3.552714E-15,0,1.149621,17.93928,17.04231,0,0,298.7467,49.88615,0,16.78965,-16.78965,118.8869,28.30636,0.099069,18.74654,0.919697,0,51.03578
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,18.65024,34.74474,29.53702,25.60903,25.60903,0,0,0,25.60903,72.8268,0,3.552714E-15,0,18.65024,26.95687,25.60903,0,0,317.4019,33.0965,0,8.306638,-8.306638,110.131,26.22161,0.099069,28.16993,14.92019,0,51.74674
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,32.41893,39.6067,30.27913,21.6191,21.6191,0,0,0,21.6191,149.9551,0,0,0,32.41893,22.75694,21.6191,0,0,326.6315,24.78986,9.661991,0,9.661991,119.2971,28.40403,0.09904992,23.78101,25.93515,0,57.2088
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,46.29557,45.93311,32.06961,21.90749,21.90749,0,-1,0,21.90749,211.323,0,0,0,46.29557,23.06052,21.90749,0,0,316.9695,33.48566,23.23506,0,23.23506,141.3399,33.65228,0.09900407,24.09824,37.03646,0,79.78123
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,68.40718,55.44736,33.64217,16.51638,16.51638,0,0,0,16.51638,414.1777,0,0,0,68.40718,17.38567,16.51638,0,0,293.7345,54.39721,51.02151,0,51.02151,189.7431,45.17684,0.09890354,18.16802,54.72575,0,122.8044
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,70.13542,57.99473,35.25006,59.51528,59.51528,0,0,0,59.51528,117.8444,0,0,0,70.13542,62.64766,59.51528,0,0,242.713,100.3166,7.487754,0,7.487754,196.8466,46.86815,0.0988888,65.46681,56.10833,0,170.452
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,69.87597,59.77912,36.84029,0,0,0,0,0,0,0,0,0,0,69.87597,0,0,0,0,235.2252,107.0555,69.87597,0,69.87597,263.1368,62.65149,0.09875149,0,55.90078,0,176.9315
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,50.3391,54.35988,38.43052,0,0,0,0,0,0,0,0,0,0,50.3391,0,0,0,0,165.3492,169.9439,50.3391,0,50.3391,310.8927,74.02191,0.0986528,0,40.27128,0,220.283
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,60.13736,59.10626,39.45534,22.69546,22.69546,0,-1,0,22.69546,264.9753,0,0,0,60.13736,23.88995,22.69546,0,0,115.0101,215.2491,36.24741,0,36.24741,345.28,82.20935,0.09858187,24.965,48.10989,0,275.3865
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,44.09791,53.86426,39.95596,5.10947,5.10947,0,0,0,5.10947,863.0623,0,0,0,44.09791,5.378389,5.10947,0,0,78.76271,247.8718,38.71952,0,38.71952,382.0125,90.95518,0.0985062,5.620417,35.27833,0,291.9697
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,36.62442,51.88666,40.48604,49.78963,49.78963,0,0,0,49.78963,73.55833,0,7.105427E-15,0,36.62442,52.41014,49.78963,0,0,40.04319,282.7194,0,15.78572,-15.78572,365.3729,86.99338,0.0985062,54.7686,29.29954,0,319.3438
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,21.31763,46.59663,40.18567,2.087392,2.087392,0,0,0,2.087392,1021.256,0,0,0,21.31763,2.197254,2.087392,0,0,57.58287,266.9337,19.12037,0,19.12037,383.5121,91.31223,0.09846888,2.296131,17.0541,0,288.2513
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.426624,40.04935,39.06072,55.18817,55.18817,0,0,0,55.18817,6.208982,0,7.105427E-15,0,3.426624,58.09281,55.18817,0,0,38.46251,284.142,0,54.66618,-54.66618,325.8889,77.59244,0.09846888,60.70698,2.741299,0,287.5686
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,38.1007,38.1007,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,99.20271,229.4758,0,46.23974,-46.23974,277.1479,65.98746,0.09846888,48.32053,0,0,229.4758
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,36.84029,36.84029,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,150.5802,183.2361,0,1.479528,-1.479528,275.5883,65.61614,0.09846888,1.546106,0,0,183.2361
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,35.57989,35.57989,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,152.2241,181.7565,0,24.24404,-24.24404,250.0329,59.53152,0.09846888,25.33503,0,0,181.7565
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,34.29004,34.29004,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,179.1619,157.5125,0,17.64251,-17.64251,231.4361,55.10371,0.09846888,18.43642,0,0,157.5125
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,33.3948,33.3948,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,198.7647,139.87,0,22.73406,-22.73406,207.4722,49.39806,0.09846888,23.7571,0,0,139.87
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,32.68214,32.68214,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,224.0248,117.1359,0,11.4511,-11.4511,195.4017,46.52413,0.09846888,11.9664,0,0,117.1359
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,31.9047,31.9047,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,236.7482,105.6848,0,36.88353,-36.88353,156.5231,37.26732,0.09846888,38.54329,0,0,105.6848
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,31.32161,31.32161,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,277.7299,68.80127,0,10.74278,-10.74278,145.1992,34.57117,0.09846888,11.22621,0,0,68.80127
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,30.79154,30.79154,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,289.6664,58.05849,0,4.314116,-4.314116,140.6517,33.48843,0.09846888,4.508251,0,0,58.05849
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,30.2968,30.2968,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,294.4598,53.74437,0,27.71884,-27.71884,111.4335,26.53173,0.09846888,28.96618,0,0,53.74437
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,29.90219,29.90219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.2585,26.02554,0,0,0,111.4335,26.53173,0.09846888,0,0,0,26.02554
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5678039,29.92072,29.76672,23.38757,23.38757,20.25,0,7.39125,23.38757,2.427802,0,0,0,0.5678039,3.302708,3.137573,0,0,325.2585,26.02554,0,2.734904,-2.734904,108.5507,25.84534,0.09846888,25.72633,0.4542431,81,26.59334
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,20.39054,35.19327,29.48401,0.5204648,0.5204648,72.83626,0,20.69557,0.5204648,3917.755,0,0,0,20.39054,0,0,72.31579,68.7,328.2973,23.29063,89.09054,0,89.09054,193.0694,45.9688,0.09858776,0.5725113,16.31243,81,43.68117
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,32.49236,39.56034,30.21434,31.22415,31.22415,81,0,22.761,31.22415,104.0616,0,0,0,32.49236,0,0,49.77585,47.28706,239.2068,103.4721,79.77942,0,79.77942,268.7548,63.9891,0.09876969,34.34657,25.99389,81,135.9645
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,52.05927,47.76132,31.98715,0,0,0,-1,0,0,0,0,0,0,52.05927,0,0,0,0,159.4274,175.2736,52.05927,0,52.05927,318.1425,75.74807,0.09866825,0,41.64742,0,227.3329
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,70.85677,56.27143,33.55971,0.6684185,0.6684185,0,0,0,0.6684185,10600.66,0,0,0,70.85677,0.7035984,0.6684185,0,0,107.3681,222.1269,70.15317,0,70.15317,384.6956,91.59402,0.09853188,0.7352603,56.68541,0,292.9837
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,68.31168,57.18103,35.14994,58.68943,58.68943,0,0,0,58.68943,116.3952,0,0,0,68.31168,61.77835,58.68943,0,0,37.21493,285.2648,6.533329,0,6.533329,390.8937,93.06975,0.0985192,64.55838,54.64935,0,353.5765
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,72.02036,60.45846,36.70483,0,0,0,0,0,0,0,41.33876,0,0,72.02036,0,0,0,0,30.6816,291.1448,30.6816,0,30.6816,420.0009,100,0.09845969,0,57.61629,0,363.1651
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,65.51894,59.84928,38.3304,0,0,0,0,0,0,0,65.51894,0,0,65.51894,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09845969,0,52.41515,0,384.2772
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,64.76907,60.72748,39.32576,17.26737,17.26737,0,-1,0,17.26737,375.095,46.59288,0,0,64.76907,18.17618,17.26737,0,0,0,318.7582,0,0,0,420.0009,100,0.09845969,18.99411,51.81525,0,383.5273
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,62.2311,60.32683,39.8205,50.40608,50.40608,0,0,0,50.40608,123.4595,9.172071,0,0,62.2311,53.05903,50.40608,0,0,0,318.7582,0,0,0,420.0009,100,0.09845969,55.44669,49.78488,0,380.9893
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,43.2406,54.03979,40.38591,32.71857,32.71857,0,0,0,32.71857,132.1592,8.799994,0,0,43.2406,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.09845969,35.99043,34.59248,0,361.9988
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,20.9432,46.41175,40.12088,18.58916,18.58916,0,0,0,18.58916,112.6635,1.375664,0,0,20.9432,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.09845969,20.44807,16.75456,0,339.7014
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.408839,39.94345,38.9606,0,0,0,0,0,0,0,3.408839,0,0,3.408839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09845969,0,2.727071,0,322.1671
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,38.03002,38.03002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09845969,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,36.74017,36.74017,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.09845969,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,35.5151,35.5151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.09845969,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,34.22525,34.22525,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.09845969,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,33.33001,33.33001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.09845969,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,32.63502,32.63502,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.09845969,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,31.83991,31.83991,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.09845969,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.09845969,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,30.74442,30.74442,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.09845969,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,30.24968,30.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.09845969,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,29.84918,29.84918,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.09845969,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.375302,29.82133,29.7196,3.133579,3.133579,0,0,0,3.133579,11.97679,0,4.440892E-16,0,0.375302,3.298504,3.133579,0,0,189.9815,147.7749,0,2.923202,-2.923202,236.6872,56.35399,0.09845969,3.446937,0.3002416,0,148.1502
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,23.12135,35.94041,29.4369,38.85018,38.85018,0,0,0,38.85018,59.51413,0,0,0,23.12135,40.89492,38.85018,0,0,193.2295,144.8517,0,17.77358,-17.77358,217.9522,51.89329,0.09845969,42.7352,18.49708,0,167.973
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,47.23158,44.15094,30.16722,45.64631,45.64631,0,0,0,45.64631,103.473,0,0,0,47.23158,48.04874,45.64631,0,0,212.9779,127.0781,0,0.8171617,-0.8171617,217.0909,51.6882,0.09845969,50.21093,37.78526,0,174.3097
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,64.57931,52.04609,31.92237,14.46795,14.46795,0,-1,0,14.46795,446.3613,0,0,0,64.57931,15.22942,14.46795,0,0,213.8859,126.2609,49.3499,0,49.3499,263.9083,62.83518,0.09836412,15.91474,51.66345,0,190.8402
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,80.62885,59.96159,33.45959,49.0041,49.0041,0,0,0,49.0041,164.5349,0,0,0,80.62885,51.58327,49.0041,0,0,164.536,170.6758,29.04558,0,29.04558,291.4633,69.3959,0.09830797,53.90451,64.50308,0,251.3047
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,83.16745,62.96065,35.04982,48.01551,48.01551,0,0,0,48.01551,173.2095,0,0,0,83.16745,50.54265,48.01551,0,0,135.4904,196.8169,32.62481,0,32.62481,322.414,76.76508,0.09824497,52.81707,66.53397,0,279.9843
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,88.64969,67.32286,36.64005,23.15248,23.15248,0,0,0,23.15248,382.8949,0,0,0,88.64969,24.37104,23.15248,0,0,102.8656,226.1792,64.27865,0,64.27865,383.394,91.28411,0.09812107,25.46773,70.91975,0,314.8289
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,83.77245,67.19942,38.23027,10.26291,10.26291,0,0,0,10.26291,816.2637,34.38243,0,0,83.77245,10.80307,10.26291,0,0,38.58695,284.03,38.58695,0,38.58695,420.0009,100,0.09804684,11.28921,67.01796,0,367.8024
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,68.4714,62.10279,39.26097,58.89806,58.89806,0,-1,0,58.89806,116.2541,6.473444,0,0,68.4714,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.09804684,64.78786,54.77711,0,387.2296
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,58.18433,58.71801,39.75571,36.25451,36.25451,0,0,0,36.25451,160.4886,20.02169,0,0,58.18433,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.09804684,39.87996,46.54746,0,376.9426
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,38.83509,52.45544,40.32113,29.34726,29.34726,0,0,0,29.34726,132.3295,7.943237,0,0,38.83509,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.09804684,32.28198,31.06807,0,357.5933
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,21.64145,46.56303,40.05609,2.954868,2.954868,0,0,0,2.954868,732.3999,18.53106,0,0,21.64145,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.09804684,3.250355,17.31316,0,340.3997
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.241435,39.82973,38.89581,46.2164,46.2164,0,0,0,46.2164,7.013604,0,7.105427E-15,0,3.241435,48.64884,46.2164,0,0,0,318.7582,0,45.40741,-45.40741,372.1372,88.60393,0.09804684,50.83804,2.593148,0,321.9997
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,37.96523,37.96523,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.45267,273.3508,0,8.17062,-8.17062,363.5246,86.55331,0.09804684,8.538298,0,0,273.3508
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,36.67538,36.67538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.53114,265.1802,0,0,0,363.5246,86.55331,0.09804684,0,0,0,265.1802
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,35.41498,35.41498,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.53114,265.1802,0,51.05393,-51.05393,309.7091,73.74011,0.09804684,53.35135,0,0,265.1802
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,34.15458,34.15458,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.2577,214.1263,0,7.360912,-7.360912,301.95,71.89272,0.09804684,7.692153,0,0,214.1263
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,33.25933,33.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.4365,206.7654,0,0,0,301.95,71.89272,0.09804684,0,0,0,206.7654
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,32.56435,32.56435,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.4365,206.7654,0,22.85011,-22.85011,277.8639,66.15793,0.09804684,23.87836,0,0,206.7654
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,31.7869,31.7869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8255,183.9153,0,0,0,277.8639,66.15793,0.09804684,0,0,0,183.9153
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,31.22738,31.22738,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.8255,183.9153,0,15.21684,-15.21684,261.8239,62.3389,0.09804684,15.9016,0,0,183.9153
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,30.6973,30.6973,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.7331,168.6984,0,14.8895,-14.8895,246.129,58.60202,0.09804684,15.55953,0,0,168.6984
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,30.21434,30.21434,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.277,153.8089,0,18.66656,-18.66656,226.4527,53.9172,0.09804684,19.50656,0,0,153.8089
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,29.80206,29.80206,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.0177,135.1423,0,29.83374,-29.83374,195.0052,46.42971,0.09804684,31.17626,0,0,135.1423
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3974938,29.77431,29.6666,0,0,0,0,0,0,0,0,0,0,0.3974938,0,0,0,0,237.1662,105.3086,0.3974938,0,0.3974938,195.3823,46.5195,0.09804608,0,0.317995,0,105.7061
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,22.8893,35.81729,29.38389,33.19507,33.19507,0,0,0,33.19507,68.95393,0,0,0,22.8893,34.94218,33.19507,0,0,236.7688,105.6664,0,12.05288,-12.05288,182.6774,43.49454,0.09804608,36.51458,18.31144,0,128.5556
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,38.89235,41.43284,30.11422,30.26445,30.26445,0,0,0,30.26445,128.5084,0,0,0,38.89235,31.85731,30.26445,0,0,250.1608,93.61347,7.035034,0,7.035034,189.3515,45.08359,0.09803256,33.29089,31.11388,0,132.5058
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,62.39464,51.18451,31.85169,26.17859,26.17859,0,-1,0,26.17859,238.3422,0,0,0,62.39464,27.55642,26.17859,0,0,243.1258,99.945,34.83822,0,34.83822,222.4019,52.95272,0.09796566,28.79646,49.91571,0,162.3396
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,72.712,56.76068,33.37713,14.81871,14.81871,0,0,0,14.81871,490.6768,0,0,0,72.712,15.59865,14.81871,0,0,208.2876,131.2994,57.11335,0,57.11335,276.5844,65.85329,0.09785619,16.30058,58.1696,0,204.0114
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,68.84884,57.14923,34.94969,12.25661,12.25661,0,0,0,12.25661,561.7285,0,0,0,68.84884,12.90169,12.25661,0,0,151.1742,182.7014,55.94715,0,55.94715,329.6605,78.49044,0.09774918,13.48227,55.07907,0,251.5503
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,84.14536,65.19707,36.51047,17.69934,17.69934,0,0,0,17.69934,475.4153,0,0,0,84.14536,18.63088,17.69934,0,0,95.22708,233.0538,65.51448,0,65.51448,391.813,93.28862,0.09762418,19.46927,67.31629,0,317.1992
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,77.9875,64.57061,38.1007,16.73492,16.73492,0,0,0,16.73492,466.0166,30.65919,0,0,77.9875,17.6157,16.73492,0,0,29.7126,292.0169,29.7126,0,29.7126,420.0009,100,0.09756759,18.40841,62.39,0,370.0044
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,73.77254,64.07815,39.12551,33.9476,33.9476,0,-1,0,33.9476,217.313,38.03822,0,0,73.77254,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.09756759,37.34236,59.01803,0,392.5308
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,52.29741,56.40404,39.62614,41.69952,41.69952,0,0,0,41.69952,125.4149,8.403179,0,0,52.29741,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.09756759,45.86947,41.83793,0,371.0556
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,37.54501,51.87169,40.18567,23.9248,23.9248,0,0,0,23.9248,156.9292,12.36101,0,0,37.54501,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.09756759,26.31728,30.03601,0,356.3032
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,20.81022,46.16152,39.92063,49.03842,49.03842,0,0,0,49.03842,42.43656,0,0,0,20.81022,51.61939,49.03842,0,0,0,318.7582,0,30.80917,-30.80917,387.5251,92.2677,0.09756759,53.94226,16.64818,0,339.5685
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.557809,39.78514,38.76035,1.432568,1.432568,0,0,0,1.432568,248.3519,0,0,0,3.557809,1.507966,1.432568,0,0,34.23241,287.9491,2.049843,0,2.049843,389.4698,92.73071,0.09756369,1.575824,2.846247,0,291.5069
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,37.80032,37.80032,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,32.18257,289.7939,0,41.26004,-41.26004,345.9779,82.37552,0.09756369,43.11674,0,0,289.7939
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,36.53992,36.53992,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,78.02706,248.5339,0,7.826935,-7.826935,337.7276,80.41116,0.09756369,8.179147,0,0,248.5339
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,35.31485,35.31485,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,86.72366,240.7069,0,9.490071,-9.490071,327.7242,78.0294,0.09756369,9.917125,0,0,240.7069
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,34.05445,34.05445,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,97.26818,231.2169,0,44.93093,-44.93093,280.3628,66.75291,0.09756369,46.95282,0,0,231.2169
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,33.17688,33.17688,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,147.1914,186.2859,0,33.49865,-33.49865,245.0521,58.34562,0.09756369,35.00608,0,0,186.2859
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,32.48189,32.48189,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,184.4122,152.7873,0,51.07296,-51.07296,191.2165,45.52764,0.09756369,53.37124,0,0,152.7873
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,31.72211,31.72211,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,241.1599,101.7143,0,53.0845,-53.0845,135.2605,32.20482,0.09756369,55.4733,0,0,101.7143
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.1427,48.62983,0,0,0,135.2605,32.20482,0.09756369,0,0,0,48.62983
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,30.60896,30.60896,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,300.1427,48.62983,0,24.50459,-24.50459,109.4304,26.05481,0.09756369,25.6073,0,0,48.62983
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,30.13189,30.13189,39.4227,22.91897,0,-1,0,22.91897,0,0,16.50373,20.446,0,24.12524,22.91897,0,0,327.37,24.12524,0,24.12524,-24.12524,84.00017,20,0.09756369,43.36497,0,0,24.12524
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,29.73138,29.73138,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09775871,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.390963,30.23384,29.58414,28.33198,28.33198,81,0,22.761,28.33198,8.439094,0,0,0,2.390963,0,0,52.66802,50.03462,285.4758,61.83,52.42558,0,52.42558,198.91,47.35942,0.09795953,31.16518,1.91277,81,64.22096
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.58298,32.79126,29.3191,17.76325,17.76325,81,0,22.761,17.76325,70.83716,0,0,0,12.58298,0,0,63.23675,60.07491,233.0502,109.013,72.6579,0,72.6579,267.8393,63.77114,0.09815309,19.53958,10.06639,81,121.596
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,20.84228,35.89251,30.03176,37.39535,37.39535,81,0,22.761,37.39535,55.73494,0,0,0,20.84228,0,0,43.60465,41.42442,160.3923,174.4051,62.26669,0,62.26669,326.9107,77.83572,0.09836595,41.13489,16.67382,81,195.2474
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,25.58321,39.09485,31.75745,14.17144,14.17144,0,-1,0,14.17144,180.5265,0,0,0,25.58321,14.91731,14.17144,0,0,98.12564,230.4451,10.6659,0,10.6659,337.0292,80.2449,0.09834559,15.58859,20.46657,0,256.0284
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,32.29301,42.73479,33.25933,14.70118,14.70118,0,0,0,14.70118,219.6627,0,0,0,32.29301,15.47493,14.70118,0,0,87.45973,240.0445,16.81809,0,16.81809,352.9843,84.04371,0.0983135,16.1713,25.83441,0,272.3375
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,57.06636,52.67712,34.82011,21.73722,21.73722,0,0,0,21.73722,262.5283,0,0,0,57.06636,22.88128,21.73722,0,0,70.64165,255.1807,34.18507,0,34.18507,385.4151,91.76531,0.09824834,23.91094,45.65309,0,312.2471
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,67.67925,58.381,36.375,0,0,0,0,0,0,0,31.22268,0,0,67.67925,0,0,0,0,36.45657,285.9473,36.45657,0,36.45657,420.0009,100,0.09817895,0,54.1434,0,353.6266
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,63.19676,58.53541,37.96523,15.07611,15.07611,0,0,0,15.07611,419.1849,47.32718,0,0,63.19676,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.09817895,16.58372,50.55741,0,381.955
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,68.51315,61.80431,38.99594,16.97919,16.97919,0,-1,0,16.97919,403.5125,50.64032,0,0,68.51315,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.09817895,18.67711,54.81052,0,387.2714
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,59.23853,58.80848,39.49068,0,0,0,0,0,0,0,59.23853,0,0,59.23853,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09817895,0,47.39082,0,377.9968
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,29.09122,48.93843,40.05609,41.16256,41.16256,0,0,0,41.16256,70.67397,0,0,0,29.09122,43.32901,41.16256,0,0,0,318.7582,0,14.23779,-14.23779,404.9929,96.42668,0.09817895,45.27882,23.27298,0,347.8495
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,16.50501,44.69459,39.79105,8.091702,8.091702,0,0,0,8.091702,203.9745,0,0,0,16.50501,8.517582,8.091702,0,0,15.81977,304.5204,7.987432,0,7.987432,412.5704,98.23086,0.09816376,8.900873,13.20401,0,321.0255
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.49661,39.34794,38.63077,50.45693,50.45693,0,0,0,50.45693,4.948002,0,0,0,2.49661,53.11256,50.45693,0,0,7.832339,311.7091,0,50.61594,-50.61594,359.2166,85.52757,0.09816376,55.50262,1.997288,0,314.2057
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,37.67075,37.67075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.07228,261.0932,0,0,0,359.2166,85.52757,0.09816376,0,0,0,261.0932
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,36.41034,36.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.07228,261.0932,0,0,0,359.2166,85.52757,0.09816376,0,0,0,261.0932
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,35.18528,35.18528,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,64.07228,261.0932,0,29.35612,-29.35612,328.2725,78.15996,0.09816376,30.67715,0,0,261.0932
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,33.96021,33.96021,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,96.69019,231.737,0,10.42627,-10.42627,317.2822,75.54324,0.09816376,10.89545,0,0,231.737
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,33.09442,33.09442,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,108.2749,221.3108,0,8.464769,-8.464769,308.3596,73.4188,0.09816376,8.845683,0,0,221.3108
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,32.4171,32.4171,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,117.6802,212.846,0,5.418626,-5.418626,302.6478,72.05886,0.09816376,5.662464,0,0,212.846
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,31.65733,31.65733,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,123.7009,207.4274,0,23.65157,-23.65157,277.7169,66.12293,0.09816376,24.71589,0,0,207.4274
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,31.09191,31.09191,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,149.9805,183.7758,0,19.7906,-19.7906,256.8558,61.15601,0.09816376,20.68117,0,0,183.7758
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,30.56184,30.56184,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,171.97,163.9852,0,31.76066,-31.76066,223.3771,53.18492,0.09816376,33.18989,0,0,163.9852
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,30.07888,30.07888,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,207.2596,132.2246,0,33.68534,-33.68534,187.8696,44.73077,0.09816376,35.20118,0,0,132.2246
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,29.68427,29.68427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.6878,98.53922,0,0,0,187.8696,44.73077,0.09816376,0,0,0,98.53922
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.561326,29.68906,29.53702,32.44965,32.44965,0,0,0,32.44965,1.729837,0,7.105427E-15,0,0.561326,34.15752,32.44965,0,0,244.6878,98.53922,0,33.5962,-33.5962,152.4561,36.299,0.09816376,35.69461,0.4490608,0,99.10055
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.270758,29.59831,29.25431,1.909339,1.909339,0,0,0,1.909339,66.55486,0,0,0,1.270758,2.009831,1.909339,0,0,282.0169,64.94302,0,0.7390729,-0.7390729,151.6771,36.11352,0.09816376,2.100273,1.016606,0,66.21378
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.633076,31.23349,29.96697,32.77493,32.77493,0,0,0,32.77493,14.13604,0,7.105427E-15,0,4.633076,34.49992,32.77493,0,0,282.8381,64.20395,0,29.86685,-29.86685,120.1946,28.61772,0.09816376,36.05242,3.706461,0,68.83703
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.191547,32.82597,31.66911,55.97505,36.60221,0,-1,0,36.60221,11.45162,0,19.37283,28.15591,4.191547,38.52865,36.60221,0,0,316.0235,34.3371,0,34.3371,-34.3371,84.00017,20,0.09816376,61.57256,3.353238,0,38.52865
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.330096,35.2178,33.1651,55.43152,55.43152,81,0,22.761,55.43152,13.2237,0,0,0,7.330096,0,0,25.56848,24.29005,354.1758,0,31.62015,0,31.62015,113.9977,27.14225,0.09828071,60.97467,5.864077,81,7.330096
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,18.6207,40.09383,34.71999,27.28235,27.28235,81,0,22.761,27.28235,68.25179,0,0,0,18.6207,0,0,53.71764,51.03176,322.5557,28.45813,69.65246,0,69.65246,180.0758,42.8751,0.09847852,30.01059,14.89656,81,47.07883
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,20.97643,42.41749,36.27488,28.06957,28.06957,81,0,22.761,28.06957,74.73015,-7.105427E-15,0,0,20.97643,0,0,52.93043,50.28391,252.9032,91.14535,71.26034,0,71.26034,247.6793,58.97114,0.09867274,30.87653,16.78115,81,112.1218
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,15.00038,42.22289,37.83566,53.97164,53.97164,81,0,22.761,53.97164,27.79308,0,0,0,15.00038,0,0,27.02836,25.67694,181.6429,155.2796,40.67732,0,40.67732,286.2692,68.15919,0.09881916,59.36881,12.00031,81,170.28
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.033,40.90042,38.86047,27.02135,27.02135,0,-1,0,27.02135,26.02756,0,3.552714E-15,0,7.033,28.44353,27.02135,0,0,140.9655,191.8892,0,21.41053,-21.41053,263.7005,62.78571,0.09881916,29.72349,5.6264,0,198.9222
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,11.07954,42.60349,39.35521,23.72716,23.72716,0,0,0,23.72716,46.69561,0,3.552714E-15,0,11.07954,24.97596,23.72716,0,0,164.755,170.4787,0,13.89641,-13.89641,249.0524,59.29807,0.09881916,26.09987,8.863634,0,181.5583
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.939096,40.51706,39.95596,19.39347,19.39347,0,0,0,19.39347,9.998709,0,0,0,1.939096,20.41418,19.39347,0,0,180.1955,156.5823,0,18.47508,-18.47508,229.578,54.66131,0.09881916,21.33282,1.551277,0,158.5214
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2638402,39.73156,39.65559,0,0,0,0,0,0,0,0,0,0,0.2638402,0,0,0,0,200.7233,138.1072,0.2638402,0,0.2638402,229.8283,54.72091,0.09881866,0,0.2110721,0,138.3711
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.748296,39.60912,38.53065,21.87403,21.87403,0,0,0,21.87403,17.13583,0,0,0,3.748296,23.0253,21.87403,0,0,200.4595,138.3447,0,19.277,-19.277,209.5085,49.88288,0.09881866,24.06144,2.998637,0,142.093
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,37.57062,37.57062,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,221.8784,119.0677,0,72.31579,-72.31579,133.281,31.7335,0.09881866,87.16185,0,0,119.0677
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,36.27488,36.27488,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,302.2293,46.75188,0,27.87753,-27.87753,103.8955,24.73697,0.09881866,29.13202,0,0,46.75188
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,35.08515,35.08515,56.7039,17.93064,0,-1,0,17.93064,0,0,38.77326,44.44365,0,18.87435,17.93064,0,0,333.2043,18.87435,0,18.87435,-18.87435,84.00017,20,0.09881866,62.37429,0,0,18.87435
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,33.86009,33.86009,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09881866,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,32.9943,32.9943,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09881866,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,32.31698,32.31698,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09881866,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,31.57487,31.57487,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09881866,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,31.02712,31.02712,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09881866,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,30.51472,30.51472,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09881866,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,30.03176,30.03176,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09881866,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,29.63715,29.63715,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.09891966,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9196926,29.73318,29.48401,9.183542,9.183542,81,0,22.761,9.183542,10.01457,0,0,0,0.9196926,0,0,71.81646,68.22563,327.596,23.92181,69.14532,0,69.14532,174.813,41.62206,0.09911679,10.1019,0.7357541,81,24.8415
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.137766,29.78064,29.20131,30.57697,30.57697,81,0,22.761,30.57697,6.991425,7.105427E-15,0,0,2.137766,0,0,50.42303,47.90187,258.4507,86.1526,50.03964,0,50.03964,222.2848,52.92484,0.09930503,33.63467,1.710213,81,88.29037
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.68554,34.26941,29.90219,47.11579,47.11579,81,0,22.761,47.11579,33.29148,0,0,0,15.68554,0,0,33.88421,32.19,208.4111,131.1883,47.87554,0,47.87554,267.7035,63.7388,0.09947724,51.82737,12.54843,81,146.8738
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,24.27919,38.52549,31.58665,19.60749,19.60749,0,-1,0,19.60749,123.8261,0,0,0,24.27919,20.63946,19.60749,0,0,160.5355,174.2763,3.639726,0,3.639726,271.1564,64.56093,0.09947028,21.56824,19.42335,0,198.5555
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.89363,38.18578,33.08264,39.10238,39.10238,0,0,0,39.10238,45.76096,0,0,0,17.89363,41.1604,39.10238,0,0,156.8958,177.552,0,23.26678,-23.26678,246.6311,58.72157,0.09947028,43.01262,14.3149,0,195.4456
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,21.97214,40.99683,34.61987,30.25413,30.25413,0,0,0,30.25413,72.62524,0,0,0,21.97214,31.84645,30.25413,0,0,182.7478,154.2852,0,9.874317,-9.874317,236.2226,56.24337,0.09947028,33.27954,17.57771,0,176.2574
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,19.66796,41.92214,36.18064,2.114274,2.114274,0,0,0,2.114274,930.2468,0,0,0,19.66796,2.225551,2.114274,0,0,193.7192,144.4109,17.44241,0,17.44241,252.77,60.18321,0.09943695,2.325701,15.73437,0,164.0789
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,33.3385,47.84254,37.73553,19.99297,19.99297,0,0,0,19.99297,166.7512,0,0,0,33.3385,21.04523,19.99297,0,0,176.2768,160.1091,12.29328,0,12.29328,264.4324,62.95997,0.09941347,21.99226,26.6708,0,193.4476
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,9.443379,41.47997,38.7309,4.1193,4.1193,0,-1,0,4.1193,229.2472,0,0,0,9.443379,4.336105,4.1193,0,0,163.9835,171.173,5.107274,0,5.107274,269.2776,64.11358,0.09940372,4.53123,7.554703,0,180.6164
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,17.51834,44.45771,39.26097,6.970994,6.970994,0,0,0,6.970994,251.3033,0,0,0,17.51834,7.337888,6.970994,0,0,158.8763,175.7696,10.18045,0,10.18045,278.9356,66.41311,0.09938429,7.668093,14.01467,0,193.2879
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,24.1291,47.10057,39.8205,24.91947,24.91947,0,0,0,24.91947,96.82828,0,0,0,24.1291,26.23102,24.91947,0,0,148.6958,184.932,0,2.101927,-2.101927,276.72,65.88557,0.09938429,27.41142,19.30328,0,209.0611
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.59399,42.66254,39.55546,36.81001,36.81001,0,0,0,36.81001,28.78019,0,0,0,10.59399,38.74738,36.81001,0,0,151.0313,182.8301,0,28.15339,-28.15339,247.0437,58.81981,0.09938429,40.491,8.475192,0,193.4241
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.36843,39.36288,38.39518,23.3616,23.3616,0,0,0,23.3616,14.41866,0,3.552714E-15,0,3.36843,24.59116,23.3616,0,0,182.3128,154.6767,0,21.22272,-21.22272,224.673,53.49346,0.09938429,25.69776,2.694744,0,158.0451
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,37.43516,37.43516,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,205.8936,133.454,0,40.24815,-40.24815,182.2477,43.39223,0.09938429,42.05931,0,0,133.454
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,36.18064,36.18064,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,250.6138,93.20581,0,26.29538,-26.29538,154.53,36.79277,0.09938429,27.47867,0,0,93.20581
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,35.02037,35.02037,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,279.8309,66.91043,0,35.40997,-35.40997,117.2046,27.90579,0.09938429,37.00342,0,0,66.91043
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,33.7953,33.7953,35.93711,29.92544,0,-1,0,29.92544,0,0,6.011667,9.605377,0,31.50046,29.92544,0,0,319.1753,31.50046,0,31.50046,-31.50046,84.00017,20,0.09938429,39.53082,0,0,31.50046
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,32.92951,32.92951,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938429,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,32.25219,32.25219,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938429,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,31.50419,31.50419,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938429,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,30.96234,30.96234,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938429,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,30.44404,30.44404,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938429,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,29.98464,29.98464,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938429,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,29.58414,29.58414,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.09959007,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.283099,30.05663,29.4369,24.05587,24.05587,81,0,22.761,24.05587,9.490817,0,0,0,2.283099,0,0,56.94413,54.09692,290.3098,57.47946,56.38002,0,56.38002,198.0756,47.16077,0.09980084,26.46146,1.826479,81,59.76256
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,20.1987,34.79604,29.15419,33.1486,33.1486,81,0,22.761,33.1486,60.9338,0,0,0,20.1987,0,0,47.8514,45.45883,233.9297,108.2215,65.65753,0,65.65753,260.3638,61.99126,0.1000022,36.46346,16.15896,81,128.4202
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,37.97864,40.84344,29.83151,48.98258,48.98258,81,0,22.761,48.98258,77.535,0,0,0,37.97864,0,0,32.01742,30.41655,168.2722,167.3133,68.39519,0,68.39519,325.2492,77.44013,0.1001978,53.88084,30.38291,81,205.2919
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,54.93823,48.21764,31.52186,8.316226,8.316226,0,-1,0,8.316226,660.6149,0,0,0,54.93823,8.753922,8.316226,0,0,99.877,228.8689,46.18431,0,46.18431,369.0635,87.87208,0.1001095,9.147848,43.95058,0,283.8072
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,53.91267,49.51754,32.9943,0,0,0,0,0,0,0,0.2199767,0,0,53.91267,0,0,0,0,53.69269,270.4348,53.69269,0,53.69269,420.0009,100,0.100007,0,43.13013,0,324.3475
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,57.46974,52.51955,34.55508,18.14606,18.14606,0,0,0,18.14606,316.7065,38.36863,0,0,57.46974,19.10112,18.14606,0,0,0,318.7582,0,0,0,420.0009,100,0.100007,19.96067,45.9758,0,376.228
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,44.43022,49.74747,36.10997,48.29212,48.29212,0,0,0,48.29212,92.00305,0,0,0,44.43022,50.83381,48.29212,0,0,0,318.7582,0,6.403586,-6.403586,413.2509,98.39287,0.100007,53.12133,35.54418,0,363.1884
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,40.26114,50.05332,37.67075,30.54116,30.54116,0,0,0,30.54116,131.8258,0.9974527,0,0,40.26114,32.14859,30.54116,0,0,7.115096,312.3546,7.115096,0,7.115096,420.0009,100,0.09999341,33.59528,32.20891,0,352.6158
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,23.43497,45.66597,38.66022,9.91829,9.91829,0,-1,0,9.91829,236.2803,12.99467,0,0,23.43497,10.4403,9.91829,0,0,0,318.7582,0,0,0,420.0009,100,0.09999341,10.91012,18.74798,0,342.1932
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,20.39303,45.24065,39.16085,40.76968,40.76968,0,0,0,40.76968,50.02009,0,0,0,20.39303,42.91545,40.76968,0,0,0,318.7582,0,22.52242,-22.52242,396.2601,94.34746,0.09999341,44.84665,16.31442,0,339.1512
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.813582,41.7425,39.75571,70.85854,70.85854,20.25,0,7.39125,70.85854,9.615753,0,0,0,6.813582,53.27215,50.60854,0,0,25.02491,296.2358,0,46.45857,-46.45857,347.2885,82.68757,0.09999341,77.9444,5.450866,81,303.0494
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.644693,40.80172,39.45534,0,0,0,0,0,0,0,0,0,0,4.644693,0,0,0,0,76.64555,249.7772,4.644693,0,4.644693,351.6948,83.73669,0.09998456,0,3.715754,0,254.4219
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.945361,39.14596,38.30095,18.02489,18.02489,0,0,0,18.02489,16.34052,0,3.552714E-15,0,2.945361,18.97357,18.02489,0,0,72.00085,253.9575,0,16.02821,-16.02821,334.7996,79.71404,0.09998456,19.82738,2.356289,0,256.9028
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,37.33503,37.33503,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,89.80997,237.9293,0,51.48898,-51.48898,280.5255,66.79165,0.09998456,53.80598,0,0,237.9293
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,36.08052,36.08052,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,147.0199,186.4403,0,64.53094,-64.53094,212.5039,50.59606,0.09998456,67.43484,0,0,186.4403
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,34.92024,34.92024,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,218.721,121.9093,0,37.1408,-37.1408,173.354,41.27469,0.09998456,38.81214,0,0,121.9093
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,33.70695,33.70695,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,259.9886,84.76852,0,19.70012,-19.70012,152.5883,36.33047,0.09998456,20.58663,0,0,84.76852
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,32.84705,32.84705,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,281.8776,65.0684,0,41.89816,-41.89816,108.4237,25.81512,0.09998456,43.78358,0,0,65.0684
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,32.1874,32.1874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.4311,23.17024,0,0,0,108.4237,25.81512,0.09998456,0,0,0,23.17024
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,31.42174,31.42174,27.89251,22.01172,0,-1,0,22.01172,0,0,5.880787,8.670038,0,23.17024,22.01172,0,0,328.4311,23.17024,0,23.17024,-23.17024,84.00017,20,0.09998456,30.68176,0,0,23.17024
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,30.87988,30.87988,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09998456,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,30.36159,30.36159,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09998456,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,29.90219,29.90219,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09998456,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,29.51935,29.51935,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1001579,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.001913,29.92688,29.38389,18.87134,18.87134,81,0,22.761,18.87134,10.60822,0,0,0,2.001913,0,0,62.12866,59.02222,307.7227,41.80778,61.02414,0,61.02414,185.962,44.27658,0.1003666,20.75848,1.601531,81,43.80969
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,19.10873,34.43268,29.10707,34.53725,34.53725,81,0,22.761,34.53725,55.3279,0,0,0,19.10873,0,0,46.46275,44.13962,246.6986,96.7295,63.24835,0,63.24835,245.9647,58.5629,0.1005705,37.99097,15.28699,81,115.8382
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,33.89466,39.51321,29.76672,34.88557,34.88557,81,0,22.761,34.88557,97.15952,0,0,0,33.89466,0,0,46.11443,43.8087,183.4502,153.653,77.70336,0,77.70336,319.6805,76.11427,0.1007463,38.37413,27.11572,81,187.5477
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,39.17758,42.95063,31.43941,28.44862,28.44862,0,-1,0,28.44862,137.7135,0,0,0,39.17758,29.94592,28.44862,0,0,105.7469,223.586,9.231662,0,9.231662,328.4385,78.19948,0.1007286,31.29348,31.34206,0,262.7636
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,52.71651,49.01573,32.91184,50.18007,50.18007,0,0,0,50.18007,105.0547,0,0,0,52.71651,52.82112,50.18007,0,0,96.51521,231.8945,0,0.1046073,-0.1046073,328.3282,78.17323,0.1007286,55.19807,42.17321,0,284.6111
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,80.61996,61.17729,34.45495,26.0034,26.0034,0,0,0,26.0034,310.0362,0,0,0,80.61996,27.372,26.0034,0,0,96.63144,231.7899,53.24796,0,53.24796,378.8437,90.20069,0.100627,28.60374,64.49597,0,312.4099
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,76.97537,61.56298,35.98039,0,0,0,0,0,0,0,33.5919,0,0,76.97537,0,0,0,0,43.38348,279.7131,43.38348,0,43.38348,420.0009,100,0.1005443,0,61.5803,0,356.6885
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,72.15054,61.50465,37.53528,0,0,0,0,0,0,0,72.15054,0,0,72.15054,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005443,0,57.72043,0,390.9088
