Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,71.46822,62.4259,38.53065,19.5821,19.5821,0,-1,0,19.5821,364.9671,50.85548,0,0,71.46822,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1005443,21.54031,57.17458,0,390.2264
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,57.43039,57.64035,39.06072,0,0,0,0,0,0,0,57.43039,0,0,57.43039,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005443,0,45.94431,0,376.1886
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,30.00127,48.77671,39.62614,19.9654,19.9654,0,0,0,19.9654,150.2663,8.985061,0,0,30.00127,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1005443,21.96194,24.00101,0,348.7595
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,20.67229,45.49901,39.32576,13.1766,13.1766,0,0,0,13.1766,156.8864,6.802184,0,0,20.67229,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1005443,14.49426,16.53783,0,339.4305
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.576677,39.19191,38.16549,28.81842,28.81842,0,0,0,28.81842,12.41108,0,0,0,3.576677,30.33518,28.81842,0,0,0,318.7582,0,26.7585,-26.7585,391.7949,93.28432,0.1005443,31.70026,2.861341,0,322.3349
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,37.20546,37.20546,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.73167,291.9997,0,57.78855,-57.78855,330.8804,78.7809,0.1005443,60.38903,0,0,291.9997
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,35.94505,35.94505,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,93.94116,234.2112,0,18.97821,-18.97821,310.8756,74.01786,0.1005443,19.83223,0,0,234.2112
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,34.78478,34.78478,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.0281,215.233,0,41.95433,-41.95433,266.6519,63.48842,0.1005443,43.84228,0,0,215.233
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,33.59505,33.59505,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.644,173.2786,0,7.323892,-7.323892,258.9318,61.65031,0.1005443,7.653467,0,0,173.2786
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,32.74693,32.74693,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.7816,165.9547,0,22.99642,-22.99642,234.6915,55.87881,0.1005443,24.03126,0,0,165.9547
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,32.08728,32.08728,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.3332,142.9583,0,25.65077,-25.65077,207.6532,49.44114,0.1005443,26.80506,0,0,142.9583
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,31.33928,31.33928,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.8341,117.3076,0,22.96605,-22.96605,183.4448,43.67725,0.1005443,23.99953,0,0,117.3076
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,30.80921,30.80921,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.3519,94.3415,0,24.07203,-24.07203,158.0707,37.6358,0.1005443,25.15528,0,0,94.3415
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,30.2968,30.2968,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.0986,70.26946,0,37.20948,-37.20948,118.8484,28.29719,0.1005443,38.88391,0,0,70.26946
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,29.84918,29.84918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4425,33.05998,0,0,0,118.8484,28.29719,0.1005443,0,0,0,33.05998
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,29.46635,29.46635,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.4425,33.05998,0,17.89974,-17.89974,99.98047,23.80482,0.1005443,18.70522,0,0,33.05998
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.123268,29.8949,29.3191,30.29218,30.29218,20.25,0,7.39125,30.29218,7.009293,0,0,0,2.123268,10.57072,10.04218,0,0,337.3311,15.16024,0,8.447451,-8.447451,91.07607,21.68474,0.1005443,33.3214,1.698614,81,17.28351
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,16.35021,33.56937,29.0364,15.01686,15.01686,81,0,22.761,15.01686,108.879,0,0,0,16.35021,0,0,65.98315,62.68399,346.7171,6.712793,79.03419,0,79.03419,166.0545,39.53671,0.100717,16.51854,13.08016,81,23.063
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,21.47628,35.73515,29.70193,24.86631,24.86631,81,0,22.761,24.86631,86.36698,0,0,0,21.47628,0,0,56.13369,53.32701,267.683,77.84357,74.80329,0,74.80329,237.0191,56.43301,0.1008972,27.35294,17.18102,81,99.31985
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,35.82211,41.78767,31.33928,18.80609,18.80609,0,-1,0,18.80609,190.4814,0,0,0,35.82211,19.79589,18.80609,0,0,192.8797,145.1665,16.02622,0,16.02622,252.2229,60.05296,0.1008667,20.6867,28.65769,0,180.9886
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,40.62045,44.90164,32.8176,19.18273,19.18273,0,0,0,19.18273,211.7553,0,0,0,40.62045,20.19234,19.18273,0,0,176.8534,159.5901,20.4281,0,20.4281,271.6027,64.66719,0.1008278,21.101,32.49635,0,200.2106
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,34.32216,44.50401,34.31949,62.39919,62.39919,0,0,0,62.39919,55.00417,0,0,0,34.32216,65.68336,62.39919,0,0,156.4253,177.9754,0,31.3612,-31.3612,238.5451,56.79634,0.1008278,68.63911,27.45773,0,212.2976
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,64.21074,56.45142,35.84493,49.66358,49.66358,0,0,0,49.66358,129.2914,0,0,0,64.21074,52.27745,49.66358,0,0,191.2711,146.6142,11.93329,0,11.93329,249.866,59.49179,0.1008051,54.62993,51.36859,0,210.825
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,71.95003,61.26955,37.40571,10.58984,10.58984,0,0,0,10.58984,679.425,0,0,0,71.95003,11.1472,10.58984,0,0,179.3378,157.3542,60.80283,0,60.80283,307.5487,73.22572,0.1006896,11.64883,57.56002,0,229.3042
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,53.7642,55.54398,38.39518,54.78853,54.78853,0,-1,0,54.78853,98.1304,7.105427E-15,0,0,53.7642,57.67213,54.78853,0,0,118.535,212.0767,0,3.907931,-3.907931,303.4294,72.24493,0.1006896,60.26738,43.01136,0,265.8409
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,45.09179,53.03976,38.89581,0,0,0,0,0,0,0,0,0,0,45.09179,0,0,0,0,122.8771,208.1688,45.09179,0,45.09179,346.2072,82.43011,0.1006041,0,36.07343,0,253.2606
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,37.8499,51.2212,39.49068,32.70918,32.70918,0,0,0,32.70918,115.7164,0,0,0,37.8499,34.43072,32.70918,0,0,77.78535,248.7514,3.419178,0,3.419178,349.4509,83.20242,0.1005976,35.9801,30.27992,0,286.6013
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,18.16065,44.58184,39.1903,30.08495,30.08495,0,0,0,30.08495,60.36456,0,3.552714E-15,0,18.16065,31.66836,30.08495,0,0,74.36618,251.8287,0,13.50772,-13.50772,335.2125,79.81234,0.1005976,33.09344,14.52852,0,269.9893
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.766009,39.11023,38.03002,2.780947,2.780947,0,0,0,2.780947,135.4218,0,0,0,3.766009,2.927313,2.780947,0,0,89.37476,238.321,0.8386959,0,0.8386959,336.0081,80.00179,0.100596,3.059042,3.012807,0,242.087
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,37.04055,37.04055,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,88.53606,239.0758,0,34.88041,-34.88041,299.241,71.24771,0.100596,36.45003,0,0,239.0758
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,35.81548,35.81548,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,127.2921,204.1954,0,72.31579,-72.31579,223.0134,53.09833,0.100596,91.57867,0,0,204.1954
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,34.6552,34.6552,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,207.6429,131.8796,0,33.29102,-33.29102,187.9216,44.74316,0.100596,34.78911,0,0,131.8796
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,33.45959,33.45959,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,244.633,98.58855,0,63.00468,-63.00468,121.5089,28.93062,0.100596,65.8399,0,0,98.58855
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,32.63502,32.63502,27.58605,27.58605,0,-1,0,27.58605,0,0,3.552714E-15,0,0,29.03795,27.58605,0,0,314.6382,35.58387,0,29.03795,-29.03795,90.90018,21.64286,0.100596,30.34465,0,0,35.58387
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,31.96948,31.96948,17.25671,6.218627,0,-1,0,6.218627,0,0,11.03808,12.76376,0,6.545924,6.218627,0,0,346.9026,6.545924,0,6.545924,-6.545924,84.00017,20,0.100596,18.98238,0,0,6.545924
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,31.22738,31.22738,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100596,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100596,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,30.21434,30.21434,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100596,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,29.76672,29.76672,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100596,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,29.38389,29.38389,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.100791,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.241887,29.84443,29.23665,29.68682,29.68682,81,0,22.761,29.68682,7.551795,0,0,0,2.241887,0,0,51.31318,48.74752,287.5058,60.00301,50.98941,0,50.98941,195.6217,46.5765,0.1009767,32.6555,1.79351,81,62.2449
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.28807,32.89917,28.95394,29.80079,29.80079,81,0,22.761,29.80079,47.94527,0,0,0,14.28807,0,0,51.19921,48.63926,236.5164,105.8935,62.92732,0,62.92732,255.3198,60.79031,0.1011779,32.78086,11.43045,81,120.1815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,28.73535,37.77621,29.60181,58.99095,58.99095,81,0,22.761,58.99095,48.71146,0,0,0,28.73535,0,0,22.00905,20.9086,173.5891,162.5281,49.64395,0,49.64395,302.4162,72.00371,0.1013436,64.89004,22.98828,81,191.2634
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,48.69156,45.8085,31.23916,51.82117,51.82117,0,-1,0,51.82117,93.96073,0,0,0,48.69156,54.5486,51.82117,0,0,123.9451,207.2076,0,5.857048,-5.857048,296.2423,70.53374,0.1013436,57.00329,38.95324,0,255.8992
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,54.25377,49.28469,32.68214,27.56933,27.56933,0,0,0,27.56933,196.7903,0,0,0,54.25377,29.02035,27.56933,0,0,130.4529,201.3506,25.23342,0,25.23342,320.1808,76.23338,0.1012957,30.32626,43.40301,0,255.6043
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,74.64338,58.47606,34.18991,60.94191,60.94191,0,0,0,60.94191,122.4828,0,0,0,74.64338,64.14938,60.94191,0,0,105.2195,224.0607,10.494,0,10.494,330.1363,78.60373,0.1012758,67.0361,59.71471,0,298.704
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,53.79493,52.53257,35.71535,26.75863,26.75863,0,0,0,26.75863,201.0377,0,0,0,53.79493,28.16698,26.75863,0,0,94.72552,233.5052,25.62796,0,25.62796,354.4491,84.39248,0.1012272,29.43449,43.03595,0,287.3002
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,48.02121,52.25493,37.27024,14.77281,14.77281,0,0,0,14.77281,325.0647,0,0,0,48.02121,15.55033,14.77281,0,0,69.09757,256.5704,32.47087,0,32.47087,385.2537,91.72689,0.1011657,16.2501,38.41697,0,304.5916
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,74.19871,63.21002,38.26561,55.46752,55.46752,0,-1,0,55.46752,133.7697,0,0,0,74.19871,58.38686,55.46752,0,0,36.62669,285.7942,15.81184,0,15.81184,400.2542,95.29842,0.1011357,61.01427,59.35897,0,359.9929
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,59.75019,58.15879,38.76035,26.23726,26.23726,0,0,0,26.23726,227.7303,11.31717,0,0,59.75019,27.61817,26.23726,0,0,20.81485,300.0249,20.81485,0,20.81485,420.0009,100,0.1010964,28.86098,47.80015,0,359.7751
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,45.28392,53.58121,39.32576,17.21404,17.21404,0,0,0,17.21404,263.0639,27.16388,0,0,45.28392,18.12004,17.21404,0,0,0,318.7582,0,0,0,420.0009,100,0.1010964,18.93544,36.22713,0,364.0421
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,20.84326,45.23936,39.02539,0,0,0,0,0,0,0,20.84326,0,0,20.84326,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010964,0,16.6746,0,339.6015
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.884746,38.66079,37.83566,56.89614,56.89614,0,0,0,56.89614,5.070196,0,7.105427E-15,0,2.884746,59.89068,56.89614,0,0,0,318.7582,0,57.00593,-57.00593,359.9113,85.693,0.1010964,62.58576,2.307797,0,321.643
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,36.84029,36.84029,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.33992,261.7523,0,54.74345,-54.74345,302.2066,71.95382,0.1010964,57.20691,0,0,261.7523
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,35.64468,35.64468,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.166,207.0088,0,44.30465,-44.30465,255.5054,60.83451,0.1010964,46.29836,0,0,207.0088
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,34.49029,34.49029,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.3934,162.7042,0,37.71216,-37.71216,215.7533,51.36974,0.1010964,39.4092,0,0,162.7042
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,33.33001,33.33001,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.2958,124.992,0,2.777465,-2.777465,212.8256,50.67267,0.1010964,2.902451,0,0,124.992
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,32.49956,32.49956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.3818,122.2146,0,0,0,212.8256,50.67267,0.1010964,0,0,0,122.2146
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,31.85169,31.85169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.3818,122.2146,0,0,0,212.8256,50.67267,0.1010964,0,0,0,122.2146
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,31.12725,31.12725,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.3818,122.2146,0,53.76804,-53.76804,156.1492,37.1783,0.1010964,56.1876,0,0,122.2146
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,30.62662,30.62662,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.1241,68.44653,0,35.85703,-35.85703,118.3525,28.17912,0.1010964,37.4706,0,0,68.44653
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,30.11422,30.11422,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,317.9652,32.5895,0,23.40271,-23.40271,93.6839,22.30564,0.1010964,24.45583,0,0,32.5895
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.9683,9.186791,0,0,0,93.6839,22.30564,0.1010964,0,0,0,9.186791
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,29.30143,29.30143,38.59285,38.59285,29.8654,0,9.823947,38.59285,0,0,0,0,0,9.186791,8.727452,0,0,343.9683,9.186791,0,9.186791,-9.186791,84.00017,20,0.1010964,42.45214,0,81,9.186791
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.898219,29.39705,29.15419,0,0,72.31579,0,20.56389,0,0,0,0,0,0.898219,0,0,72.31579,68.7,354.1758,0,69.59822,0,69.59822,150.0268,35.7206,0.1012383,0,0.7185752,81,0.898219
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.684266,30.98665,28.88915,0,0,72.31579,0,20.56389,0,0,0,0,0,7.684266,0,0,72.31579,68.7,284.5776,62.6384,76.38426,0,76.38426,222.4913,52.97402,0.1013671,0,6.147413,81,70.32266
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,27.30448,37.26211,29.51935,46.0557,46.0557,81,0,22.761,46.0557,59.28577,0,0,0,27.30448,0,0,34.9443,33.19708,208.1933,131.3842,60.50156,0,60.50156,279.8881,66.6399,0.101571,50.66127,21.84358,81,158.6887
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,43.34235,43.9425,31.12725,25.1342,25.1342,0,-1,0,25.1342,172.4437,0,0,0,43.34235,26.45705,25.1342,0,0,147.6918,185.8356,16.8853,0,16.8853,295.9069,70.45389,0.101539,27.64762,34.67388,0,229.178
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,46.72086,46.61679,32.56435,11.93384,11.93384,0,0,0,11.93384,391.4989,0,0,0,46.72086,12.56194,11.93384,0,0,130.8065,201.0324,34.15892,0,34.15892,328.3129,78.16959,0.1014745,13.12723,37.37669,0,247.7533
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,52.23325,50.12685,34.05445,23.7609,23.7609,0,0,0,23.7609,219.8286,0,0,0,52.23325,25.01148,23.7609,0,0,96.64754,231.7754,27.22177,0,27.22177,354.1378,84.31835,0.1014231,26.137,41.7866,0,284.0087
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,75.43652,60.46059,35.57989,15.60835,15.60835,0,0,0,15.60835,483.3087,0,0,0,75.43652,16.42984,15.60835,0,0,69.42577,256.275,59.00668,0,59.00668,410.1164,97.64657,0.1013119,17.16919,60.34921,0,331.7115
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,58.56966,55.82185,37.10533,0,0,0,0,0,0,0,48.15057,0,0,58.56966,0,0,0,0,10.41909,309.381,10.41909,0,10.41909,420.0009,100,0.1012923,0,46.85573,0,367.9507
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,52.23775,54.66459,38.1007,40.86197,40.86197,0,-1,0,40.86197,127.8395,9.225145,0,0,52.23775,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1012923,44.94817,41.7902,0,370.996
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,47.35533,53.49435,38.59544,5.111986,5.111986,0,0,0,5.111986,926.3587,41.97429,0,0,47.35533,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1012923,5.623184,37.88426,0,366.1136
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,31.49259,48.76559,39.16085,8.783937,8.783937,0,0,0,8.783937,358.5247,22.24634,0,0,31.49259,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1012923,9.66233,25.19407,0,350.2508
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,19.53018,44.62485,38.82513,1.791081,1.791081,0,0,0,1.791081,1090.413,17.64483,0,0,19.53018,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1012923,1.970189,15.62415,0,338.2884
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.015345,38.82041,37.67075,34.11762,34.11762,0,0,0,34.11762,11.76912,0,0,0,4.015345,35.91328,34.11762,0,0,0,318.7582,0,31.89794,-31.89794,386.3775,91.99445,0.1012923,37.52938,3.212276,0,322.7736
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,36.67538,36.67538,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.44215,286.8603,0,20.06506,-20.06506,365.227,86.95864,0.1012923,20.96799,0,0,286.8603
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,35.47977,35.47977,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.73667,266.7952,0,3.598875,-3.598875,361.4335,86.05542,0.1012923,3.760824,0,0,266.7952
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,34.31949,34.31949,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.73542,263.1964,0,13.92492,-13.92492,346.7553,82.56062,0.1012923,14.55155,0,0,263.1964
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,33.17688,33.17688,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.20755,249.2714,0,46.52442,-46.52442,297.7143,70.88421,0.1012923,48.61802,0,0,249.2714
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,32.38176,32.38176,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,128.9014,202.747,0,21.78838,-21.78838,274.7473,65.41589,0.1012923,22.76886,0,0,202.747
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,31.73978,31.73978,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.1107,180.9586,0,33.22706,-33.22706,239.7229,57.07677,0.1012923,34.72227,0,0,180.9586
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,31.02712,31.02712,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.0296,147.7316,0,25.91483,-25.91483,212.4063,50.57282,0.1012923,27.081,0,0,147.7316
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,30.54417,30.54417,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,218.8239,121.8167,0,17.92889,-17.92889,193.5076,46.07314,0.1012923,18.73569,0,0,121.8167
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,30.03176,30.03176,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.7449,103.8878,0,19.08421,-19.08421,173.391,41.2835,0.1012923,19.943,0,0,103.8878
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,29.60181,29.60181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.9496,84.80363,0,0,0,173.391,41.2835,0.1012923,0,0,0,84.80363
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,29.23665,29.23665,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,259.9496,84.80363,0,40.49644,-40.49644,130.704,31.11995,0.1012923,42.31878,0,0,84.80363
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9120448,29.33591,29.0894,32.82621,32.82621,0,0,0,32.82621,2.778404,0,7.105427E-15,0,0.9120448,34.5539,32.82621,0,0,304.9456,44.30719,0,33.64185,-33.64185,95.24242,22.67672,0.1012923,36.10883,0.7296358,0,45.21923
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,19.65937,34.29898,28.82436,1.16134,1.16134,0,0,0,1.16134,1692.818,0,0,0,19.65937,1.222463,1.16134,0,0,342.3254,10.66533,18.43691,0,18.43691,112.7332,26.84119,0.1012576,1.277474,15.7275,0,30.32471
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,35.01494,39.50501,29.4369,0,0,0,0,0,0,0,0,0,0,35.01494,0,0,0,0,323.8885,27.25855,35.01494,0,35.01494,145.9513,34.75024,0.1011918,0,28.01195,0,62.27349
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,55.31282,47.81009,31.04479,71.24622,68.7,0,-1,0,68.7,80.51357,0,2.546219,12.02801,55.31282,72.31579,68.7,0,0,288.8736,58.772,0,17.00297,-17.00297,128.0286,30.48294,0.1011918,78.37084,44.25026,0,114.0848
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,74.92858,56.5428,32.48189,0,0,0,0,0,0,0,0,0,0,74.92858,0,0,0,0,307.7658,41.76903,74.92858,0,74.92858,199.1121,47.40754,0.1010513,0,59.94286,0,116.6976
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,82.84153,61.47576,33.96021,39.42966,39.42966,0,0,0,39.42966,210.0995,0,0,0,82.84153,41.50491,39.42966,0,0,232.8372,109.2048,41.33662,0,41.33662,238.3275,56.74452,0.1009739,43.37263,66.27322,0,192.0463
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,78.68808,61.6108,35.45032,17.76609,17.76609,0,0,0,17.76609,442.9117,0,0,0,78.68808,18.70115,17.76609,0,0,191.5006,146.4077,59.98693,0,59.98693,295.2361,70.29416,0.1008618,19.5427,62.95047,0,225.0958
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,66.16441,58.50093,36.96987,0,0,0,0,0,0,0,0,0,0,66.16441,0,0,0,0,131.5136,200.396,66.16441,0,66.16441,358.0051,85.23914,0.1007385,0,52.93153,0,266.5604
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,44.06559,51.66184,37.96523,0,0,0,-1,0,0,0,0,0,0,44.06559,0,0,0,0,65.34923,259.9439,44.06559,0,44.06559,399.8094,95.19253,0.1006566,0,35.25248,0,304.0095
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,54.87279,56.02502,38.46586,4.422871,4.422871,0,0,0,4.422871,1240.66,28.9335,0,0,54.87279,4.655654,4.422871,0,0,21.28363,299.603,21.28363,0,21.28363,420.0009,100,0.1006171,4.865159,43.89823,0,354.4757
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,29.83182,48.08342,39.02539,0,0,0,0,0,0,0,29.83182,0,0,29.83182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006171,0,23.86546,0,348.5901
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,19.93521,44.61519,38.69556,27.96941,27.96941,0,0,0,27.96941,71.27505,0,0,0,19.93521,29.44148,27.96941,0,0,0,318.7582,0,9.506273,-9.506273,409.9803,97.61417,0.1006171,30.76635,15.94816,0,338.6934
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.020943,38.39797,37.53528,0,0,0,0,0,0,0,0,0,0,3.020943,0,0,0,0,10.56253,309.252,3.020943,0,3.020943,412.8463,98.29653,0.1006115,0,2.416754,0,312.2729
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,36.51047,36.51047,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,7.541583,311.9708,0,43.32935,-43.32935,367.1731,87.422,0.1006115,45.27917,0,0,311.9708
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,35.31485,35.31485,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,55.68531,268.6414,0,1.19136,-1.19136,365.9173,87.12299,0.1006115,1.244971,0,0,268.6414
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.00904,267.4501,0,0,0,365.9173,87.12299,0.1006115,0,0,0,267.4501
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,33.04731,33.04731,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,57.00904,267.4501,0,7.129888,-7.129888,358.4018,85.33358,0.1006115,7.450732,0,0,267.4501
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,32.26986,32.26986,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,64.93114,260.3202,0,15.63085,-15.63085,341.9254,81.41064,0.1006115,16.33424,0,0,260.3202
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,31.63966,31.63966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.29875,244.6893,0,0,0,341.9254,81.41064,0.1006115,0,0,0,244.6893
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,30.927,30.927,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,82.29875,244.6893,0,26.00473,-26.00473,314.514,74.88413,0.1006115,27.17494,0,0,244.6893
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,30.44404,30.44404,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,111.1929,218.6846,0,3.787027,-3.787027,310.5221,73.93369,0.1006115,3.957443,0,0,218.6846
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,29.9493,29.9493,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,115.4007,214.8976,0,4.257581,-4.257581,306.0342,72.86515,0.1006115,4.449172,0,0,214.8976
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,29.53702,29.53702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.1313,210.64,0,0,0,306.0342,72.86515,0.1006115,0,0,0,210.64
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,29.15419,29.15419,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,120.1313,210.64,0,21.17798,-21.17798,283.7107,67.55003,0.1006115,22.13099,0,0,210.64
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.043783,29.28898,29.00695,0,0,0,0,0,0,0,0,0,0,1.043783,0,0,0,0,143.6624,189.462,1.043783,0,1.043783,284.7009,67.7858,0.1006095,0,0.8350266,0,190.5058
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.78442,30.8652,28.74191,8.565481,8.565481,0,0,0,8.565481,90.88129,0,0,0,7.78442,9.016296,8.565481,0,0,142.6187,190.4014,0,1.231876,-1.231876,283.4024,67.47662,0.1006095,9.422029,6.227536,0,198.1859
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.657239,31.17364,29.35444,14.64715,14.64715,0,0,0,14.64715,45.45075,0,0,0,6.657239,15.41805,14.64715,0,0,143.9874,189.1696,0,8.760814,-8.760814,274.1677,65.27789,0.1006095,16.11187,5.325791,0,195.8268
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.42279,34.1222,30.94467,10.64399,10.64399,0,-1,0,10.64399,107.3168,0,0,0,11.42279,11.2042,10.64399,0,0,153.7216,180.4088,0.218592,0,0.218592,274.3751,65.32726,0.1006091,11.70839,9.138235,0,191.8315
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.99901,35.45458,32.36998,38.49614,38.49614,0,0,0,38.49614,28.57173,0,0,0,10.99901,40.52225,38.49614,0,0,153.5031,180.6055,0,29.52324,-29.52324,243.2548,57.9177,0.1006091,42.34576,8.79921,0,191.6045
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.1455,36.9798,33.82475,77.21235,77.21235,20.25,0,7.39125,77.21235,14.43487,0,1.421085E-14,0,11.1455,59.96037,56.96235,0,0,186.3067,151.0822,0,48.81487,-48.81487,191.7994,45.66644,0.1006091,84.93358,8.916401,81,162.2277
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,29.70602,44.10739,35.31485,6.735808,6.735808,79.0516,0,22.26805,6.735808,441.0164,0,0,0,29.70602,0,0,72.31579,68.7,240.5454,102.2674,98.40602,0,98.40602,285.1556,67.89405,0.1007312,7.409389,23.76482,81,131.9734
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,26.22873,44.62945,36.84029,38.49773,38.49773,81,0,22.761,38.49773,68.13058,0,0,0,26.22873,0,0,42.50227,40.37716,142.1394,190.8328,66.60588,0,66.60588,348.3435,82.93876,0.100922,42.3475,20.98298,81,217.0615
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.87328,42.75183,37.80032,28.31019,28.31019,0,-1,0,28.31019,59.60143,0,3.552714E-15,0,16.87328,29.8002,28.31019,0,0,75.53349,250.7781,0,12.92692,-12.92692,334.7173,79.69444,0.100922,31.14121,13.49862,0,267.6514
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.77904,41.73546,38.30095,34.14499,34.14499,0,0,0,34.14499,34.49713,0,0,0,11.77904,35.94209,34.14499,0,0,89.89674,237.8512,0,24.16305,-24.16305,309.2472,73.63014,0.100922,37.55949,9.423232,0,249.6302
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8188235,39.09532,38.86047,34.47243,34.47243,0,0,0,34.47243,2.375299,0,7.105427E-15,0,0.8188235,36.28677,34.47243,0,0,116.7446,213.6881,0,35.46795,-35.46795,271.8607,64.72861,0.100922,37.91967,0.6550587,0,214.5069
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.967423,39.67262,38.53065,10.03592,10.03592,0,0,0,10.03592,39.53225,0,0,0,3.967423,10.56412,10.03592,0,0,156.1534,178.2202,0,6.5967,-6.5967,264.9072,63.07301,0.100922,11.03951,3.173939,0,182.1876
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.915631,37.91578,37.37037,18.39836,18.39836,0,0,0,18.39836,10.41197,0,3.552714E-15,0,1.915631,19.36669,18.39836,0,0,163.4831,171.6235,0,17.45106,-17.45106,246.5122,58.69325,0.100922,20.23819,1.532505,0,173.5391
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.8731,154.1724,0,0,0,246.5122,58.69325,0.100922,0,0,0,154.1724
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,35.18528,35.18528,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,182.8731,154.1724,0,53.65401,-53.65401,189.9559,45.2275,0.100922,56.06844,0,0,154.1724
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,34.05445,34.05445,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,242.4887,100.5184,0,24.95377,-24.95377,163.6523,38.96475,0.100922,26.07668,0,0,100.5184
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,32.92951,32.92951,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,270.2151,75.56464,0,20.98844,-20.98844,141.5285,33.6972,0.100922,21.93292,0,0,75.56464
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,32.15207,32.15207,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,293.5356,54.57619,0,3.316011,-3.316011,138.0331,32.86497,0.100922,3.465232,0,0,54.57619
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,31.53953,31.53953,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,297.2201,51.26018,0,29.91795,-29.91795,106.4969,25.35634,0.100922,31.26426,0,0,51.26018
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,30.82687,30.82687,13.91154,13.91154,0,-1,0,13.91154,0,0,1.776357E-15,0,0,14.64373,13.91154,0,0,330.4622,21.34223,0,14.64373,-14.64373,91.06101,21.68115,0.100922,15.30269,0,0,21.34223
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,30.34392,30.34392,27.57217,6.363582,0,-1,0,6.363582,0,0,21.20859,23.96581,0,6.698507,6.363582,0,0,346.733,6.698507,0,6.698507,-6.698507,84.00017,20,0.100922,30.32939,0,0,6.698507
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,29.86685,29.86685,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100922,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,29.45457,29.45457,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100922,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,29.0894,29.0894,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1010575,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.215785,29.5536,28.95394,32.93109,32.93109,81,0,22.761,32.93109,6.72855,0,0,0,2.215785,0,0,48.06891,45.66547,316.3616,34.03281,47.88125,0,47.88125,165.298,39.3566,0.1012277,36.2242,1.772628,81,36.2486
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.850036,29.98721,28.67123,53.38886,53.38886,81,0,22.761,53.38886,9.08436,0,0,0,4.850036,0,0,27.61114,26.23059,268.4803,77.12594,31.08062,0,31.08062,194.7837,46.37698,0.1013362,58.72774,3.880029,81,81.97598
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.614563,31.0904,29.28376,0,0,72.31579,0,20.56389,0,0,0,0,0,6.614563,0,0,72.31579,68.7,237.3997,105.0985,75.31456,0,75.31456,266.2334,63.38877,0.1014646,0,5.29165,81,111.7131
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.29224,34.56986,30.86221,55.96144,55.96144,0,-1,0,55.96144,23.75249,0,0,0,13.29224,58.90678,55.96144,0,0,162.0851,172.8816,0,45.61454,-45.61454,218.1514,51.94071,0.1014646,61.55758,10.63379,0,186.1738
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,27.1627,40.10965,32.26986,31.06991,31.06991,0,0,0,31.06991,87.42446,0,3.552714E-15,0,27.1627,32.70517,31.06991,0,0,212.768,127.2671,0,5.542467,-5.542467,212.3092,50.5497,0.1014646,34.1769,21.73016,0,154.4298
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,31.69553,43.04289,33.72462,14.79301,14.79301,0,0,0,14.79301,214.2601,0,0,0,31.69553,15.57159,14.79301,0,0,218.9263,121.7246,16.12394,0,16.12394,227.6057,54.19172,0.1014346,16.27231,25.35642,0,153.4201
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,19.61204,40.90339,35.21473,35.32855,35.32855,0,0,0,35.32855,55.51328,0,7.105427E-15,0,19.61204,37.18795,35.32855,0,0,202.8023,136.2361,0,17.57591,-17.57591,209.079,49.78062,0.1014346,38.86141,15.68963,0,155.8482
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.09867,39.90406,36.70483,44.67781,44.67781,0,0,0,44.67781,24.84158,0,1.421085E-14,0,11.09867,47.02927,44.67781,0,0,222.3311,118.6602,0,35.9306,-35.9306,171.2048,40.76298,0.1014346,49.14559,8.878937,0,129.7589
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,25.5885,45.3025,37.67075,21.89638,21.89638,0,-1,0,21.89638,116.8618,0,0,0,25.5885,23.04882,21.89638,0,0,262.254,82.72963,2.539687,0,2.539687,173.6142,41.33664,0.1014299,24.08602,20.4708,0,108.3181
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,26.38911,46.07507,38.16549,69.71661,69.71661,20.25,0,7.39125,69.71661,37.85196,0,0,0,26.38911,52.07012,49.46662,0,0,259.7143,85.01534,0,25.68102,-25.68102,146.5441,34.89137,0.1014299,76.68828,21.11129,81,111.4045
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,29.07121,47.52621,38.7309,40.11904,40.11904,81,0,22.761,40.11904,72.46239,0,0,0,29.07121,0,0,40.88096,38.83691,288.2488,59.33433,67.90813,0,67.90813,210.9673,50.23022,0.1016164,44.13094,23.25697,81,88.40554
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,13.09157,42.22417,38.39518,18.22384,18.22384,81,0,22.761,18.22384,71.83761,0,0,0,13.09157,0,0,62.77616,59.63735,220.3406,120.4516,72.72892,0,72.72892,279.9641,66.65797,0.1017934,20.04622,10.47326,81,133.5432
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.53976,38.24479,37.23491,0,0,72.31579,0,20.56389,0,0,0,0,0,3.53976,0,0,72.31579,68.7,147.6117,185.9077,72.23976,0,72.23976,348.4967,82.97524,0.1019264,0,2.831808,81,189.4474
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,36.24543,36.24543,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,75.37196,250.9235,0,43.79763,-43.79763,302.33,71.98318,0.1019264,45.76852,0,0,250.9235
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,35.08515,35.08515,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,124.036,207.1258,0,48.00742,-48.00742,251.7257,59.93457,0.1019264,50.16775,0,0,207.1258
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,33.96021,33.96021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.3776,159.1184,0,0,0,251.7257,59.93457,0.1019264,0,0,0,159.1184
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,32.82938,32.82938,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,177.3776,159.1184,0,23.55017,-23.55017,226.9016,54.02409,0.1019264,24.60993,0,0,159.1184
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,32.06961,32.06961,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,203.5444,135.5682,0,42.64538,-42.64538,181.9495,43.32121,0.1019264,44.56443,0,0,135.5682
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,31.45708,31.45708,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,250.9282,92.92286,0,19.81911,-19.81911,161.0583,38.34714,0.1019264,20.71096,0,0,92.92286
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,30.74442,30.74442,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,272.9494,73.10375,0,22.57022,-22.57022,137.2672,32.6826,0.1019264,23.58588,0,0,73.10375
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.27913,30.27913,21.5256,21.5256,0,-1,0,21.5256,0,0,3.552714E-15,0,0,22.65853,21.5256,0,0,298.0274,50.53353,0,22.65853,-22.65853,113.383,26.9959,0.1019264,23.67816,0,0,50.53353
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,29.78439,29.78439,30.74867,26.48125,0,-1,0,26.48125,0,0,4.267422,7.342289,0,27.875,26.48125,0,0,323.2036,27.875,0,27.875,-27.875,84.00017,20,0.1019264,33.82354,0,0,27.875
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,29.38389,29.38389,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019264,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,29.01873,29.01873,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1021073,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.882486,29.39814,28.88915,16.06629,16.06629,81,0,22.761,16.06629,11.71699,0,0,0,1.882486,0,0,64.93371,61.68702,303.0407,46.02158,63.56951,0,63.56951,192.8185,45.90908,0.1023001,17.67292,1.505989,81,47.90407
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,17.51753,33.45983,28.60645,15.5746,15.5746,81,0,22.761,15.5746,112.4749,0,0,0,17.51753,0,0,65.42539,62.15413,239.4712,103.2341,79.67165,0,79.67165,268.4017,63.90503,0.1024625,17.13206,14.01402,81,120.7517
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,43.67817,41.9737,29.21898,23.48806,23.48806,81,0,22.761,23.48806,185.9591,0,0,0,43.67817,0,0,57.51194,54.63634,159.7996,174.9386,98.31452,0,98.31452,361.671,86.11198,0.1025897,25.83686,34.94254,81,218.6168
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,50.57299,45.92319,30.77976,19.80712,19.80712,0,-1,0,19.80712,255.3273,0,0,0,50.57299,20.8496,19.80712,0,0,61.48503,263.4217,29.72339,0,29.72339,389.8691,92.82579,0.1025344,21.78783,40.45839,0,313.9947
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,68.80939,53.87322,32.16973,34.04954,34.04954,0,0,0,34.04954,202.0861,1.206118,0,0,68.80939,35.84162,34.04954,0,0,31.76165,290.1727,31.76165,0,31.76165,420.0009,100,0.1024753,37.45449,55.04751,0,358.9821
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,66.06545,54.55804,33.6245,21.20282,21.20282,0,0,0,21.20282,311.588,43.74669,0,0,66.06545,22.31876,21.20282,0,0,0,318.7582,0,0,0,420.0009,100,0.1024753,23.32311,52.85236,0,384.8237
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,54.54688,52.08727,35.08515,0,0,0,0,0,0,0,54.54688,0,0,54.54688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024753,0,43.6375,0,373.3051
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,52.32725,52.98252,36.57526,15.49641,15.49641,0,0,0,15.49641,337.6733,36.01524,0,0,52.32725,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1024753,17.04606,41.8618,0,371.0855
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,59.67143,56.7604,37.57062,23.17787,23.17787,0,-1,0,23.17787,257.45,35.27367,0,0,59.67143,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1024753,25.49566,47.73714,0,378.4297
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,40.57576,50.55003,38.03002,0,0,0,0,0,0,0,40.57576,0,0,40.57576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024753,0,32.46061,0,359.334
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,37.88745,50.26405,38.59544,17.99094,17.99094,0,0,0,17.99094,210.5918,18.94961,0,0,37.88745,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1024753,19.79004,30.30996,0,356.6457
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,18.69831,43.82546,38.30095,5.273895,5.273895,0,0,0,5.273895,354.5445,13.14684,0,0,18.69831,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1024753,5.801285,14.95864,0,337.4565
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.127279,38.31871,37.14067,16.53326,16.53326,0,0,0,16.53326,24.9635,0,3.552714E-15,0,4.127279,17.40343,16.53326,0,0,0,318.7582,0,13.27615,-13.27615,406.0066,96.66803,0.1024753,18.18658,3.301824,0,322.8855
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,36.10997,36.10997,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.75128,305.4821,0,27.20362,-27.20362,377.3314,89.84064,0.1024753,28.42778,0,0,305.4821
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,34.94969,34.94969,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,44.97752,278.2785,0,36.95958,-36.95958,338.3726,80.56474,0.1024753,38.62276,0,0,278.2785
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,33.82475,33.82475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.04372,241.3189,0,0,0,338.3726,80.56474,0.1024753,0,0,0,241.3189
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,32.71748,32.71748,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.04372,241.3189,0,29.34999,-29.34999,307.435,73.19866,0.1024753,30.67074,0,0,241.3189
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,31.96948,31.96948,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.6548,211.9689,0,2.526256,-2.526256,304.7721,72.56464,0.1024753,2.639937,0,0,211.9689
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,31.35695,31.35695,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.4618,209.4426,0,3.482809,-3.482809,301.1009,71.69054,0.1024753,3.639535,0,0,209.4426
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,30.66196,30.66196,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.3316,205.9598,0,32.10776,-32.10776,267.2563,63.63234,0.1024753,33.5526,0,0,205.9598
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,30.179,30.179,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.0068,173.8521,0,14.67791,-14.67791,251.7845,59.94856,0.1024753,15.33841,0,0,173.8521
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,29.70193,29.70193,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.3156,159.1742,0,29.52992,-29.52992,220.6572,52.53732,0.1024753,30.85877,0,0,159.1742
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,29.30143,29.30143,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.1266,129.6442,0,4.483679,-4.483679,215.931,51.41204,0.1024753,4.685444,0,0,129.6442
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,28.95394,28.95394,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.1085,125.1606,0,22.89347,-22.89347,191.7991,45.66637,0.1024753,23.92368,0,0,125.1606
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.149078,29.38773,28.8067,41.01662,41.01662,0,0,0,41.01662,5.239529,0,7.105427E-15,0,2.149078,43.17539,41.01662,0,0,240.5457,102.2671,0,41.02631,-41.02631,148.5536,35.36984,0.1024753,45.11828,1.719262,0,104.4162
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.6661,32.02054,28.54166,38.6291,38.6291,0,0,0,38.6291,32.78901,0,7.105427E-15,0,12.6661,40.66221,38.6291,0,0,286.1305,61.24078,0,27.99611,-27.99611,119.0431,28.34355,0.1024753,42.49201,10.13288,0,73.90688
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,28.94618,37.34923,29.13652,36.87156,36.87156,81,0,22.761,36.87156,78.50545,0,0,0,28.94618,0,0,44.12844,41.92202,317.2373,33.24467,70.8682,0,70.8682,186.2746,44.35101,0.1026531,40.55872,23.15695,81,62.19086
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,58.46314,48.4765,30.67963,0,0,0,-1,0,0,0,0,0,0,58.46314,0,0,0,0,246.3691,97.02605,58.46314,0,58.46314,241.7376,57.55646,0.1025445,0,46.77052,0,155.4892
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,67.21873,53.17276,32.06961,0,0,0,0,0,0,0,0,0,0,67.21873,0,0,0,0,187.9059,149.6429,67.21873,0,67.21873,305.5069,72.73959,0.1024199,0,53.77499,0,216.8616
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,68.68765,55.40026,33.51259,45.47715,45.47715,0,0,0,45.47715,151.0377,0,0,0,68.68765,47.87068,45.47715,0,0,120.6872,210.1397,20.81697,0,20.81697,325.2556,77.44166,0.1023814,50.02486,54.95013,0,278.8274
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,69.75395,57.53543,34.98503,21.58924,21.58924,0,0,0,21.58924,323.0959,0,0,0,69.75395,22.72552,21.58924,0,0,99.87023,228.875,47.02843,0,47.02843,369.8707,88.06428,0.1022945,23.74816,55.80316,0,298.629
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,42.3528,49.44975,36.47513,49.14375,49.14375,0,0,0,49.14375,86.18147,0,0,0,42.3528,51.73026,49.14375,0,0,52.8418,271.2006,0,9.377455,-9.377455,359.986,85.71078,0.1022945,54.05812,33.88224,0,313.5534
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,46.67195,51.97157,37.43516,16.13428,16.13428,0,-1,0,16.13428,289.272,0,0,0,46.67195,16.98345,16.13428,0,0,63.26119,261.8232,29.6885,0,29.6885,388.151,92.41672,0.1022397,17.7477,37.33755,0,308.4951
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,36.28542,48.98256,37.90045,0,0,0,0,0,0,0,2.712728,0,0,36.28542,0,0,0,0,33.57269,288.5428,33.57269,0,33.57269,420.0009,100,0.1021778,0,29.02834,0,324.8282
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,25.82642,46.21368,38.46586,49.28508,49.28508,0,0,0,49.28508,52.40211,0,0,0,25.82642,51.87903,49.28508,0,0,0,318.7582,0,26.05261,-26.05261,392.539,93.46147,0.1021778,54.21359,20.66113,0,344.5847
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.722422,40.69216,38.16549,36.44857,36.44857,0,0,0,36.44857,23.93077,0,7.105427E-15,0,8.722422,38.36692,36.44857,0,0,28.94735,292.7056,0,29.6445,-29.6445,361.2909,86.02148,0.1021778,40.09343,6.977938,0,301.428
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.9216,37.83663,37.00521,22.65991,22.65991,0,0,0,22.65991,12.89326,0,3.552714E-15,0,2.9216,23.85254,22.65991,0,0,61.88567,263.0611,0,20.93094,-20.93094,339.2278,80.76836,0.1021778,24.9259,2.33728,0,265.9827
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,35.98039,35.98039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.14227,242.1302,0,0,0,339.2278,80.76836,0.1021778,0,0,0,242.1302
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,34.82011,34.82011,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,85.14227,242.1302,0,16.77062,-16.77062,321.55,76.55937,0.1021778,17.5253,0,0,242.1302
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,33.70695,33.70695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.7763,225.3596,0,0,0,321.55,76.55937,0.1021778,0,0,0,225.3596
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,32.61736,32.61736,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,103.7763,225.3596,0,35.2634,-35.2634,284.3791,67.70918,0.1021778,36.85025,0,0,225.3596
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.9579,190.0962,0,0,0,284.3791,67.70918,0.1021778,0,0,0,190.0962
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,31.27449,31.27449,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,142.9579,190.0962,0,16.09968,-16.09968,267.4086,63.66858,0.1021778,16.82416,0,0,190.0962
