Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,27.61108,27.61108,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1022279,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6678599,27.60717,27.4285,53.76347,53.76347,0,0,0,53.76347,1.242219,0,7.105427E-15,0,0.6678599,56.59312,53.76347,0,0,231.1241,110.7465,0,55.92526,-55.92526,141.7868,33.7587,0.1022279,59.13981,0.5342879,0,111.4144
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.539311,29.21743,27.18113,20.44436,20.44436,0,0,0,20.44436,36.87721,0,3.552714E-15,0,7.539311,21.52038,20.44436,0,0,293.2633,54.82123,0,13.98107,-13.98107,127.0495,30.24981,0.1022279,22.4888,6.031449,0,62.36054
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.5117,31.36052,27.66409,37.11992,37.11992,0,0,0,37.11992,36.40013,0,0,0,13.5117,39.0736,37.11992,0,0,308.7979,40.84015,0,25.5619,-25.5619,100.1049,23.83444,0.1022279,40.83191,10.80936,0,54.35185
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.54336,33.05592,29.0364,12.66023,12.66023,0,-1,0,12.66023,114.8743,0,0,0,14.54336,13.32656,12.66023,0,0,337.2,15.27825,1.216796,0,1.216796,101.2592,24.10929,0.1022258,13.92626,11.63469,0,29.82161
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,19.38721,35.81044,30.36159,38.13348,38.13348,81,0,22.761,38.13348,50.84039,0,0,0,19.38721,0,0,42.86652,40.7232,335.9832,16.37337,60.1104,0,60.1104,158.285,37.68682,0.1024066,41.94682,15.50977,81,35.76058
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,44.69865,44.95948,31.65733,35.33649,35.33649,81,0,22.761,35.33649,126.4943,0,0,0,44.69865,0,0,45.66351,43.38033,275.8728,70.47273,88.07899,0,88.07899,241.844,57.58179,0.1025396,38.87014,35.75892,81,115.1714
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,39.97675,44.83464,32.94718,2.394141,2.394141,74.70993,0,21.16961,2.394141,1669.774,0,0,0,39.97675,0,0,72.31579,68.7,187.7938,149.7438,108.6768,0,108.6768,344.9438,82.12932,0.1026082,2.633555,31.9814,81,189.7206
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,52.30935,50.3769,34.2547,3.173013,3.173013,0,0,0,3.173013,1648.57,0,0,0,52.30935,3.340014,3.173013,0,0,79.11703,247.5529,48.96934,0,48.96934,391.4002,93.19035,0.1025255,3.490314,41.84748,0,299.8622
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,47.06348,49.50838,35.08515,0,0,0,-1,0,0,0,16.91579,0,0,47.06348,0,0,0,0,30.14769,291.6253,30.14769,0,30.14769,420.0009,100,0.1024746,0,37.65078,0,338.6888
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,29.38852,44.18248,35.47977,10.09205,10.09205,0,0,0,10.09205,291.2045,18.7653,0,0,29.38852,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1024746,11.10126,23.51081,0,348.1467
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,29.07884,44.57777,35.94505,10.99923,10.99923,0,0,0,10.99923,264.3716,17.50071,0,0,29.07884,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1024746,12.09915,23.26307,0,347.8371
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.55233,38.88892,35.57989,40.54343,40.54343,0,0,0,40.54343,28.49372,0,7.105427E-15,0,11.55233,42.67729,40.54343,0,0,0,318.7582,0,31.12496,-31.12496,387.1923,92.18845,0.1024746,44.59777,9.241862,0,330.3105
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.19024,35.63134,34.45495,0,0,0,0,0,0,0,0,0,0,4.19024,0,0,0,0,34.58329,287.6333,4.19024,0,4.19024,391.1674,93.13493,0.1024676,0,3.352192,0,291.8235
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,33.41247,33.41247,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,30.39305,291.4045,0,1.332079,-1.332079,389.7633,92.80061,0.1024676,1.392023,0,0,291.4045
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,32.43477,32.43477,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,31.87314,290.0724,0,19.00668,-19.00668,369.7285,88.03043,0.1024676,19.86198,0,0,290.0724
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,31.49241,31.49241,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,52.99168,271.0657,0,3.646607,-3.646607,365.8847,87.11522,0.1024676,3.810704,0,0,271.0657
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,30.59717,30.59717,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,57.04346,267.4191,0,13.09795,-13.09795,352.0782,83.82798,0.1024676,13.68736,0,0,267.4191
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,29.96697,29.96697,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,71.59673,254.3212,0,47.20616,-47.20616,302.3185,71.98046,0.1024676,49.33043,0,0,254.3212
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,29.4369,29.4369,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,124.048,207.115,0,47.70933,-47.70933,252.0285,60.00666,0.1024676,49.85625,0,0,207.115
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.0584,159.4057,0,0,0,252.0285,60.00666,0.1024676,0,0,0,159.4057
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,28.54166,28.54166,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,177.0584,159.4057,0,7.970177,-7.970177,243.6272,58.00636,0.1024676,8.328835,0,0,159.4057
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,28.11171,28.11171,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,185.9141,151.4355,0,2.803911,-2.803911,240.6716,57.30265,0.1024676,2.930087,0,0,151.4355
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,27.76421,27.76421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.0296,148.6316,0,0,0,240.6716,57.30265,0.1024676,0,0,0,148.6316
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,27.54629,27.54629,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,189.0296,148.6316,0,28.34268,-28.34268,210.7958,50.18938,0.1024676,29.6181,0,0,148.6316
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.725975,27.82605,27.36371,31.58149,31.58149,0,0,0,31.58149,5.465147,0,7.105427E-15,0,1.725975,33.24367,31.58149,0,0,220.5215,120.2889,0,31.5177,-31.5177,177.5732,42.27926,0.1024676,34.73964,1.38078,0,122.0149
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.09528,32.39044,27.13401,30.85488,30.85488,0,0,0,30.85488,61.88739,0,0,0,19.09528,32.47882,30.85488,0,0,255.5411,88.7712,0,13.38354,-13.38354,163.4657,38.92034,0.1024676,33.94036,15.27622,0,107.8665
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.66636,34.77942,27.61108,57.76929,57.76929,0,0,0,57.76929,44.42907,0,0,0,25.66636,60.80978,57.76929,0,0,270.4117,75.38766,0,35.14342,-35.14342,126.4213,30.10026,0.1024676,63.54623,20.53309,0,101.054
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,50.96744,44.05188,28.97161,4.101306,4.101306,0,-1,0,4.101306,1242.712,0,0,0,50.96744,4.317164,4.101306,0,0,309.46,40.24424,46.65028,0,46.65028,170.6777,40.63746,0.102389,4.511436,40.77395,0,91.21169
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,83.22244,57.10528,30.27913,0,0,0,0,0,0,0,0,0,0,83.22244,0,0,0,0,262.8097,82.22949,83.22244,0,83.22244,249.6294,59.43546,0.102249,0,66.57796,0,165.4519
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,92.59622,62.56406,31.57487,44.59689,44.59689,0,0,0,44.59689,207.6293,0,0,0,92.59622,46.9441,44.59689,0,0,179.5872,157.1297,45.65213,0,45.65213,292.9388,69.7472,0.1021724,49.05658,74.07698,0,249.7259
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,83.75393,60.47349,32.84705,4.961545,4.961545,0,0,0,4.961545,1688.061,0,0,0,83.75393,5.222679,4.961545,0,0,133.9351,198.2166,78.53125,0,78.53125,367.4401,87.48557,0.1020409,5.4577,67.00314,0,281.9706
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,70.43014,56.8122,34.15458,36.33567,36.33567,0,0,0,36.33567,193.832,0,0,0,70.43014,38.24807,36.33567,0,0,55.40388,268.8947,32.18206,0,32.18206,397.9707,94.75474,0.1019871,39.96923,56.34411,0,339.3249
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,62.49358,54.82178,34.98503,38.97575,38.97575,0,-1,0,38.97575,160.3397,0,0,0,62.49358,41.0271,38.97575,0,0,23.22182,297.8586,21.46648,0,21.46648,418.3356,99.60351,0.1019513,42.87333,49.99487,0,360.3522
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,61.63144,54.92709,35.35019,43.72237,43.72237,0,0,0,43.72237,140.9609,13.85255,0,0,61.63144,46.02355,43.72237,0,0,1.755335,317.1784,1.755335,0,1.755335,420.0009,100,0.1019484,48.09461,49.30515,0,378.8099
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,36.39863,46.77437,35.81548,29.88772,29.88772,0,0,0,29.88772,121.7846,4.937869,0,0,36.39863,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1019484,32.8765,29.1189,0,355.1569
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,22.45322,42.03917,35.47977,4.803062,4.803062,0,0,0,4.803062,467.4773,17.39737,0,0,22.45322,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1019484,5.283369,17.96258,0,341.2115
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.949869,35.74545,34.35483,58.13622,58.13622,0,0,0,58.13622,8.514259,0,0,0,4.949869,61.19603,58.13622,0,0,0,318.7582,0,56.24615,-56.24615,360.7122,85.88368,0.1019484,63.94985,3.959895,0,323.7081
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,33.31234,33.31234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.49573,262.5121,0,0,0,360.7122,85.88368,0.1019484,0,0,0,262.5121
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,32.33465,32.33465,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.49573,262.5121,0,31.92224,-31.92224,327.0632,77.87203,0.1019484,33.35873,0,0,262.5121
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,31.39229,31.39229,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,97.96488,230.5898,0,23.73579,-23.73579,302.0435,71.91497,0.1019484,24.8039,0,0,230.5898
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,30.49705,30.49705,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.338,206.854,0,30.0869,-30.0869,270.3291,64.36395,0.1019484,31.44081,0,0,206.854
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,29.86685,29.86685,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.7679,176.7671,0,15.83105,-15.83105,253.6417,60.39076,0.1019484,16.54344,0,0,176.7671
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,29.35444,29.35444,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.3579,160.9361,0,21.9629,-21.9629,230.4908,54.87865,0.1019484,22.95123,0,0,160.9361
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7611,138.9732,0,0,0,230.4908,54.87865,0.1019484,0,0,0,138.9732
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,28.4592,28.4592,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.7611,138.9732,0,3.91706,-3.91706,226.3618,53.89557,0.1019484,4.093327,0,0,138.9732
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,28.02925,28.02925,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.1134,135.0561,0,18.96048,-18.96048,206.3757,49.13698,0.1019484,19.8137,0,0,135.0561
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,27.69354,27.69354,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.1806,116.0957,0,35.77115,-35.77115,168.6696,40.15936,0.1019484,37.38086,0,0,116.0957
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,27.4815,27.4815,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,264.9264,80.32451,0,21.60657,-21.60657,145.8943,34.73667,0.1019484,22.57887,0,0,80.32451
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.574013,27.72029,27.29892,1.365488,1.365488,0,0,0,1.365488,115.2711,0,0,0,1.574013,1.437356,1.365488,0,0,288.9337,58.71794,0.1366568,0,0.1366568,146.024,34.76754,0.1019481,1.502037,1.25921,0,60.29195
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.263135,29.55853,27.05155,15.71351,15.71351,0,0,0,15.71351,58.95012,0,0,0,9.263135,16.54054,15.71351,0,0,288.797,58.84093,0,7.277406,-7.277406,138.3529,32.9411,0.1019481,17.28486,7.410508,0,68.10406
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.89058,35.06986,27.54629,0,0,0,0,0,0,0,0,0,0,26.89058,0,0,0,0,296.883,51.56352,26.89058,0,26.89058,163.8635,39.01505,0.1019033,0,21.51246,0,78.4541
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,25.1228,35.97479,28.90682,28.68132,28.68132,0,-1,0,28.68132,87.59289,0,0,0,25.1228,30.19086,28.68132,0,0,269.9924,75.76505,0,5.068068,-5.068068,158.5213,37.7431,0.1019033,31.54945,20.09824,0,100.8878
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,33.74207,39.94297,30.21434,36.74584,36.74584,0,0,0,36.74584,91.82557,0,0,0,33.74207,38.67983,36.74584,0,0,275.6236,70.69698,0,4.937755,-4.937755,153.3165,36.50385,0.1019033,40.42042,26.99366,0,104.439
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,35.47047,41.84176,31.49241,55.54469,55.54469,0,0,0,55.54469,63.85934,0,7.105427E-15,0,35.47047,58.46809,55.54469,0,0,281.11,65.75922,0,22.99762,-22.99762,129.0748,30.73205,0.1019033,61.09916,28.37638,0,101.2297
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,35.09539,43.08516,32.7646,0,0,0,0,0,0,0,0,0,0,35.09539,0,0,0,0,306.6629,42.7616,35.09539,0,35.09539,162.3693,38.65927,0.1018448,0,28.07631,0,77.85699
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,37.85256,45.34718,34.05445,0,0,0,0,0,0,0,0,0,0,37.85256,0,0,0,0,271.5675,74.34745,37.85256,0,37.85256,198.2793,47.20927,0.1017817,0,30.28205,0,112.2
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,35.96346,45.63374,34.8849,47.32221,47.32221,0,-1,0,47.32221,75.99699,0,0,0,35.96346,49.81285,47.32221,0,0,233.715,108.4147,0,13.84939,-13.84939,183.6808,43.73344,0.1017817,52.05443,28.77077,0,144.3782
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.72118,40.07515,35.25006,32.12834,32.12834,0,0,0,32.12834,52.04496,0,0,0,16.72118,33.8193,32.12834,0,0,249.1032,94.56535,0,17.09812,-17.09812,165.6578,39.44225,0.1017817,35.34117,13.37694,0,111.2865
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.73923,40.2624,35.71535,17.03351,17.03351,0,0,0,17.03351,92.40161,0,0,0,15.73923,17.93001,17.03351,0,0,268.1011,77.46723,0,2.190773,-2.190773,163.3485,38.89243,0.1017817,18.73686,12.59139,0,93.20647
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,15.44029,39.79797,35.35019,29.13012,29.13012,0,0,0,29.13012,53.00457,0,3.552714E-15,0,15.44029,30.66328,29.13012,0,0,270.5353,75.27646,0,15.22299,-15.22299,147.3021,35.07185,0.1017817,32.04313,12.35223,0,90.71675
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.979815,35.65295,34.2547,0,0,0,0,0,0,0,0,0,0,4.979815,0,0,0,0,287.4497,60.05347,4.979815,0,4.979815,152.0264,36.19668,0.1017735,0,3.983852,0,65.03329
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,33.17688,33.17688,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,282.4699,64.53531,0,43.88932,-43.88932,105.7629,25.1816,0.1017735,45.86434,0,0,64.53531
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,32.23452,32.23452,24.27451,19.61369,0,-1,0,19.61369,0,0,4.660824,7.088275,0,20.64599,19.61369,0,0,331.2358,20.64599,0,20.64599,-20.64599,84.00017,20,0.1017735,26.70196,0,0,20.64599
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,31.29216,31.29216,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017735,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,30.41459,30.41459,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017735,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,29.80206,29.80206,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017735,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,29.27198,29.27198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017735,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,28.77136,28.77136,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017735,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,28.37675,28.37675,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017735,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,27.95857,27.95857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017735,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,27.62875,27.62875,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017735,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,27.39905,27.39905,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1019085,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.087594,27.52495,27.23413,25.52064,25.52064,81,0,22.761,25.52064,4.261625,0,0,0,1.087594,0,0,55.47936,52.70539,285.4758,61.83,53.79299,0,53.79299,200.2072,47.66829,0.1020783,28.0727,0.8700752,81,62.91759
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,22.13344,33.11814,26.99855,11.275,11.275,81,0,22.761,11.275,196.3054,0,0,0,22.13344,0,0,69.725,66.23875,231.6828,110.2437,88.37218,0,88.37218,284.0444,67.62949,0.1022095,12.4025,17.70675,81,132.3771
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,32.55252,36.67941,27.4815,0,0,72.31579,0,20.56389,0,0,0,0,0,32.55252,0,0,72.31579,68.7,143.3106,189.7787,101.2525,0,101.2525,380.101,90.50006,0.1022792,0,26.04202,81,222.3312
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,26.4379,36.29459,28.84203,19.9679,19.9679,0,-1,0,19.9679,132.4021,0,0,0,26.4379,21.01884,19.9679,0,0,42.05811,280.9059,5.419068,0,5.419068,385.242,91.7241,0.1022702,21.96468,21.15032,0,307.3438
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,67.92161,51.17606,30.13189,8.896453,8.896453,0,0,0,8.896453,763.4684,21.91788,0,0,67.92161,9.364688,8.896453,0,0,36.63905,285.7831,36.63905,0,36.63905,420.0009,100,0.1022093,9.786098,54.33729,0,353.7047
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,89.27618,60.94888,31.40407,63.34975,63.34975,20.25,0,7.39125,63.34975,140.9259,43.90803,0,0,89.27618,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.1022093,69.68472,71.42095,81,408.0344
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,85.31274,60.90715,32.68214,5.187055,5.187055,0,0,0,5.187055,1644.724,79.85269,0,0,85.31274,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1022093,5.70576,68.2502,0,404.071
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,60.37423,52.87742,33.96021,0,0,0,0,0,0,0,60.37423,0,0,60.37423,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022093,0,48.29938,0,379.1324
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,28.68397,43.22753,34.78478,20.11846,20.11846,0,-1,0,20.11846,142.5754,7.506641,0,0,28.68397,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1022093,22.13031,22.94718,0,347.4422
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,36.53703,46.10313,35.14994,20.5953,20.5953,0,0,0,20.5953,177.4047,14.85776,0,0,36.53703,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1022093,22.65483,29.22962,0,355.2953
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,32.34369,45.25903,35.61523,24.02835,24.02835,0,0,0,24.02835,134.6064,7.050692,0,0,32.34369,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1022093,26.43118,25.87495,0,351.1019
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,21.22978,41.42828,35.25006,23.85543,23.85543,0,0,0,23.85543,88.9935,0,0,0,21.22978,25.11098,23.85543,0,0,0,318.7582,0,3.881196,-3.881196,415.9097,99.02592,0.1022093,26.24097,16.98382,0,339.988
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.87809,35.52317,34.15458,30.7452,30.7452,0,0,0,30.7452,15.86618,0,3.552714E-15,0,4.87809,32.36337,30.7452,0,0,4.31244,314.877,0,27.48528,-27.48528,386.9377,92.12783,0.1022093,33.81972,3.902472,0,319.7551
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,33.09442,33.09442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.85164,287.3918,0,0,0,386.9377,92.12783,0.1022093,0,0,0,287.3918
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,32.15207,32.15207,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,34.85164,287.3918,0,17.49221,-17.49221,368.4993,87.73775,0.1022093,18.27937,0,0,287.3918
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,31.20971,31.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.28743,269.8995,0,0,0,368.4993,87.73775,0.1022093,0,0,0,269.8995
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.28743,269.8995,0,0,0,368.4993,87.73775,0.1022093,0,0,0,269.8995
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,29.7196,29.7196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.28743,269.8995,0,0,0,368.4993,87.73775,0.1022093,0,0,0,269.8995
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,29.20131,29.20131,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,54.28743,269.8995,0,22.81754,-22.81754,344.4474,82.01114,0.1022093,23.84433,0,0,269.8995
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,28.70657,28.70657,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,79.64026,247.082,0,15.72439,-15.72439,327.8725,78.06473,0.1022093,16.43198,0,0,247.082
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.1118,231.3576,0,0,0,327.8725,78.06473,0.1022093,0,0,0,231.3576
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,27.89379,27.89379,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,97.1118,231.3576,0,8.457327,-8.457327,318.9577,75.94215,0.1022093,8.837906,0,0,231.3576
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,27.56396,27.56396,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,106.5088,222.9003,0,7.403925,-7.403925,311.1533,74.08396,0.1022093,7.737102,0,0,222.9003
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,27.34604,27.34604,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,114.7354,215.4964,0,29.22182,-29.22182,280.3508,66.75005,0.1022093,30.5368,0,0,215.4964
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.630561,27.60556,27.16935,43.27753,43.27753,0,0,0,43.27753,3.767685,0,7.105427E-15,0,1.630561,45.5553,43.27753,0,0,147.2041,186.2745,0,43.92474,-43.92474,234.05,55.72609,0.1022093,47.60529,1.304449,0,187.9051
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.99699,30.19294,26.93376,42.41482,42.41482,0,0,0,42.41482,28.2849,0,0,0,11.99699,44.64718,42.41482,0,0,196.0094,142.3498,0,32.65019,-32.65019,199.6337,47.53174,0.1022093,46.6563,9.59759,0,154.3468
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,35.15562,37.40649,27.4285,53.7058,53.7058,0,0,0,53.7058,65.45965,0,0,0,35.15562,56.53242,53.7058,0,0,232.2874,109.6996,0,21.37679,-21.37679,177.1006,42.16673,0.1022093,59.07637,28.1245,0,144.8552
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,21.15529,34.65776,28.75369,19.29195,19.29195,0,-1,0,19.29195,109.6586,0,0,0,21.15529,20.30732,19.29195,0,0,256.0393,88.32281,0.8479747,0,0.8479747,177.9051,42.35826,0.1022079,21.22114,16.92423,0,109.4781
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,17.22318,34.86211,30.04943,3.201335,3.201335,0,0,0,3.201335,537.9999,0,0,0,17.22318,3.369827,3.201335,0,0,255.1914,89.086,13.85336,0,13.85336,191.0475,45.48741,0.1021849,3.521469,13.77855,0,106.3092
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.80669,36.92662,31.32161,32.0768,32.0768,0,0,0,32.0768,61.74772,0,7.105427E-15,0,19.80669,33.76505,32.0768,0,0,241.338,101.554,0,13.95836,-13.95836,176.3341,41.98423,0.1021849,35.28448,15.84535,0,121.3607
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,21.5656,38.75407,32.58202,20.97324,20.97324,0,0,0,20.97324,102.8244,0,0,0,21.5656,22.07709,20.97324,0,0,256.8473,87.59566,0,0.5114909,-0.5114909,175.7949,41.85585,0.1021849,23.07056,17.25248,0,109.1613
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,49.55682,48.99689,33.86009,42.62378,42.62378,0,0,0,42.62378,116.2656,0,0,0,49.55682,44.86714,42.62378,0,0,257.4156,87.08417,4.689679,0,4.689679,180.244,42.91514,0.1021771,46.88616,39.64545,0,136.641
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,26.06506,42.31232,34.68465,0,0,0,-1,0,0,0,0,0,0,26.06506,0,0,0,0,252.7259,91.30488,26.06506,0,26.06506,204.9715,48.80263,0.1021339,0,20.85205,0,117.3699
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,24.04289,42.07521,35.04982,31.73953,31.73953,0,0,0,31.73953,75.75061,0,3.552714E-15,0,24.04289,33.41003,31.73953,0,0,226.6609,114.7634,0,9.367144,-9.367144,195.0976,46.45172,0.1021339,34.91349,19.23431,0,138.8063
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,17.36501,40.54056,35.5151,35.31525,35.31525,0,0,0,35.31525,49.17141,0,0,0,17.36501,37.17395,35.31525,0,0,237.0688,105.3963,0,19.80894,-19.80894,174.2171,41.48019,0.1021339,38.84678,13.892,0,122.7613
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.50548,38.14528,35.14994,1.683077,1.683077,0,0,0,1.683077,624.1829,0,0,0,10.50548,1.77166,1.683077,0,0,259.0788,85.58735,8.733821,0,8.733821,182.5028,43.45296,0.1021194,1.851385,8.404385,0,96.09283
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.014689,34.89703,34.05445,9.706932,9.706932,0,0,0,9.706932,31.05708,0,1.776357E-15,0,3.014689,10.21782,9.706932,0,0,250.3449,93.44778,0,7.203134,-7.203134,174.91,41.64516,0.1021194,10.67762,2.411751,0,96.46248
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,32.9943,32.9943,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,258.3484,86.24465,0,30.98928,-30.98928,142.2444,33.86766,0.1021194,32.3838,0,0,86.24465
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,32.06961,32.06961,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,292.7809,55.25537,0,12.8539,-12.8539,128.6953,30.64166,0.1021194,13.43232,0,0,55.25537
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,31.14492,31.14492,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,307.063,42.40147,0,1.453885,-1.453885,127.1627,30.27678,0.1021194,1.51931,0,0,42.40147
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,30.27913,30.27913,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,308.6785,40.94759,0,25.75918,-25.75918,100.0102,23.81189,0.1021194,26.91834,0,0,40.94759
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,29.64893,29.64893,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,337.2998,15.18841,0,4.723063,-4.723063,95.03161,22.62653,0.1021194,4.935601,0,0,15.18841
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,29.13652,29.13652,11.54484,9.942078,0,-1,0,9.942078,0,0,1.602767,2.757251,0,10.46535,9.942078,0,0,342.5476,10.46535,0,10.46535,-10.46535,84.00017,20,0.1021194,12.69933,0,0,10.46535
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,28.65945,28.65945,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021194,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,28.24128,28.24128,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021194,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,27.84667,27.84667,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021194,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,27.51684,27.51684,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021194,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,27.29892,27.29892,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1022593,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2956413,27.19524,27.11634,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.873173,0,0,0,0.2956413,0,0,72.31579,68.7,309.6757,40.05006,68.99564,0,68.99564,191.6717,45.63602,0.1024018,4.731518,0.236513,81,40.34571
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.108549,27.98826,26.88664,20.63406,20.63406,81,0,22.761,20.63406,19.91149,0,0,0,4.108549,0,0,60.36594,57.34764,240.6801,102.1461,61.45619,0,61.45619,249.9741,59.51753,0.1025764,22.69747,3.286839,81,106.2547
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.58823,31.35451,27.36371,13.00576,13.00576,81,0,22.761,13.00576,112.1674,0,0,0,14.58823,0,0,67.99424,64.59453,179.2239,157.4567,79.18275,0,79.18275,325.0935,77.40305,0.1027212,14.30634,11.67058,81,172.0449
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.797271,31.36931,28.6889,102.4971,68.7,0,-1,0,68.7,14.26095,0,33.79708,44.04679,9.797271,72.31579,68.7,0,0,100.0412,228.7212,0,62.51852,-62.51852,259.1932,61.71254,0.1027212,112.7468,7.837817,0,238.5185
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,17.31499,34.82178,29.98464,32.00401,32.00401,0,0,0,32.00401,54.10255,0,0,0,17.31499,33.68843,32.00401,0,0,169.5062,166.2027,0,16.37344,-16.37344,241.934,57.60323,0.1027212,35.20441,13.85199,0,183.5177
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.89733,35.99355,31.23916,64.60136,64.60136,20.25,0,7.39125,64.60136,26.15631,0,0,0,16.89733,46.68565,44.35136,0,0,187.6989,149.8292,0,29.78831,-29.78831,210.5344,50.12714,0.1027212,71.0615,13.51786,81,166.7266
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,21.53981,38.66066,32.49956,0,0,72.31579,0,20.56389,0,0,0,0,0,21.53981,0,0,72.31579,68.7,220.797,120.0409,90.23981,0,90.23981,296.1434,70.51019,0.1028078,0,17.23185,81,141.5807
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,34.59009,43.99051,33.75996,24.812,24.812,81,0,22.761,24.812,139.4087,0,0,0,34.59009,0,0,56.188,53.3786,130.5572,201.2567,87.96869,0,87.96869,379.5978,90.38026,0.1029374,27.2932,27.67207,81,235.8468
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.66913,38.78358,34.58453,9.529017,9.529017,0,-1,0,9.529017,153.9417,0,0,0,14.66913,10.03054,9.529017,0,0,42.58852,280.4286,4.638584,0,4.638584,383.9984,91.428,0.1029297,10.48192,11.7353,0,295.0977
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,23.53675,41.81598,34.94969,53.74949,53.74949,0,0,0,53.74949,43.78972,0,7.105427E-15,0,23.53675,56.57841,53.74949,0,0,37.94993,284.6033,0,33.04166,-33.04166,349.1694,83.13541,0.1029297,59.12444,18.8294,0,308.14
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.255006,36.86618,35.37964,27.33261,27.33261,0,0,0,27.33261,19.22614,0,3.552714E-15,0,5.255006,28.77116,27.33261,0,0,74.66289,251.5616,0,23.51616,-23.51616,324.3812,77.23347,0.1029297,30.06586,4.204005,0,256.8166
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.107835,37.63853,35.04982,27.96328,27.96328,0,0,0,27.96328,32.5707,0,0,0,9.107835,29.43503,27.96328,0,0,100.792,228.0455,0,20.3272,-20.3272,302.9545,72.13187,0.1029297,30.75961,7.286268,0,237.1533
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.806384,35.27722,33.93076,24.70282,24.70282,0,0,0,24.70282,19.45682,0,3.552714E-15,0,4.806384,26.00297,24.70282,0,0,123.3777,207.7183,0,21.19658,-21.19658,280.6113,66.81208,0.1029297,27.1731,3.845107,0,212.5247
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,32.90006,32.90006,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,146.9295,186.5217,0,0.3240929,-0.3240929,280.2697,66.73074,0.1029297,0.3386771,0,0,186.5217
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,31.96948,31.96948,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,147.2896,186.1976,0,51.00556,-51.00556,226.5051,53.92968,0.1029297,53.30081,0,0,186.1976
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,31.04479,31.04479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.9624,135.192,0,0,0,226.5051,53.92968,0.1029297,0,0,0,135.192
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,30.19667,30.19667,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,203.9624,135.192,0,2.662719,-2.662719,223.6983,53.2614,0.1029297,2.782542,0,0,135.192
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,29.58414,29.58414,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,206.921,132.5293,0,11.2914,-11.2914,211.7962,50.42756,0.1029297,11.79951,0,0,132.5293
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,29.07173,29.07173,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,219.467,121.2379,0,6.22868,-6.22868,205.2306,48.86432,0.1029297,6.50897,0,0,121.2379
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,28.577,28.577,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,226.3878,115.0092,0,13.29335,-13.29335,191.2181,45.52803,0.1029297,13.89155,0,0,115.0092
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,28.17649,28.17649,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,241.1582,101.7159,0,8.656711,-8.656711,182.0932,43.35543,0.1029297,9.046262,0,0,101.7159
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,27.78188,27.78188,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,250.7767,93.05918,0,24.2888,-24.2888,156.4905,37.25957,0.1029297,25.38179,0,0,93.05918
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,27.44617,27.44617,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,277.7643,68.77039,0,46.92171,-46.92171,107.0307,25.48345,0.1029297,49.03319,0,0,68.77039
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,27.2518,27.2518,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,329.8995,21.84867,58.48191,0,58.48191,162.5115,38.69314,0.1031078,21.3841,0,81,21.84867
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5763446,27.20538,27.05155,4.75262,4.75262,77.06841,0,21.76631,4.75262,12.12688,0,0,0,0.5763446,0,0,72.31579,68.7,271.4176,74.48239,69.27634,0,69.27634,228.2328,54.34104,0.1032499,5.227881,0.4610757,81,75.05874
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.12678,27.65268,26.81597,11.62981,11.62981,81,0,22.761,11.62981,26.88591,0,0,0,3.12678,0,0,69.37019,65.90168,202.1413,136.8311,69.02847,0,69.02847,293.719,69.93295,0.1034098,12.79279,2.501424,81,139.9579
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.63966,29.63828,27.29892,24.21824,24.21824,81,0,22.761,24.21824,35.67419,0,0,0,8.63966,0,0,56.78176,53.94268,133.1128,198.9567,62.58233,0,62.58233,353.0898,84.06882,0.1035801,26.64006,6.911728,81,207.5964
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,31.9283,37.70269,28.62411,22.40551,22.40551,0,-1,0,22.40551,142.502,0,0,0,31.9283,23.58475,22.40551,0,0,70.53045,255.2808,8.34356,0,8.34356,361.0052,85.95344,0.1035662,24.64606,25.54264,0,287.2091
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,39.56271,41.41458,29.90219,29.20224,29.20224,0,0,0,29.20224,135.4783,0,0,0,39.56271,30.7392,29.20224,0,0,62.18689,262.79,8.823513,0,8.823513,369.3759,87.94646,0.1035515,32.12246,31.65017,0,302.3527
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,26.24891,38.68349,31.17437,41.00165,41.00165,0,0,0,41.00165,64.01914,0,7.105427E-15,0,26.24891,43.15963,41.00165,0,0,53.36338,270.7312,0,16.91073,-16.91073,351.5504,83.70232,0.1035515,45.10182,20.99912,0,296.9801
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,31.50372,41.59479,32.4171,7.266059,7.266059,0,0,0,7.266059,433.5736,0,0,0,31.50372,7.648483,7.266059,0,0,72.15308,253.8205,23.85523,0,23.85523,374.1815,89.09065,0.1035119,7.992665,25.20297,0,285.3242
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,21.3047,39.81526,33.67751,37.62828,37.62828,0,0,0,37.62828,56.61886,0,0,0,21.3047,39.60872,37.62828,0,0,48.29784,275.2902,0,18.30401,-18.30401,354.8874,84.49682,0.1035119,41.39111,17.04376,0,296.5949
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,26.76396,42.32301,34.49029,29.38676,29.38676,0,-1,0,29.38676,91.0749,0,0,0,26.76396,30.93343,29.38676,0,0,68.63564,256.9861,0,4.169469,-4.169469,350.4924,83.45039,0.1035119,32.32544,21.41117,0,283.7501
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,31.37205,44.10567,34.82011,16.56158,16.56158,0,0,0,16.56158,189.4267,0,0,0,31.37205,17.43324,16.56158,0,0,73.26838,252.8167,13.93881,0,13.93881,363.7159,86.59885,0.1034887,18.21774,25.09764,0,284.1887
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,17.17058,40.24544,35.2854,31.98297,31.98297,0,0,0,31.98297,53.68663,0,3.552714E-15,0,17.17058,33.66629,31.98297,0,0,59.32957,265.3616,0,16.49571,-16.49571,346.3279,82.45885,0.1034887,35.18127,13.73646,0,282.5322
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.364524,36.43373,34.92024,0,0,0,0,0,0,0,0,0,0,5.364524,0,0,0,0,77.65813,248.8659,5.364524,0,5.364524,351.4171,83.67057,0.1034798,0,4.291619,0,254.2304
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.471182,35.07576,33.82475,6.608019,6.608019,0,0,0,6.608019,67.66297,0,0,0,4.471182,6.955809,6.608019,0,0,72.29361,253.694,0,2.484627,-2.484627,348.7981,83.047,0.1034798,7.268821,3.576946,0,258.1652
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,32.79993,32.79993,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,75.05431,251.2094,0,12.39753,-12.39753,335.7299,79.93554,0.1034798,12.95542,0,0,251.2094
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,31.88703,31.88703,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,88.82935,238.8118,0,44.4455,-44.4455,288.8802,68.78088,0.1034798,46.44555,0,0,238.8118
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,30.96234,30.96234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.2132,194.3663,0,0,0,288.8802,68.78088,0.1034798,0,0,0,194.3663
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,30.11422,30.11422,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,138.2132,194.3663,0,11.46284,-11.46284,276.7974,65.90401,0.1034798,11.97866,0,0,194.3663
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,29.51935,29.51935,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,150.9497,182.9035,0,41.74662,-41.74662,232.7926,55.42669,0.1034798,43.62522,0,0,182.9035
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,29.00695,29.00695,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,197.3348,141.1569,0,28.93009,-28.93009,202.2976,48.16599,0.1034798,30.23194,0,0,141.1569
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,28.52399,28.52399,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,229.4794,112.2268,0,23.17418,-23.17418,177.8698,42.34988,0.1034798,24.21702,0,0,112.2268
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,28.11171,28.11171,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,255.2285,89.0526,0,0.6591408,-0.6591408,177.175,42.18445,0.1034798,0.6888021,0,0,89.0526
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,27.72887,27.72887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9609,88.39346,0,0,0,177.175,42.18445,0.1034798,0,0,0,88.39346
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,27.39905,27.39905,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,255.9609,88.39346,0,10.69323,-10.69323,165.9034,39.50073,0.1034798,11.17442,0,0,88.39346
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,27.18113,27.18113,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,267.8422,77.70023,0,30.61367,-30.61367,133.6338,31.8175,0.1034798,31.99129,0,0,77.70023
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.158693,27.29618,26.98677,18.98875,18.98875,0,0,0,18.98875,6.101996,0,0,0,1.158693,19.98816,18.98875,0,0,301.8574,47.08656,0,18.82947,-18.82947,113.7858,27.09179,0.1034798,20.88763,0.9269544,0,48.24525
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,19.45724,32.11606,26.76885,64.8885,64.8885,20.25,0,7.39125,64.8885,29.98564,0,0,0,19.45724,46.9879,44.63851,0,0,322.7791,28.25709,0,27.53066,-27.53066,84.76588,20.18231,0.1034798,71.37736,15.56579,81,47.71432
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,47.40795,41.01233,27.2518,8.782775,8.782775,81,0,22.761,8.782775,539.7833,0,0,0,47.40795,0,0,72.21722,68.60636,353.3687,0.7264224,116.0143,0,116.0143,194.8267,46.38722,0.103561,9.661052,37.92636,81,48.13437
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,68.05473,49.401,28.55933,0,0,0,-1,0,0,0,0,0,0,68.05473,0,0,0,0,237.3544,105.1393,68.05473,0,68.05473,259.3891,61.75919,0.1034483,0,54.44379,0,173.194
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,81.97412,56.09267,29.84918,17.9826,17.9826,0,0,0,17.9826,455.8525,0,0,0,81.97412,18.92905,17.9826,0,0,169.2996,166.3886,63.04507,0,63.04507,319.1989,75.99959,0.1033441,19.78086,65.57929,0,248.3627
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,80.76337,57.15117,31.10958,26.84997,26.84997,0,0,0,26.84997,300.795,0,0,0,80.76337,28.26312,26.84997,0,0,106.2546,223.1291,52.50024,0,52.50024,369.005,87.85816,0.1032575,29.53496,64.61069,0,303.8925
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,75.22697,56.50246,32.35231,33.64725,33.64725,0,0,0,33.64725,223.5754,0,0,0,75.22697,35.41815,33.64725,0,0,53.75431,270.3793,39.80882,0,39.80882,406.771,96.85004,0.1031919,37.01197,60.18158,0,345.6063
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,46.23562,47.60845,33.61272,36.83177,36.83177,0,0,0,36.83177,125.5319,0,0,0,46.23562,38.77029,36.83177,0,0,13.94549,306.2073,7.46533,0,7.46533,413.8532,98.53629,0.1031796,40.51495,36.98849,0,352.4429
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,74.55543,58.71711,34.41961,33.27359,33.27359,0,-1,0,33.27359,224.0679,33.05043,0,0,74.55543,35.02483,33.27359,0,0,6.480164,312.9261,6.480164,0,6.480164,420.0009,100,0.103169,36.60094,59.64434,0,387.4815
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,62.54687,54.5764,34.75533,29.4175,29.4175,0,0,0,29.4175,212.6179,31.58108,0,0,62.54687,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.103169,32.35925,50.0375,0,381.3051
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,42.35889,48.04368,35.18528,72.81866,72.81866,20.25,0,7.39125,72.81866,58.17038,0,0,0,42.35889,55.33543,52.56866,0,0,0,318.7582,0,12.97654,-12.97654,406.3224,96.74323,0.103169,80.10052,33.88712,81,361.1171
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,27.98272,43.04706,34.82011,0,0,0,0,0,0,0,13.56435,0,0,27.98272,0,0,0,0,14.41837,305.7817,14.41837,0,14.41837,420.0009,100,0.1031453,0,22.38618,0,333.7644
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.915271,35.11791,33.74229,99.06997,99.06997,30.36997,0,9.951603,99.06997,4.961413,0,1.421085E-14,0,4.915271,72.31579,68.7,0,0,0,318.7582,0,67.40052,-67.40052,348.9545,83.08423,0.1031453,108.977,3.932217,81,323.6735
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,32.74693,32.74693,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,74.88947,251.3577,0,45.01677,-45.01677,301.5026,71.78619,0.1031453,47.04252,0,0,251.3577
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,31.83991,31.83991,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,124.9081,206.3409,0,48.35033,-48.35033,250.5369,59.65152,0.1031453,50.5261,0,0,206.3409
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,30.90933,30.90933,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,178.6307,157.9906,0,37.20964,-37.20964,211.3145,50.31287,0.1031453,38.88407,0,0,157.9906
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,30.07888,30.07888,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,219.9747,120.781,0,17.771,-17.771,192.5822,45.85282,0.1031453,18.57069,0,0,120.781
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,29.46635,29.46635,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,239.7203,103.01,0,8.994031,-8.994031,183.1017,43.59555,0.1031453,9.398762,0,0,103.01
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,28.95394,28.95394,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,249.7136,94.01595,0,28.88247,-28.88247,152.6569,36.3468,0.1031453,30.18218,0,0,94.01595
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,28.47687,28.47687,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,281.8053,65.13348,0,15.14342,-15.14342,136.6943,32.5462,0.1031453,15.82488,0,0,65.13348
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.6313,49.99006,0,0,0,136.6943,32.5462,0.1031453,0,0,0,49.99006
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,27.66409,27.66409,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,298.6313,49.99006,0,15.83598,-15.83598,120.0017,28.57178,0.1031453,16.5486,0,0,49.99006
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,27.34604,27.34604,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.2268,34.15407,0,18.76061,-18.76061,100.2263,23.86336,0.1031453,19.60484,0,0,34.15407
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,27.13401,27.13401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.072,15.39347,0,0,0,100.2263,23.86336,0.1031453,0,0,0,15.39347
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.9164762,27.17832,26.93376,51.24949,51.24949,35.75504,0,11.31402,51.24949,1.788264,0,0,0,0.9164762,16.30994,15.49444,0,0,337.072,15.39347,0,15.39347,-15.39347,84.00017,20,0.1031453,56.37443,0.7331809,81,16.30994
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.91224,31.04909,26.70406,42.69115,42.69115,81,0,22.761,42.69115,37.27293,-7.105427E-15,0,0,15.91224,0,0,38.30885,36.39341,354.1758,0,52.30565,0,52.30565,133.6217,31.81462,0.1032986,46.96027,12.7298,81,15.91224
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,40.08098,38.66349,27.1988,92.96901,92.96901,81,0,22.761,92.96901,43.1122,0,0,0,40.08098,12.59896,11.96901,0,0,301.8701,47.07508,27.48203,0,27.48203,159.6934,38.02216,0.1033703,102.2659,32.06479,81,87.15607
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,65.82916,48.54227,28.49454,37.12004,37.12004,0,-1,0,37.12004,177.3413,0,0,0,65.82916,39.07373,37.12004,0,0,274.3881,71.80891,26.75543,0,26.75543,185.0758,44.06559,0.1033262,40.83205,52.66333,0,137.6381
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,81.88565,55.97958,29.78439,17.61152,17.61152,0,0,0,17.61152,464.9552,0,0,0,81.88565,18.53844,17.61152,0,0,247.6327,95.8888,63.34721,0,63.34721,245.1723,58.37424,0.1032221,19.37267,65.50852,0,177.7745
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,82.14708,57.61631,31.04479,38.88879,38.88879,0,0,0,38.88879,211.2359,0,0,0,82.14708,40.93556,38.88879,0,0,184.2855,152.9013,41.21152,0,41.21152,284.269,67.68295,0.1031545,42.77766,65.71767,0,235.0484
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,84.94109,60.26538,32.28753,3.239824,3.239824,0,0,0,3.239824,2621.781,0,0,0,84.94109,3.410341,3.239824,0,0,143.074,189.9917,81.53075,0,81.53075,361.6158,86.09883,0.103021,3.563806,67.95287,0,274.9327
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,89.93932,63.91658,33.53026,48.13217,48.13217,0,0,0,48.13217,186.8591,0,0,0,89.93932,50.66544,48.13217,0,0,61.54322,263.3693,39.27388,0,39.27388,398.8743,94.96988,0.1029569,52.94539,71.95145,0,353.3087
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,73.63213,58.23769,34.31949,33.32687,33.32687,0,-1,0,33.32687,220.9393,16.28188,0,0,73.63213,35.08091,33.32687,0,0,22.26934,298.7158,22.26934,0,22.26934,420.0009,100,0.1029205,36.65955,58.90571,0,372.348
