Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.91609,26.91609,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046145,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,26.70406,26.70406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046145,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6446802,26.67533,26.50381,0,0,0,0,0,0,0,0,0,0,0.6446802,0,0,0,0,354.1758,0,0.6446802,0,0.6446802,84.61176,20.14562,0.1046134,0,0.5157442,0,0.6446802
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.929369,27.6046,26.28589,37.53976,37.53976,32.30566,0,10.44133,37.53976,13.13106,3.552714E-15,0,0,4.929369,5.509582,5.234103,0,0,353.5311,0.5802122,0,0.5802122,-0.5802122,84.00017,20,0.1046134,41.29374,3.943496,81,5.509582
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.820163,28.31475,26.75118,37.47267,37.47267,81,0,22.761,37.47267,15.53176,7.105427E-15,0,0,5.820163,0,0,43.52733,41.35097,354.1758,0,47.17113,0,47.17113,128.7506,30.65485,0.1047487,41.21993,4.65613,81,5.820163
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.6764,30.87078,27.95857,41.34347,41.34347,0,-1,0,41.34347,25.82365,0,0,3.117989,10.6764,43.51944,41.34347,0,0,307.0047,42.45402,0,32.84305,-32.84305,94.13102,22.4121,0.1047487,45.47782,8.541117,0,53.13041
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.98473,30.85124,29.21898,61.0574,61.0574,46.24149,0,13.9671,61.0574,9.801809,0,0,0,5.98473,15.5957,14.81591,0,0,343.4969,9.610967,0,9.610967,-9.610967,84.00017,20,0.1047487,67.16314,4.787784,81,15.5957
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.806175,31.50387,30.46171,0,0,72.31579,0,20.56389,0,0,0,0,0,3.806175,0,0,72.31579,68.7,354.1758,0,72.50617,0,72.50617,152.7856,36.37744,0.1048561,0,3.04494,81,3.806175
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.998694,33.60992,31.66911,44.36779,44.36779,81,0,22.761,44.36779,15.77427,0,0,0,6.998694,0,0,36.63221,34.8006,281.6696,65.25555,41.79929,0,41.79929,192.4398,45.81892,0.1049748,48.80457,5.598955,81,72.25425
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.65407,36.47097,32.90006,0,0,72.31579,0,20.56389,0,0,0,0,0,12.65407,0,0,72.31579,68.7,239.8703,102.8749,81.35407,0,81.35407,269.6191,64.1949,0.1050676,0,10.12326,81,115.529
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.93179,37.9292,33.67751,16.94857,16.94857,0,-1,0,16.94857,88.10059,0,0,0,14.93179,17.8406,16.94857,0,0,158.5163,176.0936,0,2.908811,-2.908811,266.5529,63.46486,0.1050676,18.64343,11.94543,0,191.0254
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.674686,36.12133,33.96021,23.67962,23.67962,0,0,0,23.67962,32.41052,0,0,0,7.674686,24.92591,23.67962,0,0,161.7483,173.1848,0,17.25122,-17.25122,248.3686,59.13525,0.1050676,26.04758,6.139749,0,180.8595
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.835358,36.28148,34.35483,60.7947,60.7947,0,0,0,60.7947,11.24335,0,7.105427E-15,0,6.835358,63.99442,60.7947,0,0,180.9163,155.9335,0,57.15906,-57.15906,188.1176,44.78982,0.1050676,66.87417,5.468287,0,162.7689
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.169759,35.72277,33.98966,0,0,0,0,0,0,0,0,0,0,6.169759,0,0,0,0,244.4264,98.7745,6.169759,0,6.169759,193.9708,46.18343,0.1050577,0,4.935807,0,104.9443
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.821165,34.3253,32.98252,40.83445,40.83445,0,0,0,40.83445,11.80661,0,0,0,4.821165,42.98363,40.83445,0,0,238.2566,104.3273,0,38.16246,-38.16246,153.744,36.60564,0.1050577,44.91789,3.856932,0,109.1484
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,32.02249,32.02249,80.24735,62.85658,0,-1,0,62.85658,0,0,17.39078,25.41551,0,66.16482,62.85658,0,0,280.6593,66.16482,0,66.16482,-66.16482,84.00017,20,0.1050577,88.27209,0,0,66.16482
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,31.19204,31.19204,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050577,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,30.2968,30.2968,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050577,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,29.50168,29.50168,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050577,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,28.90682,28.90682,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050577,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,28.39441,28.39441,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050577,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,27.94679,27.94679,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050577,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,27.49917,27.49917,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050577,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,27.16935,27.16935,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050577,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,26.88664,26.88664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050577,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,26.65105,26.65105,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1051972,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1245658,26.4898,26.45669,40.09943,40.09943,81,0,22.761,40.09943,0.3106423,0,0,0,0.1245658,0,0,40.90057,38.85555,285.4758,61.83,38.98011,0,38.98011,186.1545,44.32241,0.1053101,44.10937,0.09965263,81,61.95457
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.876185,27.0055,26.23877,58.89505,58.89505,81,0,22.761,58.89505,4.883577,0,0,0,2.876185,0,0,22.10495,20.9997,246.4957,96.9121,23.87589,0,23.87589,208.8051,49.71541,0.105378,64.78456,2.300948,81,99.78828
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.183871,27.84258,26.72173,54.93367,54.93367,81,0,22.761,54.93367,7.616223,0,0,0,4.183871,0,0,26.06633,24.76301,222.6198,118.4004,28.94688,0,28.94688,236.2666,56.25383,0.10546,60.42704,3.347096,81,122.5843
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.19711,30.94947,27.89379,42.48557,42.48557,0,-1,0,42.48557,26.35508,0,0,0,11.19711,44.72165,42.48557,0,0,193.6729,144.4526,0,33.52455,-33.52455,200.9286,47.84005,0.10546,46.73413,8.957685,0,155.6497
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,17.24074,33.94497,29.15419,55.28209,55.28209,0,0,0,55.28209,31.18684,0,0,0,17.24074,58.19167,55.28209,0,0,230.9224,110.928,0,40.95094,-40.95094,157.7625,37.56243,0.10546,60.8103,13.79259,0,128.1688
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,18.36649,35.5507,30.39692,0,0,0,0,0,0,0,0,0,0,18.36649,0,0,0,0,276.4235,69.97711,18.36649,0,18.36649,175.1865,41.71099,0.1054305,0,14.69319,0,88.3436
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.85241,35.47187,31.58665,40.43776,40.43776,0,0,0,40.43776,34.25613,0,0,0,13.85241,42.56606,40.43776,0,0,258.057,86.50695,0,28.71365,-28.71365,144.9196,34.50461,0.1054305,44.48153,11.08193,0,100.3594
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.04974,34.78661,32.8176,12.94179,12.94179,0,0,0,12.94179,54.47268,0,1.776357E-15,0,7.04974,13.62294,12.94179,0,0,289.961,57.7933,0,6.573197,-6.573197,137.9909,32.85491,0.1054305,14.23597,5.639792,0,64.84303
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.484567,34.28688,33.59505,13.82694,13.82694,0,-1,0,13.82694,17.96903,0,0,0,2.484567,14.55468,13.82694,0,0,297.2646,51.2201,0,12.07011,-12.07011,125.2679,29.82563,0.1054305,15.20963,1.987654,0,53.70467
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.421092,35.681,33.87776,0,0,0,0,0,0,0,0,0,0,6.421092,0,0,0,0,310.6758,39.14999,6.421092,0,6.421092,131.3595,31.276,0.1054203,0,5.136873,0,45.57108
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.536249,35.24515,34.2547,18.79799,18.79799,0,0,0,18.79799,18.81184,0,0,0,3.536249,19.78736,18.79799,0,0,304.2547,44.92897,0,16.25111,-16.25111,114.2293,27.1974,0.1054203,20.67779,2.828999,0,48.46522
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.210897,34.54737,33.93076,26.38806,26.38806,20.25,0,7.39125,26.38806,8.378401,0,0,0,2.210897,6.461115,6.13806,0,0,322.3115,28.67786,0,4.250218,-4.250218,109.7492,26.1307,0.1054203,29.02687,1.768718,81,30.88876
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.977189,34.29785,32.91184,0,0,72.31579,0,20.56389,0,0,0,0,0,4.977189,0,0,72.31579,68.7,327.034,24.42765,73.67719,0,73.67719,179.6455,42.77265,0.1055244,0,3.981751,81,29.40483
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,31.96948,31.96948,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,253.3568,90.73711,0,31.74212,-31.74212,146.1864,34.80621,0.1055244,33.17052,0,0,90.73711
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.6258,58.995,0,0,0,146.1864,34.80621,0.1055244,0,0,0,58.995
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,30.26146,30.26146,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,288.6258,58.995,0,29.70083,-29.70083,114.8789,27.35207,0.1055244,31.03737,0,0,58.995
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,29.46635,29.46635,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,321.6267,29.29416,0,7.582328,-7.582328,106.8865,25.4491,0.1055244,7.923532,0,0,29.29416
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,28.87148,28.87148,18.83975,18.83975,0,-1,0,18.83975,0,0,0,0.09748355,0,19.83132,18.83975,0,0,330.0515,21.71183,0,19.83132,-19.83132,85.98241,20.47196,0.1055244,20.72373,0,0,21.71183
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,28.35908,28.35908,26.49742,1.786492,0,-1,0,1.786492,0,0,24.71092,27.36067,0,1.880517,1.786492,0,0,352.0863,1.880517,0,1.880517,-1.880517,84.00017,20,0.1055244,29.14716,0,0,1.880517
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,27.91146,27.91146,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055244,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,27.46384,27.46384,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055244,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,27.13401,27.13401,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055244,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,26.8513,26.8513,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055244,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,26.6216,26.6216,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1056633,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.455939,26.80902,26.42135,39.74725,39.74725,81,0,22.761,39.74725,3.662993,0,0,0,1.455939,0,0,41.25275,39.19012,306.0442,43.31847,40.64605,0,40.64605,168.2221,40.0528,0.1057798,43.72197,1.164751,81,44.77441
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.88755,30.80813,26.20343,14.76473,14.76473,81,0,22.761,14.76473,114.3776,0,0,0,16.88755,0,0,66.23527,62.9235,265.3981,79.89992,79.81105,0,79.81105,243.9375,58.08024,0.1059104,16.24121,13.51004,81,96.78746
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,24.57456,33.47807,26.66872,15.83543,15.83543,81,0,22.761,15.83543,155.1872,0,0,0,24.57456,0,0,65.16457,61.90634,185.5871,151.7299,86.4809,0,86.4809,325.9805,77.61424,0.10603,17.41897,19.65965,81,176.3044
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,43.43967,40.40774,27.84667,43.52613,43.52613,0,-1,0,43.52613,99.80136,0,0,0,43.43967,45.81699,43.52613,0,0,99.10616,229.5627,0,2.37731,-2.37731,323.4746,77.0176,0.10603,47.87875,34.75174,0,273.0023
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,49.85389,43.83782,29.10707,48.60161,48.60161,0,0,0,48.60161,102.5766,0,0,0,49.85389,51.15959,48.60161,0,0,101.7476,227.1854,0,1.305702,-1.305702,322.0982,76.6899,0.10603,53.46177,39.88311,0,277.0392
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,58.5606,48.13049,30.34392,13.13545,13.13545,0,0,0,13.13545,445.821,0,0,0,58.5606,13.82679,13.13545,0,0,103.1984,225.8797,44.73381,0,44.73381,364.5365,86.79422,0.1059584,14.44899,46.84848,0,284.4403
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,65.96168,52.10156,31.53953,21.34213,21.34213,0,0,0,21.34213,309.0679,0,0,0,65.96168,22.4654,21.34213,0,0,58.46459,266.1401,43.49628,0,43.49628,405.8007,96.61901,0.1058889,23.47634,52.76934,0,332.1018
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,56.7655,50.24512,32.7646,60.73307,60.73307,0,0,0,60.73307,93.46721,0,0,0,56.7655,63.92955,60.73307,0,0,14.96831,305.2867,0,7.16404,-7.16404,398.2491,94.82102,0.1058889,66.80637,45.4124,0,362.0522
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,49.53423,48.63653,33.54204,38.09405,38.09405,0,-1,0,38.09405,130.0314,0,0,0,49.53423,40.099,38.09405,0,0,22.92836,298.1227,9.435237,0,9.435237,407.2001,96.95222,0.1058738,41.90345,39.62739,0,347.657
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,38.62601,45.3483,33.82475,34.02632,34.02632,0,0,0,34.02632,113.518,0,0,0,38.62601,35.81718,34.02632,0,0,13.49312,306.6144,2.808827,0,2.808827,409.8648,97.58667,0.1058693,37.42896,30.90081,0,345.2404
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.87209,39.65682,34.22525,22.22107,22.22107,0,0,0,22.22107,84.92878,0,0,0,18.87209,23.3906,22.22107,0,0,10.68429,309.1424,0,4.518517,-4.518517,405.1019,96.45264,0.1058693,24.44318,15.09767,0,328.0144
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,22.1366,40.30411,33.90721,30.81764,30.81764,0,0,0,30.81764,71.83092,0,0,0,22.1366,32.43962,30.81764,0,0,15.70487,304.6238,0,10.30302,-10.30302,394.2415,93.86685,0.1058693,33.8994,17.70928,0,326.7604
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.954488,34.26178,32.88239,61.42607,61.42607,0,0,0,61.42607,8.065773,0,0,0,4.954488,64.65902,61.42607,0,0,27.15267,294.3208,0,59.70453,-59.70453,331.3075,78.88257,0.1058693,67.56868,3.96359,0,299.2753
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.49104,234.6163,0,0,0,331.3075,78.88257,0.1058693,0,0,0,234.6163
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,31.10958,31.10958,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,93.49104,234.6163,0,30.14715,-30.14715,299.5296,71.31642,0.1058693,31.50377,0,0,234.6163
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,30.21434,30.21434,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,126.9879,204.4691,0,25.37953,-25.37953,272.7772,64.94682,0.1058693,26.5216,0,0,204.4691
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,29.4369,29.4369,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,155.1873,179.0896,0,27.11962,-27.11962,244.1906,58.14051,0.1058693,28.34,0,0,179.0896
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,28.84203,28.84203,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,185.3203,151.97,0,14.12829,-14.12829,229.2981,54.59467,0.1058693,14.76406,0,0,151.97
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,28.32374,28.32374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0184,137.8417,0,0,0,229.2981,54.59467,0.1058693,0,0,0,137.8417
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,27.87612,27.87612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0184,137.8417,0,0,0,229.2981,54.59467,0.1058693,0,0,0,137.8417
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,27.4285,27.4285,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,201.0184,137.8417,0,2.245555,-2.245555,226.9311,54.0311,0.1058693,2.346606,0,0,137.8417
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,27.09867,27.09867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5134,135.5961,0,0,0,226.9311,54.0311,0.1058693,0,0,0,135.5961
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,26.81597,26.81597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5134,135.5961,0,0,0,226.9311,54.0311,0.1058693,0,0,0,135.5961
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,26.58627,26.58627,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,203.5134,135.5961,0,30.38512,-30.38512,194.9023,46.40522,0.1058693,31.75245,0,0,135.5961
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7012197,26.57247,26.38601,13.71317,13.71317,0,0,0,13.71317,5.113475,0,1.776357E-15,0,0.7012197,14.43492,13.71317,0,0,237.2747,105.211,0,13.7337,-13.7337,180.4258,42.95842,0.1058693,15.08449,0.5609758,0,105.9123
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.92811,31.91859,26.17398,39.21354,39.21354,0,0,0,39.21354,53.36961,0,0,0,20.92811,41.27742,39.21354,0,0,252.5343,91.47733,0,20.3493,-20.3493,158.9757,37.85128,0.1058693,43.1349,16.74249,0,112.4054
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,44.66237,39.49213,26.65105,0,0,0,0,0,0,0,0,0,0,44.66237,0,0,0,0,275.1447,71.12803,44.66237,0,44.66237,201.3461,47.93946,0.105798,0,35.72989,0,115.7904
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,64.77976,47.37297,27.79366,28.77551,28.77551,0,-1,0,28.77551,225.1212,0,0,0,64.77976,30.29001,28.77551,0,0,230.4823,111.3242,34.48976,0,34.48976,234.066,55.72989,0.1057431,31.65306,51.82381,0,176.1039
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,71.50635,51.2145,29.05406,29.92185,29.92185,0,0,0,29.92185,238.977,0,0,0,71.50635,31.49669,29.92185,0,0,195.9925,142.3649,40.00966,0,40.00966,272.0225,64.76713,0.1056794,32.91404,57.20508,0,213.8713
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,89.3876,59.62813,30.31447,12.26832,12.26832,0,0,0,12.26832,728.6052,0,0,0,89.3876,12.91402,12.26832,0,0,155.9829,178.3736,76.47358,0,76.47358,344.5717,82.04072,0.1055578,13.49515,71.51008,0,267.7612
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,92.87437,62.59267,31.50419,37.7233,37.7233,0,0,0,37.7233,246.199,0,0,0,92.87437,39.70874,37.7233,0,0,79.5093,247.1999,53.16564,0,53.16564,395.009,94.04958,0.1054735,41.49563,74.2995,0,340.0742
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,92.06318,63.80983,32.72926,51.79306,51.79306,0,0,0,51.79306,177.752,11.2005,0,0,92.06318,54.51901,51.79306,0,0,26.34366,295.0489,26.34366,0,26.34366,420.0009,100,0.1054318,56.97237,73.65054,0,387.1121
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,73.41354,57.21166,33.53026,4.957988,4.957988,0,-1,0,4.957988,1480.712,68.19461,0,0,73.41354,5.218935,4.957988,0,0,0,318.7582,0,0,0,420.0009,100,0.1054318,5.453787,58.73084,0,392.1718
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,61.60327,53.13,33.7953,41.35411,41.35411,0,0,0,41.35411,148.9653,18.07262,0,0,61.60327,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1054318,45.48952,49.28262,0,380.3615
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,45.22133,47.9049,34.18991,0,0,0,0,0,0,0,45.22133,0,0,45.22133,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054318,0,36.17706,0,363.9796
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,23.70275,40.7462,33.87776,17.80194,17.80194,0,0,0,17.80194,133.147,4.96386,0,0,23.70275,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1054318,19.58213,18.9622,0,342.461
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.906751,34.23056,32.86472,25.71441,25.71441,0,0,0,25.71441,19.08171,0,3.552714E-15,0,4.906751,27.0678,25.71441,0,0,0,318.7582,0,22.16105,-22.16105,396.6411,94.43816,0.1054318,28.28586,3.925401,0,323.665
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,31.93414,31.93414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.62339,296.5972,0,0,0,396.6411,94.43816,0.1054318,0,0,0,296.5972
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,31.10958,31.10958,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.62339,296.5972,0,7.892084,-7.892084,388.3221,92.45744,0.1054318,8.247228,0,0,296.5972
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,30.21434,30.21434,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.39238,288.7051,0,19.25372,-19.25372,368.0269,87.62527,0.1054318,20.12013,0,0,288.7051
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,29.41923,29.41923,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.78539,269.4514,0,24.41105,-24.41105,342.2953,81.49873,0.1054318,25.50955,0,0,269.4514
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,28.84203,28.84203,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,81.90878,245.0403,0,1.965245,-1.965245,340.2238,81.0055,0.1054318,2.053681,0,0,245.0403
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,28.32374,28.32374,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.09239,243.0751,0,9.681235,-9.681235,330.0189,78.57577,0.1054318,10.11689,0,0,243.0751
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,27.87612,27.87612,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,94.84932,233.3938,0,59.96168,-59.96168,266.8137,63.52695,0.1054318,62.65995,0,0,233.3938
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,27.41672,27.41672,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.4734,173.4322,0,14.30658,-14.30658,251.7333,59.93637,0.1054318,14.95038,0,0,173.4322
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,27.09867,27.09867,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.3696,159.1256,0,29.83142,-29.83142,220.2882,52.44946,0.1054318,31.17384,0,0,159.1256
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5156,129.2942,0,0,0,220.2882,52.44946,0.1054318,0,0,0,129.2942
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,26.55093,26.55093,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.5156,129.2942,0,5.855585,-5.855585,214.1158,50.97986,0.1054318,6.119086,0,0,129.2942
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.372406,26.73361,26.36835,26.93542,26.93542,0,0,0,26.93542,5.095173,0,3.552714E-15,0,1.372406,28.35307,26.93542,0,0,217.0218,123.4386,0,26.98066,-26.98066,185.6757,44.20842,0.1054318,29.62896,1.097925,0,124.811
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.24325,30.85945,26.15631,7.006083,7.006083,0,0,0,7.006083,246.1182,0,0,0,17.24325,7.374825,7.006083,0,0,247.0004,96.45791,9.868423,0,9.868423,195.0378,46.43747,0.1054161,7.706691,13.7946,0,113.7012
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,36.37448,36.92686,26.63338,37.30363,37.30363,0,0,0,37.30363,97.50924,0,7.105427E-15,0,36.37448,39.26698,37.30363,0,0,237.1319,105.3395,0,2.892493,-2.892493,191.9888,45.71152,0.1054161,41.03399,29.09958,0,141.714
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,56.42724,44.52831,27.78188,19.55316,19.55316,0,-1,0,19.55316,288.5837,0,0,0,56.42724,20.58228,19.55316,0,0,240.3458,102.447,35.84496,0,35.84496,225.9943,53.80806,0.1053594,21.50848,45.14179,0,158.8742
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,37.2259,39.75706,29.0364,20.16213,20.16213,0,0,0,20.16213,184.6328,0,0,0,37.2259,21.22329,20.16213,0,0,204.5008,134.7075,16.00261,0,16.00261,241.1757,57.42267,0.1053341,22.17834,29.78072,0,171.9334
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,39.42218,41.77678,30.27913,6.386946,6.386946,0,0,0,6.386946,617.2305,0,0,0,39.42218,6.723101,6.386946,0,0,188.4982,149.1098,32.69908,0,32.69908,272.1968,64.80862,0.1052824,7.02564,31.53774,0,188.532
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,69.76995,53.4347,31.49241,19.11358,19.11358,0,0,0,19.11358,365.0282,0,0,0,69.76995,20.11955,19.11358,0,0,155.7992,178.539,49.6504,0,49.6504,319.2993,76.02349,0.1052041,21.02493,55.81596,0,248.3089
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,72.40175,55.86015,32.71748,8.879584,8.879584,0,0,0,8.879584,815.3732,0,0,0,72.40175,9.346931,8.879584,0,0,106.1488,223.2243,63.05482,0,63.05482,379.1183,90.26609,0.1051048,9.767543,57.9214,0,295.6261
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,65.31956,54.13347,33.49492,20.17204,20.17204,0,-1,0,20.17204,323.8124,0.9918955,0,0,65.31956,21.23373,20.17204,0,0,43.09394,279.9737,43.09394,0,43.09394,420.0009,100,0.105037,22.18924,52.25565,0,345.2932
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,45.19829,47.42553,33.75996,3.787237,3.787237,0,0,0,3.787237,1193.437,41.21172,0,0,45.19829,3.986566,3.787237,0,0,0,318.7582,0,0,0,420.0009,100,0.105037,4.165961,36.15863,0,363.9565
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,28.15947,42.36863,34.12513,10.72566,10.72566,0,0,0,10.72566,262.5429,16.8693,0,0,28.15947,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.105037,11.79823,22.52758,0,346.9177
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,14.23524,37.89492,33.84242,23.82555,23.82555,0,0,0,23.82555,59.7478,0,0,0,14.23524,25.07953,23.82555,0,0,0,318.7582,0,10.84428,-10.84428,408.5699,97.27837,0.105037,26.20811,11.38819,0,332.9935
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.857516,34.18111,32.82938,18.18513,18.18513,0,0,0,18.18513,26.71147,0,3.552714E-15,0,4.857516,19.14224,18.18513,0,0,12.0492,307.9139,0,14.28473,-14.28473,393.5125,93.69328,0.105037,20.00364,3.886013,0,312.7715
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,31.92237,31.92237,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,27.92113,293.6292,0,32.18213,-32.18213,359.5896,85.6164,0.105037,33.63032,0,0,293.6292
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,31.10958,31.10958,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,63.67904,261.4471,0,37.87194,-37.87194,319.6691,76.11153,0.105037,39.57618,0,0,261.4471
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,30.21434,30.21434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.759,223.5751,0,0,0,319.6691,76.11153,0.105037,0,0,0,223.5751
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,29.40156,29.40156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.759,223.5751,0,0,0,319.6691,76.11153,0.105037,0,0,0,223.5751
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,28.8067,28.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.759,223.5751,0,0,0,319.6691,76.11153,0.105037,0,0,0,223.5751
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,28.31196,28.31196,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,105.759,223.5751,0,42.09295,-42.09295,275.2992,65.54729,0.105037,43.98714,0,0,223.5751
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,27.86434,27.86434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.5289,181.4822,0,0,0,275.2992,65.54729,0.105037,0,0,0,181.4822
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,27.38138,27.38138,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,152.5289,181.4822,0,4.660444,-4.660444,270.3867,64.37765,0.105037,4.870164,0,0,181.4822
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.06922,27.06922,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,157.7072,176.8217,0,11.71533,-11.71533,258.0376,61.4374,0.105037,12.24252,0,0,176.8217
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,26.78652,26.78652,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,170.7242,165.1064,0,15.97177,-15.97177,241.2019,57.42891,0.105037,16.69049,0,0,165.1064
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,26.55093,26.55093,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,188.4706,149.1347,0,1.146669,-1.146669,239.9932,57.14112,0.105037,1.198269,0,0,149.1347
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.172949,26.66863,26.35657,55.98735,55.98735,0,0,0,55.98735,2.095024,0,0,0,1.172949,58.93406,55.98735,0,0,189.7447,147.988,0,57.7611,-57.7611,179.1077,42.64459,0.105037,61.58609,0.9383589,0,149.1609
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.70674,30.42934,26.15631,10.13104,10.13104,0,0,0,10.13104,155.0358,0,0,0,15.70674,10.66425,10.13104,0,0,253.9237,90.22688,5.042487,0,5.042487,183.8914,43.78357,0.105029,11.14414,12.56539,0,105.9336
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,24.36345,33.36795,26.6216,83.17715,83.17715,20.25,0,7.39125,83.17715,29.29103,0,1.421085E-14,0,24.36345,66.2391,62.92714,0,0,248.8812,94.76512,0,41.87565,-41.87565,139.7506,33.27388,0.105029,91.49486,19.49076,81,119.1286
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,24.27003,34.55081,27.78188,48.75929,48.75929,0,-1,0,48.75929,49.77518,0,0,0,24.27003,51.32557,48.75929,0,0,295.4097,52.88947,0,27.05555,-27.05555,111.2315,26.48364,0.105029,53.63522,19.41602,0,77.15949
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,27.06526,36.68406,29.0364,46.61585,46.61585,20.25,0,7.39125,46.61585,58.0602,0,0,0,27.06526,27.75353,26.36585,0,0,325.4715,25.83392,0,0.6882709,-0.6882709,110.506,26.3109,0.105029,51.27744,21.65221,81,52.89918
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,39.17037,41.71669,30.2968,0,0,72.31579,0,20.56389,0,0,0,0,0,39.17037,0,0,72.31579,68.7,326.2362,25.14565,107.8704,0,107.8704,212.8408,50.67628,0.1050784,0,31.33629,81,64.31602
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,53.90415,47.83319,31.49241,26.76307,26.76307,81,0,22.761,26.76307,201.4124,0,0,0,53.90415,0,0,54.23692,51.52508,218.3658,122.229,105.4292,0,105.4292,312.8598,74.49027,0.1051679,29.43938,43.12332,81,176.1331
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,42.70129,45.46648,32.71748,22.82511,22.82511,81,0,22.761,22.82511,187.0803,0,0,0,42.70129,0,0,58.17489,55.26614,112.9366,217.1153,97.96744,0,97.96744,405.7998,96.61882,0.1052688,25.10762,34.16104,81,259.8166
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,30.40897,42.37992,33.47726,17.23635,17.23635,0,-1,0,17.23635,176.4235,0,0,0,30.40897,18.14352,17.23635,0,0,14.96916,305.286,12.26544,0,12.26544,417.4359,99.3893,0.1052496,18.95998,24.32717,0,335.6949
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,35.82354,44.36277,33.74229,40.37199,40.37199,0,0,0,40.37199,88.73367,0,0,0,35.82354,42.49683,40.37199,0,0,2.703716,316.3249,0,6.673286,-6.673286,410.4016,97.71447,0.1052496,44.40919,28.65883,0,352.1484
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,25.08836,41.42614,34.12513,13.30793,13.30793,0,0,0,13.30793,188.5218,0.9615241,0,0,25.08836,14.00835,13.30793,0,0,10.11848,309.6516,10.11848,0,10.11848,420.0009,100,0.1052338,14.63873,20.07068,0,334.74
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,17.65704,38.86396,33.80708,50.11358,50.11358,0,0,0,50.11358,35.23405,0,0,0,17.65704,52.75114,50.11358,0,0,0,318.7582,0,35.09409,-35.09409,383.0084,91.1923,0.1052338,55.12494,14.12563,0,336.4153
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.87906,34.17527,32.8176,39.56275,39.56275,0,0,0,39.56275,12.33246,0,0,0,4.87906,41.645,39.56275,0,0,38.99344,283.6641,0,36.76594,-36.76594,344.2537,81.965,0.1052338,43.51902,3.903248,0,288.5432
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,31.88703,31.88703,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,79.84448,246.8982,0,15.65948,-15.65948,327.7472,78.03488,0.1052338,16.36416,0,0,246.8982
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,31.07424,31.07424,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,97.2439,231.2387,0,28.32499,-28.32499,297.89,70.92605,0.1052338,29.59961,0,0,231.2387
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,30.179,30.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.7161,202.9137,0,0,0,297.89,70.92605,0.1052338,0,0,0,202.9137
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,29.38389,29.38389,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,128.7161,202.9137,0,0.2560087,-0.2560087,297.6201,70.8618,0.1052338,0.267529,0,0,202.9137
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,28.78903,28.78903,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,129.0006,202.6577,0,0.6726205,-0.6726205,296.9112,70.69299,0.1052338,0.7028884,0,0,202.6577
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,28.27662,28.27662,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,129.7479,201.9851,0,20.65913,-20.65913,275.1345,65.50809,0.1052338,21.58879,0,0,201.9851
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,27.829,27.829,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,152.7025,181.326,0,0.9026933,-0.9026933,274.183,65.28153,0.1052338,0.9433145,0,0,181.326
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,27.36371,27.36371,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,153.7055,180.4233,0,34.60258,-34.60258,237.7087,56.59719,0.1052338,36.1597,0,0,180.4233
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,27.05155,27.05155,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,192.1528,145.8207,0,23.36728,-23.36728,213.0774,50.73261,0.1052338,24.41881,0,0,145.8207
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,26.76885,26.76885,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,218.1165,122.4534,0,27.97734,-27.97734,183.5867,43.71103,0.1052338,29.23632,0,0,122.4534
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,26.53915,26.53915,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,249.2024,94.47607,0,19.51593,-19.51593,163.0151,38.81304,0.1052338,20.39415,0,0,94.47607
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.302237,26.68539,26.3389,49.94359,49.94359,0,0,0,49.94359,2.607416,0,7.105427E-15,0,1.302237,52.5722,49.94359,0,0,270.8867,74.96014,0,51.26997,-51.26997,108.9718,25.94562,0.1052338,54.93795,1.04179,0,76.26237
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.82087,31.00352,26.13865,25.62382,25.62382,81,0,22.761,25.62382,69.54804,0,0,0,17.82087,0,0,55.37618,52.60737,327.8534,23.69017,70.42824,0,70.42824,175.7859,41.8537,0.1053775,28.1862,14.25669,81,41.51104
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,34.70154,36.39175,26.60393,0,0,72.31579,0,20.56389,0,0,0,0,0,34.70154,0,0,72.31579,68.7,257.4251,87.07558,103.4015,0,103.4015,273.8812,65.20968,0.1054331,0,27.76123,81,121.7771
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,42.32071,39.94906,27.74654,9.142092,9.142092,0,-1,0,9.142092,462.9216,0,0,0,42.32071,9.623254,9.142092,0,0,154.0236,180.137,32.69746,0,32.69746,304.9008,72.59527,0.1053819,10.0563,33.85657,0,222.4577
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.99406,33.44975,29.01873,52.27996,52.27996,0,0,0,52.27996,30.5931,0,0,0,15.99406,55.03154,52.27996,0,0,121.3262,209.5647,0,39.03748,-39.03748,263.7516,62.79788,0.1053819,57.50795,12.79525,0,225.5587
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,22.03592,36.4986,30.27913,20.14142,20.14142,0,0,0,20.14142,109.406,0,0,0,22.03592,21.20149,20.14142,0,0,164.7011,170.5272,0.8344281,0,0.8344281,264.5432,62.98636,0.1053806,22.15556,17.62874,0,192.5631
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,48.61805,46.0441,31.47474,1.922468,1.922468,0,0,0,1.922468,2528.939,0,0,0,48.61805,2.023651,1.922468,0,0,163.8667,171.2782,46.59439,0,46.59439,308.7466,73.51094,0.1053078,2.114715,38.89444,0,219.8962
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,62.53887,52.20866,32.69981,64.40176,64.40176,81,0,22.761,64.40176,97.10739,0,0,0,62.53887,0,0,16.59824,15.76833,117.2723,213.2132,78.3072,0,78.3072,383.0353,91.1987,0.1054386,70.84193,50.03109,81,275.752
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,69.98545,55.80374,33.44192,41.04605,41.04605,0,-1,0,41.04605,170.5047,0,0,0,69.98545,43.20637,41.04605,0,0,38.96511,283.6896,26.77908,0,26.77908,408.4402,97.24746,0.1053968,45.15065,55.98836,0,353.6751
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,31.24219,42.88264,33.70695,23.47267,23.47267,0,0,0,23.47267,133.1003,0,0,0,31.24219,24.70807,23.47267,0,0,12.18603,307.7908,6.534119,0,6.534119,414.639,98.72337,0.1053866,25.81994,24.99375,0,339.033
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,23.70238,40.96766,34.08979,24.46334,24.46334,0,0,0,24.46334,96.88937,0,0,0,23.70238,25.75089,24.46334,0,0,5.651909,313.6715,0,2.048508,-2.048508,412.4796,98.20924,0.1053866,26.90967,18.9619,0,337.3739
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,18.64266,39.12546,33.77763,46.98751,46.98751,0,0,0,46.98751,39.67578,0,7.105427E-15,0,18.64266,49.46053,46.98751,0,0,7.928029,311.623,0,30.81787,-30.81787,379.9948,90.47476,0.1053866,51.68626,14.91413,0,330.2657
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.762984,34.10709,32.78226,0,0,0,0,0,0,0,0,0,0,4.762984,0,0,0,0,42.17011,280.8051,4.762984,0,4.762984,384.5133,91.55061,0.1053791,0,3.810387,0,285.5681
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,31.86936,31.86936,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,37.40713,285.0918,0,2.220405,-2.220405,382.1728,90.99335,0.1053791,2.320323,0,0,285.0918
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,31.04479,31.04479,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,39.87424,282.8714,0,60.17191,-60.17191,318.746,75.89176,0.1053791,62.87965,0,0,282.8714
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,30.14956,30.14956,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,106.7319,222.6995,0,72.31579,-72.31579,242.5185,57.74239,0.1053791,95.68427,0,0,222.6995
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,29.35444,29.35444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.0828,150.3837,0,0,0,242.5185,57.74239,0.1053791,0,0,0,150.3837
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,28.75369,28.75369,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,187.0828,150.3837,0,3.21465,-3.21465,239.13,56.93559,0.1053791,3.359309,0,0,150.3837
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,28.24128,28.24128,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,190.6546,147.1691,0,26.33858,-26.33858,211.3667,50.3253,0.1053791,27.52381,0,0,147.1691
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,27.79366,27.79366,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,219.9197,120.8305,0,49.12102,-49.12102,159.5886,37.9972,0.1053791,51.33146,0,0,120.8305
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,27.31659,27.31659,60.08877,60.08877,0,-1,0,60.08877,0,0,7.105427E-15,0,0,63.25134,60.08877,0,0,274.4986,71.70946,0,63.25134,-63.25134,92.91581,22.12277,0.1053791,66.09765,0,0,71.70946
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,27.01622,27.01622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.7779,8.458121,0,0,0,92.91581,22.12277,0.1053791,0,0,0,8.458121
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,26.75118,26.75118,27.31411,8.035215,0,-1,0,8.035215,0,0,19.2789,22.01031,0,8.458121,8.035215,0,0,344.7779,8.458121,0,8.458121,-8.458121,84.00017,20,0.1053791,30.04552,0,0,8.458121
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,26.50381,26.50381,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1055121,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4458366,26.43968,26.32123,58.69251,58.69251,81,0,22.761,58.69251,0.7596141,0,0,0,0.4458366,0,0,22.30749,21.19212,285.4758,61.83,21.63795,0,21.63795,169.7023,40.40522,0.1055728,64.56176,0.3566693,81,62.27584
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.00748,31.03781,26.12098,4.874839,4.874839,77.19063,0,21.79723,4.874839,369.3964,0,0,0,18.00748,0,0,72.31579,68.7,263.8379,81.30416,86.70748,0,86.70748,251.9602,59.99041,0.105674,5.362323,14.40598,81,99.31164
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,34.53645,36.34223,26.60393,53.96777,53.96777,81,0,22.761,53.96777,63.99457,0,0,0,34.53645,0,0,27.03223,25.68062,177.1304,159.3409,60.21706,0,60.21706,309.0871,73.59203,0.1058284,59.36455,27.62916,81,193.8773
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,52.0539,43.03124,27.72887,18.18315,18.18315,0,-1,0,18.18315,286.2755,0,0,0,52.0539,19.14016,18.18315,0,0,116.9133,213.5362,32.91374,0,32.91374,340.3119,81.02647,0.105777,20.00147,41.64312,0,265.5901
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,70.02982,50.62604,29.00695,0,0,0,0,0,0,0,0,0,0,70.02982,0,0,0,0,83.99957,243.1586,70.02982,0,70.02982,406.748,96.84457,0.1056678,0,56.02386,0,313.1884
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,71.62354,52.67305,30.26146,60.0935,60.0935,0,0,0,60.0935,119.1868,0,0,0,71.62354,63.25632,60.0935,0,0,13.96974,306.1855,8.367215,0,8.367215,414.6858,98.73452,0.1056548,66.10285,57.29883,0,377.809
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,83.05616,58.48141,31.45708,0,0,0,0,0,0,0,77.45364,0,0,83.05616,0,0,0,0,5.602527,313.7159,5.602527,0,5.602527,420.0009,100,0.1056461,0,66.44493,0,396.7721
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,91.24799,63.37632,32.66447,80.82772,80.82772,20.25,0,7.39125,80.82772,112.892,27.48197,0,0,91.24799,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1056461,88.91049,72.99839,81,410.0062
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,75.12992,57.73357,33.41247,0,0,0,-1,0,0,0,75.12992,0,0,75.12992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056461,0,60.10394,0,393.8882
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,53.06317,49.97097,33.65984,18.24184,18.24184,0,0,0,18.24184,290.8872,33.86123,0,0,53.06317,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1056461,20.06602,42.45053,0,371.8214
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,33.85867,44.04253,34.025,47.24889,47.24889,0,0,0,47.24889,71.66023,0,0,0,33.85867,49.73568,47.24889,0,0,0,318.7582,0,15.87701,-15.87701,403.265,96.01528,0.1056461,51.97378,27.08693,0,352.6169
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,20.70797,39.68565,33.72462,25.14718,25.14718,0,0,0,25.14718,82.34708,0,0,0,20.70797,26.47072,25.14718,0,0,17.64112,302.8812,0,5.762748,-5.762748,397.1905,94.56898,0.1056461,27.6619,16.56638,0,323.5892
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.763191,34.07152,32.74693,39.2862,39.2862,0,0,0,39.2862,12.12434,0,7.105427E-15,0,4.763191,41.35389,39.2862,0,0,24.04418,297.1185,0,36.5907,-36.5907,358.6205,85.38567,0.1056461,43.21482,3.810553,0,301.8817
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,31.83991,31.83991,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,64.70051,260.5278,0,33.38485,-33.38485,323.4298,77.00694,0.1056461,34.88717,0,0,260.5278
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.7948,227.1429,0,0,0,323.4298,77.00694,0.1056461,0,0,0,227.1429
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,30.11422,30.11422,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,101.7948,227.1429,0,38.92232,-38.92232,282.4021,67.23846,0.1056461,40.67382,0,0,227.1429
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,29.3191,29.3191,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,145.0418,188.2206,0,25.55874,-25.55874,255.4608,60.82388,0.1056461,26.70889,0,0,188.2206
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,28.70657,28.70657,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,173.4404,162.6618,0,27.01793,-27.01793,226.9814,54.04309,0.1056461,28.23373,0,0,162.6618
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,28.21183,28.21183,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,203.4603,135.6439,0,53.18063,-53.18063,170.9241,40.69614,0.1056461,55.57375,0,0,135.6439
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,27.76421,27.76421,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,262.5499,82.46329,0,14.27227,-14.27227,155.8798,37.11417,0.1056461,14.91452,0,0,82.46329
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,27.29892,27.29892,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,278.408,68.19102,0,17.83648,-17.83648,137.0785,32.63768,0.1056461,18.63912,0,0,68.19102
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,26.99855,26.99855,47.58597,47.58597,0,-1,0,47.58597,0,0,7.105427E-15,4.507748,0,50.0905,47.58597,0,0,298.2263,50.35455,0,50.0905,-50.0905,84.2785,20.06627,0.1056461,52.34457,0,0,50.35455
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,26.73351,26.73351,19.55258,0.2508489,0,-1,0,0.2508489,0,0,19.30173,21.25698,0,0.2640515,0.2508489,0,0,353.8824,0.2640515,0,0.2640515,-0.2640515,84.00017,20,0.1056461,21.50783,0,0,0.2640515
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,26.48614,26.48614,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1057751,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3432444,26.39473,26.30356,42.40114,42.40114,81,0,22.761,42.40114,0.809517,0,0,0,0.3432444,0,0,38.59886,36.66891,285.4758,61.83,37.01216,0,37.01216,184.2875,43.8779,0.1058784,46.64126,0.2745956,81,62.17324
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.347931,28.61914,26.10331,42.05334,42.05334,81,0,22.761,42.05334,22.22875,0,0,0,9.347931,0,0,38.94666,36.99932,248.4637,95.14095,46.34726,0,46.34726,228.2564,54.34665,0.1060039,46.25868,7.478345,81,104.4889
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,26.26892,33.88301,26.58627,32.71544,32.71544,81,0,22.761,32.71544,80.2952,0,0,0,26.26892,0,0,48.28456,45.87033,202.1164,136.8535,72.13926,0,72.13926,296.6937,70.64122,0.1061424,35.98698,21.01514,81,163.1224
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.157506,29.63149,27.69354,26.50667,26.50667,0,-1,0,26.50667,27.00266,0,0,0,7.157506,27.90176,26.50667,0,0,129.9771,201.7788,0,20.74425,-20.74425,274.8273,65.43495,0.1061424,29.15734,5.726005,0,208.9363
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.55963,32.42976,28.97161,52.47958,52.47958,0,0,0,52.47958,23.93241,0,0,0,12.55963,55.24167,52.47958,0,0,153.0263,181.0346,0,42.68204,-42.68204,229.8365,54.72287,0.1061424,57.72754,10.0477,0,193.5942
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,50.19306,45.21097,30.24968,31.86869,31.86869,0,0,0,31.86869,157.4996,0,0,0,50.19306,33.54599,31.86869,0,0,200.4508,138.3525,16.64707,0,16.64707,245.6293,58.48306,0.1061165,35.05556,40.15445,0,188.5456
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,67.48361,52.53648,31.43941,63.29692,63.29692,81,0,22.761,63.29692,106.6144,0,0,0,67.48361,0,0,17.70308,16.81792,183.8037,153.3349,84.30154,0,84.30154,325.6048,77.5248,0.1062357,69.62662,53.98689,81,220.8185
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,75.55129,56.97946,32.6468,21.61458,21.61458,44.36793,0,13.49308,21.61458,349.5386,0,0,0,75.55129,0,0,22.75335,21.61568,99.50218,229.2063,97.16697,0,97.16697,417.7855,99.47253,0.1061838,23.77603,60.44103,81,304.7575
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,59.09565,51.75696,33.37713,0,0,0,-1,0,0,0,56.76043,0,0,59.09565,0,0,0,0,2.335212,316.6565,2.335212,0,2.335212,420.0009,100,0.1061802,0,47.27652,0,375.7522
