Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,39.39434,45.37963,33.6245,25.36672,25.36672,0,0,0,25.36672,155.2993,12.69252,0,0,39.39434,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1061802,27.9034,31.51547,0,358.1526
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,36.78692,44.93565,33.98966,28.85829,28.85829,0,0,0,28.85829,127.4744,6.409779,0,0,36.78692,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1061802,31.74412,29.42954,0,355.5451
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.56653,38.1332,33.69518,63.62864,63.62864,20.25,0,7.39125,63.62864,24.46467,0,7.105427E-15,0,15.56653,45.66172,43.37864,0,0,0,318.7582,0,30.09519,-30.09519,388.2777,92.44689,0.1061802,69.9915,12.45323,81,334.3248
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.012863,33.83179,32.71748,74.59638,74.59638,20.25,0,7.39125,74.59638,5.379434,0,0,0,4.012863,57.20671,54.34638,0,0,33.4391,288.663,0,53.19385,-53.19385,332.2065,79.09663,0.1061802,82.05602,3.21029,81,292.6759
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,31.82224,31.82224,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,92.54338,235.4692,0,55.84982,-55.84982,273.3356,65.07977,0.1061802,58.36306,0,0,235.4692
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,30.99179,30.99179,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,154.5987,179.6194,0,39.47361,-39.47361,231.7268,55.17293,0.1061802,41.24992,0,0,179.6194
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,30.07888,30.07888,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,198.4583,140.1458,0,58.27871,-58.27871,170.2956,40.54649,0.1061802,60.90126,0,0,140.1458
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,29.28376,29.28376,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,263.2124,81.86703,0,30.29572,-30.29572,138.3611,32.94305,0.1061802,31.65903,0,0,81.86703
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,28.67123,28.67123,56.77171,48.99275,0,-1,0,48.99275,0,0,7.778953,13.45612,0,51.57132,48.99275,0,0,296.8743,51.57132,0,51.57132,-51.57132,84.00017,20,0.1061802,62.44888,0,0,51.57132
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,28.17649,28.17649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061802,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,27.72887,27.72887,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061802,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,27.28125,27.28125,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061802,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,26.98677,26.98677,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061802,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,26.70406,26.70406,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061802,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,26.46847,26.46847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061802,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.26942,26.62353,26.28589,31.70906,31.70906,81,0,22.761,31.70906,4.003336,0,0,0,1.26942,0,0,49.29094,46.82639,354.1758,0,48.09581,0,48.09581,129.6279,30.86372,0.1063131,34.87997,1.015536,81,1.26942
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.0549,31.0208,26.09153,36.16314,36.16314,81,0,22.761,36.16314,49.92626,0,0,0,18.0549,0,0,44.83686,42.59502,306.08,43.28623,60.64992,0,60.64992,187.1654,44.56311,0.1064685,39.77945,14.44392,81,61.34114
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,31.0198,35.2574,26.5686,9.640553,9.640553,81,0,22.761,9.640553,321.7638,0,0,0,31.0198,0,0,71.35945,67.79147,245.4301,97.87116,98.81128,0,98.81128,280.906,66.88226,0.1065642,10.60461,24.81584,81,128.891
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,56.66542,44.50853,27.69354,56.72165,56.72165,0,-1,0,56.72165,99.90088,0,0,0,56.66542,59.707,56.72165,0,0,146.6188,186.8013,0,3.041575,-3.041575,277.7,66.1189,0.1065642,62.39381,45.33234,0,243.4667
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,79.03627,53.9063,28.97161,17.10107,17.10107,0,0,0,17.10107,462.1716,0,0,0,79.03627,18.00112,17.10107,0,0,149.9983,183.7597,61.03515,0,61.03515,335.603,79.9053,0.1064693,18.81117,63.22902,0,262.796
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,79.39743,55.5595,30.23201,0.430848,0.430848,0,0,0,0.430848,18428.18,0,0,0,79.39743,0.4535242,0.430848,0,0,88.96317,238.6914,78.94391,0,78.94391,410.4957,97.73689,0.1063469,0.4739328,63.51795,0,318.0888
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,74.70906,55.19543,31.42174,55.20314,55.20314,0,0,0,55.20314,135.3348,6.58122,0,0,74.70906,58.10857,55.20314,0,0,10.01926,309.7409,10.01926,0,10.01926,420.0009,100,0.1063314,60.72346,59.76725,0,384.45
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,49.83989,47.73405,32.63502,44.51097,44.51097,0,0,0,44.51097,111.9722,2.986247,0,0,49.83989,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.1063314,48.96206,39.87192,0,368.5981
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,47.81303,47.84287,33.34768,34.84002,34.84002,0,-1,0,34.84002,137.236,11.13933,0,0,47.81303,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1063314,38.32402,38.25042,0,366.5713
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,51.41687,49.33458,33.59505,38.87034,38.87034,0,0,0,38.87034,132.2779,10.50073,0,0,51.41687,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1063314,42.75737,41.1335,0,370.1751
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,46.66015,48.13245,33.96021,23.14341,23.14341,0,0,0,23.14341,201.6131,22.29867,0,0,46.66015,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1063314,25.45775,37.32812,0,365.4184
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.67485,41.15413,33.69518,54.54517,54.54517,0,0,0,54.54517,47.0708,0,7.105427E-15,0,25.67485,57.41597,54.54517,0,0,0,318.7582,0,31.74112,-31.74112,386.5428,92.03381,0.1063314,59.99969,20.53988,0,344.4331
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.678504,34.00029,32.69981,27.80659,27.80659,0,0,0,27.80659,16.82516,0,0,0,4.678504,29.27009,27.80659,0,0,35.26791,287.0171,0,24.59159,-24.59159,360.6209,85.86196,0.1063314,30.58725,3.742803,0,291.6956
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,31.80457,31.80457,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,62.5919,262.4255,0,40.47126,-40.47126,317.9605,75.70473,0.1063314,42.29247,0,0,262.4255
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,30.99179,30.99179,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,107.56,221.9543,0,26.4844,-26.4844,290.0435,69.05783,0.1063314,27.6762,0,0,221.9543
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.07888,30.07888,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,136.9871,195.4698,0,20.46564,-20.46564,268.4708,63.92149,0.1063314,21.38659,0,0,195.4698
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,29.27198,29.27198,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,159.7267,175.0042,0,47.32334,-47.32334,218.5876,52.04457,0.1063314,49.45289,0,0,175.0042
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,28.67123,28.67123,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,212.3082,127.6809,0,1.015146,-1.015146,217.5176,51.78979,0.1063314,1.060827,0,0,127.6809
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.19416,28.19416,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,213.4361,126.6657,0,14.01404,-14.01404,202.7455,48.27264,0.1063314,14.64467,0,0,126.6657
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,27.72887,27.72887,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,229.0073,112.6517,0,40.7169,-40.7169,159.8261,38.05376,0.1063314,42.54916,0,0,112.6517
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,27.26359,27.26359,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,274.2483,71.93479,0,30.1735,-30.1735,128.0204,30.481,0.1063314,31.53131,0,0,71.93479
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,26.98677,26.98677,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,307.7744,41.7613,0,10.44003,-10.44003,117.0157,27.86082,0.1063314,10.90983,0,0,41.7613
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,26.70406,26.70406,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,319.3744,31.32126,0,12.27042,-12.27042,104.0815,24.78126,0.1063314,12.82259,0,0,31.32126
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,26.43902,26.43902,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,333.0082,19.05084,0,8.464705,-8.464705,95.15894,22.65684,0.1063314,8.845616,0,0,19.05084
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,26.27411,26.27411,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,342.4134,10.58613,0,7.200119,-7.200119,87.56934,20.8498,0.1063314,29.79912,0,81,10.58613
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.028833,27.14876,26.07386,65.93813,65.93813,81,0,22.761,65.93813,6.11002,0,0,0,4.028833,0,0,15.06188,14.30878,350.4136,3.386017,18.33761,0,18.33761,104.9659,24.99184,0.1063803,72.53194,3.223066,81,7.414849
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.07616,29.82441,26.55093,52.80217,52.80217,81,0,22.761,52.80217,22.87057,0,0,0,12.07616,0,0,28.19783,26.78794,332.076,19.88987,38.86409,0,38.86409,141.8356,33.77032,0.1064824,58.08239,9.660926,81,31.96603
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.81363,30.60911,27.66409,33.9691,33.9691,0,-1,0,33.9691,31.83374,0,7.105427E-15,0,10.81363,35.75694,33.9691,0,0,293.2119,54.86756,0,24.94331,-24.94331,115.5431,27.51021,0.1064824,37.366,8.650907,0,65.68119
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.17513,33.13235,28.93627,18.45578,18.45578,0,0,0,18.45578,82.22429,0,3.552714E-15,0,15.17513,19.42713,18.45578,0,0,320.9266,29.92425,0,4.252002,-4.252002,111.0611,26.44306,0.1064824,20.30136,12.14011,0,45.09938
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,19.04076,35.52102,30.179,18.05743,18.05743,0,0,0,18.05743,105.4456,0,0,0,19.04076,19.00782,18.05743,0,0,325.6511,25.67224,0.03294085,0,0.03294085,111.0923,26.4505,0.1064824,19.86317,15.23261,0,44.71301
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.50624,35.73058,31.37462,44.21514,44.21514,20.25,0,7.39125,44.21514,35.06998,0,0,0,15.50624,25.22646,23.96514,0,0,325.6182,25.70189,0,9.720222,-9.720222,100.8463,24.01098,0.1064824,48.63665,12.40499,81,41.20813
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.54227,39.363,32.59969,15.46254,15.46254,81,0,22.761,15.46254,152.2536,0,0,0,23.54227,0,0,65.53746,62.26059,336.4184,15.98167,85.80286,0,85.80286,182.2461,43.39183,0.1065978,17.00879,18.83382,81,39.52394
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.89534,38.71899,33.31234,7.086549,7.086549,0,-1,0,7.086549,266.6367,0,0,0,18.89534,7.459525,7.086549,0,0,250.6155,93.20425,11.43581,0,11.43581,193.095,45.97491,0.1065801,7.795203,15.11627,0,112.0996
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.82099,39.24996,33.55971,2.73882,2.73882,0,0,0,2.73882,723.7054,0,0,0,19.82099,2.882969,2.73882,0,0,239.1797,103.4965,16.93802,0,16.93802,209.1638,49.80082,0.1065539,3.012702,15.85679,0,123.3175
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.751202,36.39922,33.93076,55.89733,55.89733,0,0,0,55.89733,15.65585,0,0,0,8.751202,58.83929,55.89733,0,0,222.2417,118.7407,0,50.08809,-50.08809,156.3664,37.23001,0.1065539,61.48706,7.000961,0,127.4919
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.95141,36.71965,33.6245,44.05044,44.05044,0,0,0,44.05044,24.86106,0,7.105427E-15,0,10.95141,46.36889,44.05044,0,0,277.8951,68.6526,0,35.41748,-35.41748,119.0331,28.34115,0.1065539,48.45549,8.761127,0,79.60401
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.646445,33.93788,32.6468,72.78109,72.78109,36.7936,0,11.57678,72.78109,6.384138,0,0,0,4.646445,37.88157,35.98749,0,0,317.2479,33.23513,0,33.23513,-33.23513,84.00017,20,0.1065539,80.0592,3.717156,81,37.88157
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,31.75745,31.75745,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065539,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065539,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.04943,30.04943,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065539,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,29.25431,29.25431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065539,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,28.65945,28.65945,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065539,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.15882,28.15882,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065539,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,27.7112,27.7112,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065539,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,27.2518,27.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065539,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,26.9691,26.9691,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065539,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,26.68639,26.68639,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065539,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,26.43902,26.43902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065539,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,26.27411,26.27411,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.106706,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.875908,27.91671,26.07386,11.89183,11.89183,81,0,22.761,11.89183,57.82043,0,0,0,6.875908,0,0,69.10817,65.65276,292.2979,55.69012,72.52867,0,72.52867,211.5094,50.35929,0.1068414,13.08101,5.500726,81,62.56603
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.17622,30.67389,26.53915,2.14068,2.14068,74.45647,0,21.10549,2.14068,708.9442,0,0,0,15.17622,0,0,72.31579,68.7,219.7692,120.9659,83.87622,0,83.87622,291.0814,69.30496,0.1069323,2.354748,12.14098,81,136.1422
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,36.28326,37.98105,27.64642,39.13499,39.13499,0,-1,0,39.13499,92.71309,0,0,0,36.28326,41.19473,39.13499,0,0,135.893,196.4545,0,4.911469,-4.911469,285.9043,68.07231,0.1069323,43.04849,29.02661,0,232.7378
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,59.9647,46.98556,28.90682,37.18899,37.18899,0,0,0,37.18899,161.2432,0,0,0,59.9647,39.1463,37.18899,0,0,141.3502,191.5431,20.8184,0,20.8184,305.6544,72.7747,0.1069001,40.90789,47.97176,0,251.5078
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.73003,39.90165,30.179,0,0,0,0,0,0,0,0,0,0,33.73003,0,0,0,0,120.5318,210.2796,33.73003,0,33.73003,337.6534,80.39352,0.1068479,0,26.98402,0,244.0096
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,48.37934,45.85485,31.37462,67.3921,67.3921,20.25,0,7.39125,67.3921,71.78785,0,1.421085E-14,0,48.37934,49.62326,47.1421,0,0,86.80177,240.6366,0,1.243924,-1.243924,336.3423,80.08133,0.1068479,74.13131,38.70347,81,289.016
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,29.36092,41.10944,32.58202,0,0,0,0,0,0,0,0,0,0,29.36092,0,0,0,0,88.1839,239.3927,29.36092,0,29.36092,364.1964,86.71327,0.1068025,0,23.48873,0,268.7536
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.51772,39.46252,33.277,0,0,0,-1,0,0,0,0,0,0,21.51772,0,0,0,0,58.82299,265.8175,21.51772,0,21.51772,384.61,91.57362,0.1067693,0,17.21417,0,287.3353
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,39.97368,45.46477,33.53026,51.60344,51.60344,0,0,0,51.60344,77.46321,0,0,0,39.97368,54.31941,51.60344,0,0,37.30527,285.1835,0,14.34573,-14.34573,369.4882,87.97321,0.1067693,56.76378,31.97894,0,325.1572
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,26.17659,41.51132,33.88954,45.29703,45.29703,0,0,0,45.29703,57.78876,0,7.105427E-15,0,26.17659,47.68108,45.29703,0,0,53.24497,270.8378,0,21.50449,-21.50449,346.8205,82.57614,0.1067693,49.82673,20.94127,0,297.0143
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.04802,35.30732,33.61272,0,0,0,0,0,0,0,0,0,0,6.04802,0,0,0,0,77.13885,249.3333,6.04802,0,6.04802,352.5582,83.94225,0.10676,0,4.838416,0,255.3813
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.762795,33.1047,32.61736,25.13037,25.13037,0,0,0,25.13037,7.014601,0,3.552714E-15,0,1.762795,26.45302,25.13037,0,0,71.09083,254.7765,0,24.69023,-24.69023,326.5324,77.74565,0.10676,27.64341,1.410236,0,256.5393
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,31.73978,31.73978,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,98.52441,230.0863,0,47.76478,-47.76478,276.1839,65.75793,0.10676,49.9142,0,0,230.0863
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,30.927,30.927,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,151.5964,182.3215,0,1.209879,-1.209879,274.9085,65.45428,0.10676,1.264324,0,0,182.3215
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.01409,30.01409,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,152.9407,181.1116,0,22.17742,-22.17742,251.5315,59.88833,0.10676,23.1754,0,0,181.1116
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,29.20131,29.20131,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,177.5823,158.9342,0,6.787423,-6.787423,244.3769,58.18487,0.10676,7.092856,0,0,158.9342
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,28.60645,28.60645,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,185.1239,152.1468,0,32.20803,-32.20803,210.4267,50.10149,0.10676,33.65739,0,0,152.1468
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.12938,28.12938,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,220.9106,119.9387,0,14.58827,-14.58827,195.0493,46.44022,0.10676,15.24474,0,0,119.9387
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,27.68176,27.68176,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,237.1197,105.3505,0,0.6344528,-0.6344528,194.3805,46.28099,0.10676,0.6630032,0,0,105.3505
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,27.23413,27.23413,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,237.8247,104.716,0,36.06526,-36.06526,156.3644,37.22955,0.10676,37.68819,0,0,104.716
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,26.95143,26.95143,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,277.8972,68.65075,0,12.73854,-12.73854,142.9368,34.03251,0.10676,13.31177,0,0,68.65075
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,26.66872,26.66872,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,292.0511,55.91221,0,16.63725,-16.63725,125.3996,29.85699,0.10676,17.38592,0,0,55.91221
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,26.42135,26.42135,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,310.537,39.27497,0,28.85537,-28.85537,94.98339,22.61505,0.10676,30.15386,0,0,39.27497
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.25644,26.25644,25.00931,25.00931,20.25,0,7.39125,25.00931,0,0,0,0,0,5.009803,4.759313,0,0,342.5985,10.4196,0,5.009803,-5.009803,89.70259,21.35772,0.10676,27.51024,0,81,10.4196
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.61067,30.59735,26.07386,6.646585,6.646585,78.96237,0,22.24548,6.646585,249.9128,0,0,0,16.61067,0,0,72.31579,68.7,348.1649,5.409795,85.31067,0,85.31067,170.6354,40.6274,0.1068668,7.311244,13.28853,81,22.02046
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.45511,35.94987,26.53915,35.87885,35.87885,81,0,22.761,35.87885,93.24468,0,0,0,33.45511,0,0,45.12115,42.8651,262.8542,82.18939,76.32021,0,76.32021,243.0391,57.86634,0.1069954,39.46673,26.76409,81,115.6445
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,61.84967,46.17931,27.62875,20.0097,20.0097,0,-1,0,20.0097,309.0984,0,0,0,61.84967,21.06285,20.0097,0,0,186.534,150.8776,40.78682,0,40.78682,281.7329,67.07912,0.1069325,22.01067,49.47974,0,212.7272
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,59.47383,46.79827,28.88915,2.011888,2.011888,0,0,0,2.011888,2956.12,0,0,0,59.47383,2.117777,2.011888,0,0,145.7472,187.5857,57.35605,0,57.35605,336.1456,80.03451,0.1068442,2.213077,47.57906,0,247.0596
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,84.46461,57.45924,30.16722,54.55552,54.55552,0,0,0,54.55552,154.8232,0,0,0,84.46461,57.42686,54.55552,0,0,88.39117,239.2062,27.03775,0,27.03775,361.7959,86.1417,0.1068026,60.01107,67.57169,0,323.6708
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,90.48272,61.39332,31.35695,13.93261,13.93261,0,0,0,13.93261,649.4313,14.46339,0,0,90.48272,14.6659,13.93261,0,0,61.35342,263.5401,61.35342,0,61.35342,420.0009,100,0.1067083,15.32587,72.38617,0,354.0229
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,77.09902,57.4799,32.56435,21.77094,21.77094,0,0,0,21.77094,354.1374,54.18225,0,0,77.09902,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1067083,23.94803,61.67922,0,395.8572
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,77.42311,58.44447,33.25933,33.35923,33.35923,0,-1,0,33.35923,232.0891,42.30814,0,0,77.42311,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1067083,36.69515,61.93849,0,396.1813
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,58.80245,51.78721,33.49492,7.358097,7.358097,0,0,0,7.358097,799.153,51.05709,0,0,58.80245,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1067083,8.093906,47.04196,0,377.5607
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,49.18867,48.87226,33.86009,75.96091,75.96091,20.25,0,7.39125,75.96091,64.75524,0,0,0,49.18867,58.64307,55.71091,0,0,0,318.7582,0,9.454394,-9.454394,410.035,97.6272,0.1067083,83.55701,39.35094,81,367.9469
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.92454,42.00796,33.55971,26.41158,26.41158,0,0,0,26.41158,109.5146,0,0,0,28.92454,27.80166,26.41158,0,0,10.50488,309.3038,1.12288,0,1.12288,411.1003,97.88083,0.1067066,29.05273,23.13963,0,338.2284
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.566952,33.83252,32.56435,56.68465,56.68465,0,0,0,56.68465,8.056769,0,0,0,4.566952,59.66806,56.68465,0,0,9.382003,310.3144,0,55.1011,-55.1011,353.0186,84.05189,0.1067066,62.35312,3.653562,0,314.8814
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,31.68678,31.68678,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,70.60545,255.2133,0,26.82531,-26.82531,324.7422,77.31944,0.1067066,28.03245,0,0,255.2133
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,30.87988,30.87988,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,100.4114,228.388,0,26.00211,-26.00211,297.3336,70.79358,0.1067066,27.1722,0,0,228.388
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,29.98464,29.98464,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,129.3026,202.3859,0,22.18882,-22.18882,273.9445,65.22476,0.1067066,23.18732,0,0,202.3859
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.17186,29.17186,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,153.9568,180.1971,0,13.40297,-13.40297,259.8166,61.86097,0.1067066,14.0061,0,0,180.1971
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,28.58878,28.58878,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,168.849,166.7941,0,10.78612,-10.78612,248.447,59.15393,0.1067066,11.27149,0,0,166.7941
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,28.11171,28.11171,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,180.8336,156.008,0,25.45256,-25.45256,221.6177,52.76601,0.1067066,26.59792,0,0,156.008
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,27.64642,27.64642,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,209.1142,130.5554,0,13.08733,-13.08733,207.8224,49.48143,0.1067066,13.67626,0,0,130.5554
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.6557,117.4681,0,0,0,207.8224,49.48143,0.1067066,0,0,0,117.4681
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,26.93376,26.93376,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,223.6557,117.4681,0,18.795,-18.795,188.0108,44.76437,0.1067066,19.64077,0,0,117.4681
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,26.66872,26.66872,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,244.539,98.6731,0,32.30395,-32.30395,153.9594,36.65693,0.1067066,33.75763,0,0,98.6731
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,26.40368,26.40368,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,280.4323,66.36915,0,21.29806,-21.29806,131.5093,31.31167,0.1067066,22.25648,0,0,66.36915
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,26.23877,26.23877,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,304.0968,45.07109,0,4.493703,-4.493703,126.7725,30.18386,0.1067066,4.69592,0,0,45.07109
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.73833,31.45926,26.05619,0,0,0,0,0,0,0,0,0,0,19.73833,0,0,0,0,309.0898,40.57738,19.73833,0,19.73833,145.4979,34.64229,0.1066763,0,15.79067,0,60.31572
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,44.64272,39.34518,26.52148,42.65447,42.65447,0,0,0,42.65447,104.6613,0,7.105427E-15,0,44.64272,44.89944,42.65447,0,0,289.3515,58.34188,0,0.2567199,-0.2567199,145.2273,34.57786,0.1066763,46.91991,35.71418,0,102.9846
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,62.48735,46.37668,27.61108,60.29796,60.29796,0,-1,0,60.29796,103.631,0,0,0,62.48735,63.47153,60.29796,0,0,289.6367,58.08516,0,0.9841829,-0.9841829,144.1899,34.33086,0.1066763,66.32775,49.98988,0,120.5725
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,73.02518,51.55314,28.87148,40.42746,40.42746,0,0,0,40.42746,180.6326,0,0,0,73.02518,42.55522,40.42746,0,0,290.7303,57.10098,30.46997,0,30.46997,173.0962,41.21331,0.1066296,44.4702,58.42015,0,130.1262
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,71.15763,52.37083,30.14956,20.90261,20.90261,0,0,0,20.90261,340.4247,0,0,0,71.15763,22.00275,20.90261,0,0,260.2603,84.52395,49.15489,0,49.15489,219.7287,52.31624,0.1065543,22.99287,56.92611,0,155.6816
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,79.4184,56.90442,31.33928,64.37227,64.37227,81,0,22.761,64.37227,123.3736,0,0,0,79.4184,0,0,16.62773,15.79635,211.1054,128.7634,95.21474,0,95.21474,310.0573,73.82302,0.1066538,70.80949,63.53472,81,208.1817
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,75.67168,56.91304,32.55257,8.383232,8.383232,50.71901,0,15.09991,8.383232,902.6553,0,0,0,75.67168,0,0,42.33578,40.21899,115.8907,214.4566,115.8907,0,115.8907,420.0009,100,0.1065994,9.221555,60.53735,81,290.1283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,83.5781,60.89667,33.24755,13.91725,13.91725,0,-1,0,13.91725,600.5362,68.92837,0,0,83.5781,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1065994,15.30897,66.86248,0,402.3363
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,51.18385,49.12396,33.47726,31.4561,31.4561,0,0,0,31.4561,162.7152,18.07217,0,0,51.18385,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1065994,34.6017,40.94708,0,369.9421
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,35.4305,44.3452,33.84242,24.57748,24.57748,0,0,0,24.57748,144.1584,9.559466,0,0,35.4305,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1065994,27.03523,28.3444,0,354.1887
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.52225,40.66188,33.55971,71.67152,71.67152,20.25,0,7.39125,71.67152,34.21477,0,0,0,24.52225,54.12791,51.42152,0,0,0,318.7582,0,29.60567,-29.60567,388.7937,92.56975,0.1065994,78.83867,19.6178,81,343.2805
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.450107,33.79983,32.56435,0,0,0,0,0,0,0,0,0,0,4.450107,0,0,0,0,32.89519,289.1526,4.450107,0,4.450107,393.0155,93.57492,0.1065926,0,3.560086,0,293.6027
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,31.68678,31.68678,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,28.44508,293.1577,0,28.21577,-28.21577,363.2734,86.4935,0.1065926,29.48548,0,0,293.1577
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,30.89166,30.89166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.79594,264.9419,0,0,0,363.2734,86.4935,0.1065926,0,0,0,264.9419
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,29.98464,29.98464,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,59.79594,264.9419,0,31.62015,-31.62015,329.9429,78.55767,0.1065926,33.04306,0,0,264.9419
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.92944,233.3217,0,0,0,329.9429,78.55767,0.1065926,0,0,0,233.3217
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,28.577,28.577,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,94.92944,233.3217,0,18.22375,-18.22375,310.7333,73.98398,0.1065926,19.04382,0,0,233.3217
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.11171,28.11171,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,115.1781,215.098,0,20.36446,-20.36446,289.2673,68.87303,0.1065926,21.28086,0,0,215.098
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,27.66409,27.66409,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,137.8052,194.7335,0,25.89872,-25.89872,261.9677,62.37313,0.1065926,27.06416,0,0,194.7335
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,27.21647,27.21647,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,166.5816,168.8348,0,9.770117,-9.770117,251.6691,59.92109,0.1065926,10.20977,0,0,168.8348
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.4373,159.0647,0,0,0,251.6691,59.92109,0.1065926,0,0,0,159.0647
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.4373,159.0647,0,0,0,251.6691,59.92109,0.1065926,0,0,0,159.0647
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,26.40368,26.40368,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,177.4373,159.0647,0,9.550313,-9.550313,241.6021,57.5242,0.1065926,9.980078,0,0,159.0647
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,26.23877,26.23877,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,188.0487,149.5144,0,4.737201,-4.737201,236.6087,56.33529,0.1065926,4.950375,0,0,149.5144
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.251028,27.71186,26.03852,32.26182,32.26182,0,0,0,32.26182,19.37593,0,0,0,6.251028,33.95981,32.26182,0,0,193.3123,144.7772,0,27.70878,-27.70878,207.4011,49.38111,0.1065926,35.488,5.000823,0,151.0282
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.43774,29.34272,26.52148,10.46316,10.46316,0,0,0,10.46316,99.75701,0,0,0,10.43774,11.01385,10.46316,0,0,224.0998,117.0684,0,0.5761167,-0.5761167,206.7938,49.23652,0.1065926,11.50948,8.350188,0,127.5061
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.59603,33.87553,27.5993,0,0,0,-1,0,0,0,0,0,0,22.59603,0,0,0,0,224.74,116.4923,22.59603,0,22.59603,228.2303,54.34043,0.1065581,0,18.07682,0,139.0883
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.81466,39.4537,28.87148,0,0,0,0,0,0,0,0,0,0,36.81466,0,0,0,0,202.1439,136.8287,36.81466,0,36.81466,263.1557,62.656,0.106502,0,29.45173,0,173.6434
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,46.76407,43.96043,30.13189,12.22552,12.22552,0,0,0,12.22552,382.5119,0,0,0,46.76407,12.86897,12.22552,0,0,165.3293,169.9619,33.8951,0,33.8951,295.3114,70.31211,0.1064504,13.44807,37.41125,0,216.726
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,42.46441,43.87162,31.32161,0,0,0,0,0,0,0,0,0,0,42.46441,0,0,0,0,131.4342,200.4675,42.46441,0,42.46441,335.5967,79.90382,0.1063858,0,33.97152,0,242.9319
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,39.9052,44.36567,32.5349,0,0,0,0,0,0,0,0,0,0,39.9052,0,0,0,0,88.96976,238.6854,39.9052,0,39.9052,373.4541,88.91747,0.1063251,0,31.92416,0,278.5906
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.3554,39.06691,33.22989,15.8206,15.8206,0,-1,0,15.8206,128.6639,0,0,0,20.3554,16.65326,15.8206,0,0,49.06456,274.6001,3.702132,0,3.702132,376.9662,89.75369,0.1063195,17.40266,16.28432,0,294.9555
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.79495,41.26714,33.47726,33.73047,33.73047,0,0,0,33.73047,79.43843,0,7.105427E-15,0,26.79495,35.50576,33.73047,0,0,45.36243,277.932,0,8.710802,-8.710802,367.7843,87.5675,0.1063195,37.10352,21.43596,0,304.727
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.99005,36.35996,33.82475,63.61089,63.61089,20.25,0,7.39125,63.61089,14.13288,0,0,0,8.99005,45.64304,43.36089,0,0,55.0411,269.2213,0,36.65298,-36.65298,329.1486,78.36857,0.1063195,69.97197,7.19204,81,278.2113
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,14.08655,37.53144,33.53026,25.31031,25.31031,81,0,22.761,25.31031,55.65537,0,0,0,14.08655,0,0,55.68969,52.9052,95.76664,232.5683,66.99175,0,66.99175,392.7026,93.50043,0.1064616,27.84134,11.26924,81,246.6548
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.44493,33.48952,32.5349,26.51565,26.51565,0,0,0,26.51565,12.99206,0,3.552714E-15,0,3.44493,27.91121,26.51565,0,0,28.77489,292.8608,0,24.46628,-24.46628,366.9129,87.36003,0.1064616,29.16721,2.755944,0,296.3058
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,31.65733,31.65733,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,55.95964,268.3946,0,7.959939,-7.959939,358.5223,85.3623,0.1064616,8.318136,0,0,268.3946
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,30.86221,30.86221,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,64.80402,260.4346,0,6.355628,-6.355628,351.8229,83.7672,0.1064616,6.641632,0,0,260.4346
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,29.96697,29.96697,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,71.86582,254.079,0,36.11792,-36.11792,313.7513,74.70255,0.1064616,37.74322,0,0,254.079
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.15419,29.15419,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,111.9968,217.9611,0,17.45749,-17.45749,295.3495,70.32117,0.1064616,18.24308,0,0,217.9611
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,28.577,28.577,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,131.3941,200.5036,0,11.45096,-11.45096,283.2791,67.44727,0.1064616,11.96626,0,0,200.5036
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,28.09404,28.09404,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,144.1174,189.0526,0,38.36345,-38.36345,242.8405,57.81905,0.1064616,40.0898,0,0,189.0526
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,27.64642,27.64642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.7434,150.6892,0,0,0,242.8405,57.81905,0.1064616,0,0,0,150.6892
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.7434,150.6892,0,0,0,242.8405,57.81905,0.1064616,0,0,0,150.6892
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,26.93376,26.93376,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,186.7434,150.6892,0,31.80968,-31.80968,209.3102,49.83565,0.1064616,33.24112,0,0,150.6892
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.0875,118.8795,0,0,0,209.3102,49.83565,0.1064616,0,0,0,118.8795
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,26.40368,26.40368,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,222.0875,118.8795,0,1.049067,-1.049067,208.2043,49.57236,0.1064616,1.096274,0,0,118.8795
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,26.23877,26.23877,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,223.2531,117.8304,0,45.32769,-45.32769,160.4247,38.19629,0.1064616,47.36744,0,0,117.8304
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.12521,29.31534,26.03852,37.91512,37.91512,0,0,0,37.91512,31.97988,0,7.105427E-15,0,12.12521,39.91065,37.91512,0,0,273.6172,72.50272,0,27.78544,-27.78544,131.1363,31.22287,0.1064616,41.70663,9.700167,0,84.62793
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.65866,37.19604,26.52148,11.42126,11.42126,0,0,0,11.42126,329.7243,0,0,0,37.65866,12.02238,11.42126,0,0,304.4899,44.71728,25.63629,0,25.63629,155.457,37.01351,0.1064226,12.56338,30.12693,0,82.37595
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.7901,40.54425,27.58163,52.47615,52.47615,0,-1,0,52.47615,85.35325,0,0,0,44.7901,55.23806,52.47615,0,0,278.8536,67.78994,0,10.44795,-10.44795,144.4439,34.39134,0.1064226,57.72377,35.83208,0,112.58
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,61.43873,47.43018,28.85381,42.41109,42.41109,0,0,0,42.41109,144.8648,0,0,0,61.43873,44.64325,42.41109,0,0,290.4625,57.34199,16.79548,0,16.79548,160.3775,38.18505,0.1063972,46.6522,49.15098,0,118.7807
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,59.38383,48.17353,30.13189,12.17745,12.17745,0,0,0,12.17745,487.654,0,0,0,59.38383,12.81837,12.17745,0,0,273.667,72.45792,46.56546,0,46.56546,204.5534,48.70309,0.1063265,13.3952,47.50706,0,131.8418
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,65.90062,51.82745,31.32161,35.25957,35.25957,0,0,0,35.25957,186.9014,0,0,0,65.90062,37.11534,35.25957,0,0,227.1015,114.3668,28.78528,0,28.78528,231.8615,55.20501,0.1062829,38.78553,52.7205,0,180.2675
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,53.01065,48.69487,32.5349,74.37369,74.37369,20.25,0,7.39125,74.37369,71.27608,0,0,0,53.01065,56.9723,54.12369,0,0,198.3163,140.2736,0,3.961647,-3.961647,227.6856,54.21074,0.1062829,81.81106,42.40852,81,193.2842
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,62.18822,52.69146,33.22989,47.60876,47.60876,0,-1,0,47.60876,130.6235,0,0,0,62.18822,50.11448,47.60876,0,0,202.7181,136.3119,12.07373,0,12.07373,239.1397,56.93792,0.1062647,52.36963,49.75057,0,198.5002
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,61.9903,52.88401,33.45959,32.10323,32.10323,0,0,0,32.10323,193.0968,0,0,0,61.9903,33.79287,32.10323,0,0,190.6444,147.1783,28.19743,0,28.19743,265.8901,63.30705,0.106222,35.31355,49.59224,0,209.1686
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,41.9231,46.39882,33.80708,35.35835,35.35835,0,0,0,35.35835,118.5663,0,0,0,41.9231,37.21931,35.35835,0,0,162.4469,172.556,4.703782,0,4.703782,270.3525,64.36952,0.1062149,38.89418,33.53848,0,214.4791
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,18.25811,38.75577,33.53026,2.877764,2.877764,0,0,0,2.877764,634.4549,0,0,0,18.25811,3.029225,2.877764,0,0,157.7431,176.7894,15.22889,0,15.22889,284.7999,67.80937,0.1061919,3.16554,14.60649,0,195.0475
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.378245,33.75006,32.5349,59.35794,59.35794,0,0,0,59.35794,7.376007,0,0,0,4.378245,62.48204,59.35794,0,0,142.5143,190.4954,0,58.1038,-58.1038,223.5532,53.22684,0.1061919,65.29373,3.502596,0,194.8736
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,31.63966,31.63966,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,207.074,132.3916,0,13.58643,-13.58643,209.2318,49.817,0.1061919,14.19782,0,0,132.3916
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,30.86221,30.86221,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,222.1701,118.8052,0,13.72049,-13.72049,194.7691,46.37351,0.1061919,14.33791,0,0,118.8052
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,29.9493,29.9493,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,237.4151,105.0847,0,23.82961,-23.82961,169.6505,40.3929,0.1061919,24.90194,0,0,105.0847
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,29.13652,29.13652,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,263.8924,81.25507,0,27.91213,-27.91213,140.2286,33.38768,0.1061919,29.16817,0,0,81.25507
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,28.577,28.577,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,294.9059,53.34293,0,13.75399,-13.75399,125.7306,29.93579,0.1061919,14.37292,0,0,53.34293
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,28.09404,28.09404,47.72482,37.6095,0,-1,0,37.6095,0,0,10.11532,14.8878,0,39.58894,37.6095,0,0,310.1881,39.58894,0,39.58894,-39.58894,84.00017,20,0.1061919,52.4973,0,0,39.58894
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,27.64642,27.64642,41.89351,0,0,-1,0,0,0,0,41.89351,46.08286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061919,46.08286,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.21647,27.21647,15.42245,0,0,-1,0,0,0,0,15.42245,16.9647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061919,16.9647,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,26.95143,26.95143,19.41061,0,0,-1,0,0,0,0,19.41061,21.35167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061919,21.35167,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,26.66872,26.66872,44.47166,0,0,-1,0,0,0,0,44.47166,48.91883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061919,48.91883,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,26.40368,26.40368,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.106311,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,26.23877,26.23877,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1064238,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.80234,31.45911,26.03852,0,0,72.31579,0,20.56389,0,0,0,0,0,19.80234,0,0,72.31579,68.7,243.6343,99.48738,88.50234,0,88.50234,272.8298,64.95934,0.1064978,0,15.84187,81,119.2897
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.98599,40.08025,26.52148,28.4241,28.4241,81,0,22.761,28.4241,165.3034,0,0,0,46.98599,0,0,52.5759,49.94711,155.1319,179.1395,96.9331,0,96.9331,364.7886,86.85425,0.1065936,31.26651,37.58879,81,226.1255
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,56.05093,44.15972,27.56396,7.19158,7.19158,0,-1,0,7.19158,779.3965,0,0,0,56.05093,7.570085,7.19158,0,0,58.19883,266.3793,48.48084,0,48.48084,410.7816,97.80493,0.1065204,7.910738,44.84074,0,322.4302
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,79.63175,53.99048,28.85381,65.56667,65.56667,20.25,0,7.39125,65.56667,121.4516,22.212,0,0,79.63175,47.70176,45.31667,0,0,9.717988,310.012,9.717988,0,9.717988,420.0009,100,0.1065057,72.12334,63.7054,81,389.6438
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,75.31457,53.88983,30.13189,0,0,0,0,0,0,0,75.31457,0,0,75.31457,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065057,0,60.25165,0,394.0728
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,84.7682,59.00117,31.32161,5.890276,5.890276,0,0,0,5.890276,1439.121,78.56792,0,0,84.7682,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1065057,6.479304,67.81457,0,403.5264
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,75.72526,56.91253,32.5349,4.28737,4.28737,0,0,0,4.28737,1766.24,71.21224,0,0,75.72526,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1065057,4.716107,60.58021,0,394.4835
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,63.78433,53.26742,33.22989,50.67619,50.67619,0,-1,0,50.67619,125.8665,10.44098,0,0,63.78433,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1065057,55.74381,51.02747,0,382.5426
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,57.57788,51.31531,33.45959,56.97773,56.97773,0,0,0,56.97773,101.0533,0,0,0,57.57788,59.97656,56.97773,0,0,0,318.7582,0,2.398684,-2.398684,417.4724,99.39799,0.1065057,62.67551,46.0623,0,376.3361
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,39.09505,45.48043,33.80708,15.47133,15.47133,0,0,0,15.47133,252.6936,20.14423,0,0,39.09505,16.28561,15.47133,0,0,2.665205,316.3595,2.665205,0,2.665205,420.0009,100,0.1065017,17.01846,31.27604,0,355.4546
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.84594,38.6157,33.51259,0,0,0,0,0,0,0,17.84594,0,0,17.84594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065017,0,14.27675,0,336.6042
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.644359,33.52734,32.51723,11.55053,11.55053,0,0,0,11.55053,31.55145,0,1.776357E-15,0,3.644359,12.15845,11.55053,0,0,0,318.7582,0,8.514091,-8.514091,411.0262,97.86318,0.1065017,12.70558,2.915487,0,322.4026
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,31.63966,31.63966,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.460101,310.2441,0,6.160401,-6.160401,404.5326,96.31709,0.1065017,6.437619,0,0,310.2441
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.30499,304.0837,0,0,0,404.5326,96.31709,0.1065017,0,0,0,304.0837
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,29.91397,29.91397,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.30499,304.0837,0,6.200449,-6.200449,397.9967,94.76093,0.1065017,6.479469,0,0,304.0837
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.10707,29.10707,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.19438,297.8833,0,10.23084,-10.23084,387.2125,92.19326,0.1065017,10.69123,0,0,297.8833
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,28.54166,28.54166,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.56198,287.6524,0,21.28499,-21.28499,364.7761,86.85128,0.1065017,22.24282,0,0,287.6524
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.07637,28.07637,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.21197,266.3675,0,41.01576,-41.01576,321.5417,76.5574,0.1065017,42.86147,0,0,266.3675
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,27.61108,27.61108,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.785,225.3517,0,23.94551,-23.94551,296.3009,70.5477,0.1065017,25.02306,0,0,225.3517
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.1988,27.1988,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.3912,201.4062,0,6.015042,-6.015042,289.9605,69.03808,0.1065017,6.285719,0,0,201.4062
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,26.91609,26.91609,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.0745,195.3911,0,27.49868,-27.49868,260.9744,62.13663,0.1065017,28.73612,0,0,195.3911
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,26.65105,26.65105,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.6286,167.8925,0,11.31637,-11.31637,249.0459,59.29652,0.1065017,11.8256,0,0,167.8925
