Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,26.38601,26.38601,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.2024,156.5761,0,21.80252,-21.80252,226.064,53.82465,0.1065017,22.78363,0,0,156.5761
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.2211,26.2211,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.4274,134.7736,0,8.144214,-8.144214,217.4792,51.78067,0.1065017,8.510703,0,0,134.7736
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.58162,29.97709,26.02085,41.81172,41.81172,0,0,0,41.81172,34.87447,0,7.105427E-15,0,14.58162,44.01234,41.81172,0,0,213.4765,126.6294,0,29.43072,-29.43072,186.4565,44.39433,0.1065017,45.99289,11.66529,0,141.211
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.41446,30.42518,26.50381,17.07118,17.07118,0,0,0,17.07118,84.43739,0,0,0,14.41446,17.96966,17.07118,0,0,246.1773,97.19864,0,3.555203,-3.555203,182.709,43.50206,0.1065017,18.7783,11.53157,0,111.6131
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.61342,31.56675,27.56396,40.06491,40.06491,0,-1,0,40.06491,36.47436,0,7.105427E-15,0,14.61342,42.17359,40.06491,0,0,250.1275,93.64344,0,27.56017,-27.56017,153.6581,36.58518,0.1065017,44.0714,11.69073,0,108.2569
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,52.23904,44.33854,28.85381,33.29953,33.29953,0,0,0,33.29953,156.8762,0,0,0,52.23904,35.05214,33.29953,0,0,280.7499,66.08327,17.1869,0,17.1869,169.963,40.46729,0.1064758,36.62949,41.79123,0,118.3223
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,54.14654,46.39452,30.13189,31.11189,31.11189,0,0,0,31.11189,174.0381,0,0,0,54.14654,32.74936,31.11189,0,0,263.563,81.55148,21.39718,0,21.39718,190.2621,45.30042,0.1064435,34.22308,43.31723,0,135.698
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,59.00644,49.39109,31.32161,20.80181,20.80181,0,0,0,20.80181,283.6602,0,0,0,59.00644,21.89664,20.80181,0,0,242.1659,100.8089,37.1098,0,37.1098,225.4676,53.68265,0.1063876,22.88199,47.20515,0,159.8154
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,76.87714,57.37949,32.55257,16.57012,16.57012,0,0,0,16.57012,463.9505,0,0,0,76.87714,17.44223,16.57012,0,0,205.0561,134.2078,59.43491,0,59.43491,281.8525,67.1076,0.1062983,18.22713,61.50171,0,211.0849
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.5089,41.53183,33.22989,9.799058,9.799058,0,-1,0,9.799058,290.9351,0,0,0,28.5089,10.3148,9.799058,0,0,145.6212,187.6992,18.1941,0,18.1941,299.1129,71.21722,0.1062709,10.77896,22.80712,0,216.2081
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.9272,36.83287,33.45959,102.1797,102.1797,33.47966,0,10.73835,102.1797,11.67277,0,1.421085E-14,0,11.9272,72.31579,68.7,0,0,127.4271,204.0739,0,60.38859,-60.38859,235.4578,56.06126,0.1062709,112.3976,9.541761,81,216.0011
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.24437,38.44737,33.80708,87.61714,87.61714,81,0,22.761,87.61714,18.54018,0,0,0,16.24437,6.965408,6.617138,0,0,194.5255,143.6853,9.278965,0,9.278965,244.2606,58.15716,0.106292,96.37885,12.9955,81,159.9297
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.51669,38.51854,33.51259,16.31285,16.31285,81,0,22.761,16.31285,107.3797,0,0,0,17.51669,0,0,64.68714,61.45279,185.2465,152.0364,78.96947,0,78.96947,319.1776,75.99451,0.1064146,17.94414,14.01335,81,169.553
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.154729,33.6698,32.51723,28.15929,28.15929,81,0,22.761,28.15929,14.75438,0,0,0,4.154729,0,0,52.84071,50.19867,106.277,223.1089,54.3534,0,54.3534,370.7418,88.27167,0.1065581,30.97522,3.323783,81,227.2636
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,31.62199,31.62199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.92364,272.0269,0,0,0,370.7418,88.27167,0.1065581,0,0,0,272.0269
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,30.80921,30.80921,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,51.92364,272.0269,0,42.4753,-42.4753,325.9688,77.61147,0.1065581,44.38668,0,0,272.0269
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,29.90219,29.90219,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,99.11842,229.5517,0,72.31579,-72.31579,249.7413,59.4621,0.1065581,82.68775,0,0,229.5517
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.0894,29.0894,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,179.4693,157.2359,0,18.63058,-18.63058,230.103,54.78631,0.1065581,19.46896,0,0,157.2359
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,28.52399,28.52399,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,200.1699,138.6053,0,26.38015,-26.38015,202.2958,48.16558,0.1065581,27.56725,0,0,138.6053
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.0587,28.0587,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,229.4812,112.2251,0,49.99377,-49.99377,149.5978,35.61845,0.1065581,52.24348,0,0,112.2251
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,27.61108,27.61108,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,285.0298,62.23137,0,13.53915,-13.53915,135.3263,32.22047,0.1065581,14.14841,0,0,62.23137
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,27.1988,27.1988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.0733,48.69221,0,0,0,135.3263,32.22047,0.1065581,0,0,0,48.69221
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,26.91609,26.91609,39.17992,39.17992,0,-1,0,39.17992,0,0,0,0,0,41.24202,39.17992,0,0,300.0733,48.69221,0,41.24202,-41.24202,91.85336,21.8698,0.1065581,43.09791,0,0,48.69221
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,26.65105,26.65105,16.84409,7.077683,0,-1,0,7.077683,0,0,9.766404,11.45081,0,7.450192,7.077683,0,0,345.8978,7.450192,0,7.450192,-7.450192,84.00017,20,0.1065581,18.5285,0,0,7.450192
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,26.36835,26.36835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065581,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,26.2211,26.2211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065581,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.08702,29.0117,26.02085,70.37093,70.37093,81,0,22.761,70.37093,15.75512,0,0,0,11.08702,0,0,10.62907,10.09762,354.1758,0,21.18464,0,21.18464,104.0977,24.78511,0.1066102,77.40802,8.869618,81,11.08702
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.73865,32.22458,26.52148,19.24736,19.24736,81,0,22.761,19.24736,107.748,0,0,0,20.73865,0,0,61.75264,58.665,332.9911,19.06618,79.40365,0,79.40365,179.4266,42.72054,0.1067315,21.1721,16.59092,81,39.80482
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,33.00863,36.92236,27.58163,44.65429,44.65429,0,-1,0,44.65429,73.92039,0,7.105427E-15,0,33.00863,47.00451,44.65429,0,0,253.5875,90.52946,0,13.99589,-13.99589,164.6736,39.20793,0.1067315,49.11972,26.4069,0,123.5381
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,54.56672,45.14752,28.88915,19.49692,19.49692,0,0,0,19.49692,279.8736,0,0,0,54.56672,20.52307,19.49692,0,0,269.1385,76.53358,34.04364,0,34.04364,196.9703,46.89759,0.1066803,21.44661,43.65337,0,131.1003
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,49.86257,45.01102,30.16722,59.73156,59.73156,0,0,0,59.73156,83.47776,7.105427E-15,0,0,49.86257,62.87532,59.73156,0,0,235.0948,107.1729,0,13.01276,-13.01276,183.2536,43.63173,0.1066803,65.70471,39.89005,0,157.0354
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,49.95612,46.35744,31.35695,28.07421,28.07421,0,0,0,28.07421,177.9431,0,0,0,49.95612,29.55181,28.07421,0,0,249.5535,94.1601,20.40431,0,20.40431,202.6109,48.24059,0.1066497,30.88164,39.96489,0,144.1162
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,59.2415,50.90403,32.58202,30.6886,30.6886,0,0,0,30.6886,193.0408,0,0,0,59.2415,32.30379,30.6886,0,0,229.1492,112.524,26.93772,0,26.93772,228.1662,54.32518,0.1066093,33.75746,47.3932,0,171.7655
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,65.72881,54.0101,33.25933,64.47544,64.47544,0,-1,0,64.47544,101.944,0,0,2.222983,65.72881,67.86888,64.47544,0,0,202.2114,136.7679,0,2.140066,-2.140066,225.9104,53.78808,0.1066093,70.92298,52.58305,0,202.4967
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,48.13783,48.11425,33.49492,27.35479,27.35479,0,0,0,27.35479,175.9759,0,0,0,48.13783,28.79451,27.35479,0,0,204.5893,134.6279,19.34332,0,19.34332,244.2611,58.15728,0.1065803,30.09027,38.51026,0,182.7657
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.93641,40.76157,33.82475,0,0,0,0,0,0,0,0,0,0,23.93641,0,0,0,0,185.246,152.0368,23.93641,0,23.93641,266.9691,63.56395,0.1065444,0,19.14913,0,175.9733
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.50654,37.3627,33.53026,30.57266,30.57266,0,0,0,30.57266,44.17849,0,3.552714E-15,0,13.50654,32.18175,30.57266,0,0,161.3096,173.5796,0,18.67521,-18.67521,247.2837,58.87696,0.1065444,33.62993,10.80523,0,187.0862
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.389263,33.45623,32.51723,22.31883,22.31883,0,0,0,22.31883,15.18567,0,0,0,3.389263,23.49351,22.31883,0,0,182.0598,154.9044,0,20.10424,-20.10424,226.092,53.83133,0.1065444,24.55071,2.71141,0,158.2937
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,31.62199,31.62199,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,204.3979,134.8002,0,41.77537,-41.77537,182.0569,43.3468,0.1065444,43.65526,0,0,134.8002
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,30.79154,30.79154,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,250.8149,93.0248,0,40.05269,-40.05269,139.8377,33.29462,0.1065444,41.85506,0,0,93.0248
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,29.88452,29.88452,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,295.3179,52.97211,0,37.9045,-37.9045,99.88282,23.78158,0.1065444,39.6102,0,0,52.97211
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.07173,29.07173,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,337.434,15.06761,0,5.6279,-5.6279,93.95049,22.36912,0.1065444,5.881155,0,0,15.06761
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,28.50632,28.50632,4.819404,4.819404,0,-1,0,4.819404,0,0,0,0,0,5.073057,4.819404,0,0,343.6873,9.439708,0,5.073057,-5.073057,88.60302,21.09591,0.1065444,5.301344,0,0,9.439708
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.0587,28.0587,22.87313,4.148318,0,-1,0,4.148318,0,0,18.72481,21.01213,0,4.366651,4.148318,0,0,349.324,4.366651,0,4.366651,-4.366651,84.00017,20,0.1065444,25.16044,0,0,4.366651
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,27.5993,27.5993,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065444,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.1988,27.1988,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065444,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,26.91609,26.91609,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065444,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,26.65105,26.65105,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065444,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,26.36835,26.36835,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1066689,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.2211,26.2211,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1067714,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.66729,30.019,26.03852,27.58422,27.58422,81,0,22.761,27.58422,53.17276,0,0,0,14.66729,0,0,53.41578,50.745,216.7758,123.66,65.41228,0,65.41228,276.4048,65.81053,0.1069129,30.34264,11.73383,81,138.3273
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,34.53886,36.25526,26.52148,24.81789,24.81789,81,0,22.761,24.81789,139.1692,0,0,0,34.53886,0,0,56.18211,53.373,151.3635,182.5311,87.91187,0,87.91187,359.8053,85.66776,0.1070204,27.29968,27.63109,81,217.0699
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,60.21265,45.57088,27.58163,0,0,0,-1,0,0,0,0,0,0,60.21265,0,0,0,0,63.45166,261.6517,60.21265,0,60.21265,416.928,99.26839,0.1069303,0,48.17012,0,321.8644
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,83.40578,55.4813,28.88915,44.21872,44.21872,0,0,0,44.21872,188.621,33.62077,0,0,83.40578,46.54602,44.21872,0,0,3.239002,315.8431,3.239002,0,3.239002,420.0009,100,0.1069254,48.64059,66.72462,0,399.2489
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,94.23149,61.47822,30.179,2.88473,2.88473,0,0,0,2.88473,3266.562,91.19493,0,0,94.23149,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1069254,3.173203,75.38519,0,412.9897
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,95.24609,63.4483,31.37462,35.33255,35.33255,0,0,0,35.33255,269.5704,58.05394,0,0,95.24609,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1069254,38.86581,76.19688,0,414.0043
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,97.80666,66.15278,32.58202,15.69809,15.69809,0,0,0,15.69809,623.048,81.28236,0,0,97.80666,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1069254,17.2679,78.24533,0,416.5649
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,89.40357,63.36586,33.277,47.70924,47.70924,0,-1,0,47.70924,187.3925,39.18332,0,0,89.40357,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1069254,52.48017,71.52286,0,408.1618
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,76.73309,58.47918,33.51259,52.98373,52.98373,0,0,0,52.98373,144.8239,20.96074,0,0,76.73309,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1069254,58.2821,61.38647,0,395.4913
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,52.73391,50.06199,33.84242,3.785007,3.785007,0,0,0,3.785007,1393.232,48.7497,0,0,52.73391,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1069254,4.163507,42.18713,0,371.4921
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.95981,39.27296,33.54204,59.04846,59.04846,0,0,0,59.04846,33.80242,7.105427E-15,0,0,19.95981,62.15627,59.04846,0,0,0,318.7582,0,42.19646,-42.19646,375.5219,89.40979,0.1069254,64.9533,15.96784,0,338.718
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.296334,33.44811,32.5349,67.69714,67.69714,20.25,0,7.39125,67.69714,4.869236,0,0,0,3.296334,49.94436,47.44715,0,0,46.88496,276.5618,0,46.64803,-46.64803,326.3505,77.70235,0.1069254,74.46686,2.637067,81,279.8581
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,31.63966,31.63966,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,98.7161,229.9137,0,50.1584,-50.1584,273.4789,65.1139,0.1069254,52.41553,0,0,229.9137
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,30.79154,30.79154,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,154.4477,179.7553,0,18.90597,-18.90597,253.5503,60.36899,0.1069254,19.75674,0,0,179.7553
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4543,160.8494,0,0,0,253.5503,60.36899,0.1069254,0,0,0,160.8494
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,29.05406,29.05406,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,175.4543,160.8494,0,8.96407,-8.96407,244.1013,58.11924,0.1069254,9.367454,0,0,160.8494
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,28.47687,28.47687,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,185.4144,151.8853,0,7.801401,-7.801401,235.8779,56.1613,0.1069254,8.152464,0,0,151.8853
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.02925,28.02925,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,194.0826,144.0839,0,24.7295,-24.7295,209.8107,49.95484,0.1069254,25.84233,0,0,144.0839
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,27.58163,27.58163,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,221.5598,119.3544,0,21.26405,-21.26405,187.3965,44.61812,0.1069254,22.22093,0,0,119.3544
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.1988,27.1988,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,245.1865,98.09034,0,12.93684,-12.93684,173.7598,41.37131,0.1069254,13.519,0,0,98.09034
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.5608,85.1535,0,0,0,173.7598,41.37131,0.1069254,0,0,0,85.1535
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,26.65105,26.65105,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,259.5608,85.1535,0,48.91865,-48.91865,122.1951,29.094,0.1069254,51.11998,0,0,85.1535
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,26.36835,26.36835,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,313.9149,36.23485,0,14.03035,-14.03035,107.4058,25.57275,0.1069254,14.66172,0,0,36.23485
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.23877,26.23877,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,329.5042,22.2045,0,2.994803,-2.994803,104.249,24.82113,0.1069254,25.40457,0,81,22.2045
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.89493,28.97694,26.03852,26.93072,26.93072,81,0,22.761,26.93072,40.45538,0,0,0,10.89493,0,0,54.06928,51.36581,332.8317,19.20969,62.26074,0,62.26074,163.3147,38.88437,0.1070711,29.62379,8.71594,81,30.10462
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.20412,30.97366,26.55093,4.681004,4.681004,76.9968,0,21.74819,4.681004,346.1677,0,0,0,16.20412,0,0,72.31579,68.7,270.571,75.24436,84.90413,0,84.90413,243.8618,58.06222,0.1071669,5.149105,12.9633,81,91.44849
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,34.44089,37.38491,27.61108,0,0,0,-1,0,0,0,0,0,0,34.44089,0,0,0,0,185.6668,151.6581,34.44089,0,34.44089,276.5353,65.84161,0.1071154,0,27.55271,0,186.099
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,27.13846,36.6007,28.93627,46.1475,46.1475,0,0,0,46.1475,58.80808,0,0,0,27.13846,48.57631,46.1475,0,0,151.2259,182.6549,0,21.43785,-21.43785,253.9378,60.46127,0.1071154,50.76225,21.71077,0,209.7933
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,43.00484,42.86057,30.23201,22.78106,22.78106,0,0,0,22.78106,188.7745,0,0,0,43.00484,23.98007,22.78106,0,0,175.0458,161.217,19.02477,0,19.02477,271.9863,64.75851,0.1070869,25.05917,34.40387,0,204.2219
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,41.14373,43.57633,31.43941,35.03469,35.03469,0,0,0,35.03469,117.4371,0,0,0,41.14373,36.87862,35.03469,0,0,156.021,178.3393,4.265117,0,4.265117,276.0326,65.72191,0.1070806,38.53815,32.91499,0,219.483
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.91753,36.57681,32.6468,5.426258,5.426258,0,0,0,5.426258,256.4848,0,0,0,13.91753,5.711851,5.426258,0,0,151.7559,182.1779,8.205676,0,8.205676,283.8171,67.57538,0.1070683,5.968884,11.13402,0,196.0954
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.307431,34.81262,33.33001,42.4992,42.4992,0,-1,0,42.4992,12.48831,0,7.105427E-15,0,5.307431,44.736,42.4992,0,0,143.5502,189.563,0,39.42857,-39.42857,242.2558,57.67984,0.1070683,46.74911,4.245945,0,194.8705
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.53106,38.58964,33.57738,16.24533,16.24533,0,0,0,16.24533,107.9145,0,0,0,17.53106,17.10035,16.24533,0,0,187.3597,150.1345,0.4307162,0,0.4307162,242.6644,57.77712,0.1070677,17.86987,14.02485,0,167.6655
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.82242,41.1415,33.93076,0,0,0,0,0,0,0,0,0,0,24.82242,0,0,0,0,186.929,150.5221,24.82242,0,24.82242,266.213,63.38393,0.1070306,0,19.85794,0,175.3445
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.67641,38.96489,33.61272,52.82075,52.82075,0,0,0,52.82075,35.35809,7.105427E-15,0,0,18.67641,55.60079,52.82075,0,0,162.1066,172.8623,0,36.92438,-36.92438,227.2913,54.11687,0.1070306,58.10282,14.94113,0,191.5387
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.993912,33.7079,32.59969,25.75865,25.75865,0,0,0,25.75865,15.50513,0,0,0,3.993912,27.11437,25.75865,0,0,203.1337,135.9379,0,23.12045,-23.12045,202.9202,48.31424,0.1070306,28.33451,3.195129,0,139.9318
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,31.68678,31.68678,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,228.8231,112.8175,0,52.2308,-52.2308,147.8641,35.20567,0.1070306,54.58119,0,0,112.8175
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.8573,60.58666,0,0,0,147.8641,35.20567,0.1070306,0,0,0,60.58666
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.90219,29.90219,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,286.8573,60.58666,0,12.40222,-12.40222,134.791,32.09304,0.1070306,12.96031,0,0,60.58666
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,29.05406,29.05406,54.23389,45.77522,0,-1,0,45.77522,0,0,8.458668,13.88206,0,48.18444,45.77522,0,0,300.6375,48.18444,0,48.18444,-48.18444,84.00017,20,0.1070306,59.65728,0,0,48.18444
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,28.49454,28.49454,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070306,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,28.04692,28.04692,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070306,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,27.58163,27.58163,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070306,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,27.1988,27.1988,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070306,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,26.93376,26.93376,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070306,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,26.65105,26.65105,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070306,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,26.36835,26.36835,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1071621,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,26.23877,26.23877,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1072618,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.09247,31.55952,26.05619,10.19639,10.19639,81,0,22.761,10.19639,197.0547,0,0,0,20.09247,0,0,70.8036,67.26343,247.5375,95.97449,87.3559,0,87.3559,268.0392,63.81874,0.1073689,11.21603,16.07398,81,116.067
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,42.9701,38.85676,26.55093,41.02812,41.02812,81,0,22.761,41.02812,104.7333,0,0,0,42.9701,0,0,39.97188,37.97329,160.1816,174.5948,80.94338,0,80.94338,344.8289,82.10195,0.1074854,45.13093,34.37608,81,217.5649
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,66.39995,47.74623,27.62875,2.090213,2.090213,0,-1,0,2.090213,3176.708,0,0,0,66.39995,2.200224,2.090213,0,0,79.2382,247.4438,64.19972,0,64.19972,405.7341,96.60316,0.1073897,2.299234,53.11996,0,313.8438
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,82.01685,55.0229,28.95394,0,0,0,0,0,0,0,66.97838,0,0,82.01685,0,0,0,0,15.03847,305.2236,15.03847,0,15.03847,420.0009,100,0.1073673,0,65.61348,0,387.2404
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,79.31364,55.54858,30.24968,20.79474,20.79474,0,0,0,20.79474,381.412,57.42445,0,0,79.31364,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1073673,22.87422,63.45092,0,398.0719
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,93.33649,62.75286,31.47474,66.35017,66.35017,20.25,0,7.39125,66.35017,140.6726,44.81001,0,0,93.33649,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1073673,72.98518,74.6692,81,412.0947
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,90.87189,63.26021,32.69981,0,0,0,0,0,0,0,90.87189,0,0,90.87189,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073673,0,72.69751,0,409.6301
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,74.04314,57.25019,33.35946,0,0,0,-1,0,0,0,74.04314,0,0,74.04314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073673,0,59.23451,0,392.8014
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,40.01347,45.56692,33.61272,0,0,0,0,0,0,0,40.01347,0,0,40.01347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073673,0,32.01077,0,358.7717
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,35.96025,44.64007,33.96021,18.12457,18.12457,0,0,0,18.12457,198.4061,16.88175,0,0,35.96025,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1073673,19.93703,28.7682,0,354.7185
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.5946,37.23061,33.65984,7.694574,7.694574,0,0,0,7.694574,163.6815,4.495044,0,0,12.5946,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1073673,8.464031,10.07568,0,331.3528
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.805171,33.67297,32.61736,76.58162,76.58162,20.25,0,7.39125,76.58162,4.968778,0,0,0,3.805171,59.29644,56.33162,0,0,0,318.7582,0,55.49127,-55.49127,361.5079,86.07314,0.1073673,84.23978,3.044136,81,322.5634
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,31.68678,31.68678,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.65697,263.267,0,48.93847,-48.93847,309.9222,73.79086,0.1073673,51.14069,0,0,263.267
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,30.80921,30.80921,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.033,214.3285,0,49.47922,-49.47922,257.7666,61.37287,0.1073673,51.70578,0,0,214.3285
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,29.88452,29.88452,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.0099,164.8493,0,43.54405,-43.54405,211.8671,50.44445,0.1073673,45.50353,0,0,164.8493
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,29.0364,29.0364,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.3922,121.3052,0,19.89714,-19.89714,190.8937,45.45078,0.1073673,20.79251,0,0,121.3052
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,28.47687,28.47687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5002,101.4081,0,0,0,190.8937,45.45078,0.1073673,0,0,0,101.4081
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5002,101.4081,0,0,0,190.8937,45.45078,0.1073673,0,0,0,101.4081
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,27.58163,27.58163,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.5002,101.4081,0,19.56911,-19.56911,170.266,40.53945,0.1073673,20.44973,0,0,101.4081
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,27.21647,27.21647,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.2436,81.83897,0,42.26572,-42.26572,125.714,29.93185,0.1073673,44.16767,0,0,81.83897
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,26.93376,26.93376,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.2055,39.57326,0,27.7882,-27.7882,96.42271,22.95774,0.1073673,29.03867,0,0,39.57326
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,26.65105,26.65105,31.75523,11.1958,0,-1,0,11.1958,0,0,20.55942,23.73494,0,11.78506,11.1958,0,0,341.0813,11.78506,0,11.78506,-11.78506,84.00017,20,0.1073673,34.93075,0,0,11.78506
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,26.38601,26.38601,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1075043,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,26.25644,26.25644,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1075817,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.403933,26.98114,26.07386,4.919581,4.919581,77.23537,0,21.80855,4.919581,69.19153,0,0,0,3.403933,0,0,72.31579,68.7,257.5503,86.96296,72.10394,0,72.10394,244.071,58.11202,0.1076961,5.411539,2.723147,81,90.3669
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.001625,28.17963,26.5686,8.96653,8.96653,81,0,22.761,8.96653,66.93364,0,0,0,6.001625,0,0,72.03347,68.43179,185.4464,151.8565,74.43342,0,74.43342,314.6847,74.92478,0.1078214,9.863183,4.8013,81,157.8581
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.44456,31.3056,27.62875,17.36462,17.36462,0,-1,0,17.36462,77.42502,0,0,0,13.44456,18.27855,17.36462,0,0,111.0129,218.8466,0,4.833988,-4.833988,309.5893,73.71158,0.1078214,19.10109,10.75565,0,232.2911
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.5162,31.85716,28.97161,26.35493,26.35493,0,0,0,26.35493,39.90222,0,3.552714E-15,0,10.5162,27.74203,26.35493,0,0,116.384,214.0126,0,17.22583,-17.22583,291.4316,69.38834,0.1078214,28.99042,8.412962,0,224.5288
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.693797,32.11874,30.27913,0,0,0,0,0,0,0,0,0,0,6.693797,0,0,0,0,135.5238,196.7868,6.693797,0,6.693797,297.7819,70.90031,0.1078114,0,5.355038,0,203.4806
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.6004,35.60247,31.50419,0,0,0,0,0,0,0,0,0,0,14.6004,0,0,0,0,128.83,202.8112,14.6004,0,14.6004,311.6331,74.1982,0.1077896,0,11.68032,0,217.4116
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,38.32051,44.06877,32.72926,17.5331,17.5331,0,0,0,17.5331,218.5609,0,0,0,38.32051,18.4559,17.5331,0,0,114.2296,215.9515,19.86461,0,19.86461,330.4783,78.68516,0.10776,19.28642,30.65641,0,254.2721
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,27.48674,41.41067,33.41247,20.42271,20.42271,0,-1,0,20.42271,134.5891,0,0,0,27.48674,21.49759,20.42271,0,0,94.36504,233.8297,5.98915,0,5.98915,336.1601,80.03796,0.1077511,22.46498,21.98939,0,261.3164
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.45215,38.04518,33.64217,77.73674,77.73674,20.25,0,7.39125,77.73674,19.87753,0,1.421085E-14,0,15.45215,60.51236,57.48674,0,0,88.37589,239.2199,0,45.06021,-45.06021,288.6625,68.72903,0.1077511,85.51041,12.36172,81,254.6721
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.09326,37.42235,33.98966,31.54328,31.54328,81,0,22.761,31.54328,38.33864,0,0,0,12.09326,0,0,49.45672,46.98388,138.4428,194.1597,59.07715,0,59.07715,344.708,82.07317,0.107899,34.69761,9.674612,81,206.253
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.50486,37.49493,33.65984,18.68519,18.68519,0,0,0,18.68519,72.27575,0,0,0,13.50486,19.66862,18.68519,0,0,79.36564,247.3291,0,6.163761,-6.163761,338.2108,80.52622,0.107899,20.55371,10.80389,0,260.834
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.800646,33.67171,32.61736,56.68181,56.68181,0,0,0,56.68181,6.705231,0,7.105427E-15,0,3.800646,59.66506,56.68181,0,0,86.21426,241.1654,0,55.86441,-55.86441,279.3246,66.50571,0.107899,62.34999,3.040517,0,244.966
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,31.68678,31.68678,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,148.2858,185.301,0,12.69644,-12.69644,265.9413,63.31924,0.107899,13.26779,0,0,185.301
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,30.82687,30.82687,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,162.393,172.6045,0,22.88577,-22.88577,241.8176,57.5755,0.107899,23.91562,0,0,172.6045
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,29.88452,29.88452,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,187.8216,149.7188,0,37.30345,-37.30345,202.4963,48.21331,0.107899,38.98211,0,0,149.7188
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,29.0364,29.0364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2699,112.4153,0,0,0,202.4963,48.21331,0.107899,0,0,0,112.4153
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,28.47687,28.47687,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,229.2699,112.4153,0,20.0269,-20.0269,181.3861,43.18708,0.107899,20.92811,0,0,112.4153
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,28.04692,28.04692,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,251.522,92.38842,0,56.83259,-56.83259,121.4793,28.92358,0.107899,59.39006,0,0,92.38842
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,27.5993,27.5993,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,314.6693,35.55582,0,7.384845,-7.384845,113.695,27.07018,0.107899,7.717163,0,0,35.55582
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,27.23413,27.23413,34.31843,26.76243,0,-1,0,26.76243,0,0,7.555999,10.98784,0,28.17098,26.76243,0,0,322.8747,28.17098,0,28.17098,-28.17098,84.00017,20,0.107899,37.75027,0,0,28.17098
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,26.95143,26.95143,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107899,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,26.66872,26.66872,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107899,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,26.40368,26.40368,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1080334,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,26.27411,26.27411,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1081329,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9287469,26.33814,26.09153,24.57924,24.57924,81,0,22.761,24.57924,3.778583,0,0,0,0.9287469,0,0,56.42076,53.59972,217.5345,122.9772,54.52847,0,54.52847,265.3598,63.18077,0.1082735,27.03716,0.7429975,81,123.906
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.149041,29.05496,26.58627,39.66845,39.66845,81,0,22.761,39.66845,23.06377,0,0,0,9.149041,0,0,41.33155,39.26497,163.006,172.0528,48.41401,0,48.41401,311.2894,74.11636,0.1083949,43.6353,7.319233,81,181.2019
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.368534,29.93403,27.66409,39.15752,39.15752,0,-1,0,39.15752,21.37146,0,0,0,8.368534,41.21844,39.15752,0,0,114.592,215.6255,0,32.84991,-32.84991,276.6625,65.87189,0.1083949,43.07327,6.694827,0,223.994
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,25.19143,36.09965,29.00695,22.91892,22.91892,0,0,0,22.91892,109.9154,0,0,0,25.19143,24.12518,22.91892,0,0,151.0919,182.7755,1.06625,0,1.06625,277.674,66.11274,0.1083933,25.21081,20.15314,0,207.967
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,21.08082,36.27383,30.33214,48.58831,48.58831,0,0,0,48.58831,43.3866,0,0,0,21.08082,51.1456,48.58831,0,0,150.0256,183.7352,0,30.06477,-30.06477,245.983,58.56726,0.1083933,53.44715,16.86466,0,204.816
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.400135,33.32901,31.5572,0,0,0,0,0,0,0,0,0,0,6.400135,0,0,0,0,183.4309,153.6704,6.400135,0,6.400135,252.0547,60.0129,0.1083837,0,5.120108,0,160.0705
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,19.25904,38.27794,32.78226,10.34,10.34,0,0,0,10.34,186.2577,0,0,0,19.25904,10.88421,10.34,0,0,177.0308,159.4305,8.374828,0,8.374828,259.9998,61.90458,0.1083712,11.374,15.40723,0,178.6896
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.54635,39.96096,33.45959,18.04633,18.04633,0,-1,0,18.04633,124.9359,0,0,0,22.54635,18.99614,18.04633,0,0,168.656,166.9679,3.550211,0,3.550211,263.3678,62.70649,0.1083659,19.85096,18.03708,0,189.5142
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.54259,36.96228,33.69518,32.84217,32.84217,0,0,0,32.84217,35.14565,0,7.105427E-15,0,11.54259,34.57071,32.84217,0,0,165.1057,170.1631,0,23.02811,-23.02811,239.094,56.92703,0.1083659,36.12639,9.234076,0,181.7056
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,19.3315,39.58635,34.025,24.98429,24.98429,0,0,0,24.98429,77.37462,0,0,0,19.3315,26.29925,24.98429,0,0,190.6925,147.1349,0,6.967753,-6.967753,231.7494,55.17831,0.1083659,27.48272,15.4652,0,166.4664
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.33829,37.77396,33.69518,28.24646,28.24646,0,0,0,28.24646,50.76136,0,3.552714E-15,0,14.33829,29.73312,28.24646,0,0,198.4345,140.1672,0,15.39483,-15.39483,215.5218,51.31461,0.1083659,31.07111,11.47063,0,154.5055
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.749951,33.68719,32.6468,0,0,0,0,0,0,0,0,0,0,3.749951,0,0,0,0,215.5399,124.7724,3.749951,0,3.749951,219.0793,52.16163,0.1083604,0,2.999961,0,128.5223
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,31.70444,31.70444,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,211.7899,128.1473,0,10.68942,-10.68942,207.8117,49.47887,0.1083604,11.17045,0,0,128.1473
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,30.84454,30.84454,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,223.667,117.4579,0,29.42478,-29.42478,176.7952,42.09401,0.1083604,30.7489,0,0,117.4579
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,29.90219,29.90219,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,256.3612,88.03311,0,49.29202,-49.29202,124.8369,29.723,0.1083604,51.51017,0,0,88.03311
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,29.07173,29.07173,39.76243,36.80404,0,-1,0,36.80404,0,0,2.958395,6.934638,0,38.74109,36.80404,0,0,311.1302,38.74109,0,38.74109,-38.74109,84.00017,20,0.1083604,43.73867,0,0,38.74109
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,28.49454,28.49454,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083604,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,28.0587,28.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083604,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,27.61108,27.61108,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083604,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,27.26359,27.26359,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083604,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,26.98677,26.98677,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083604,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,26.70406,26.70406,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083604,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,26.42135,26.42135,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1084649,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,26.28589,26.28589,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1086089,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.93019,31.56228,26.10331,0,0,72.31579,0,20.56389,0,0,0,0,0,19.93019,0,0,72.31579,68.7,229.5397,112.1725,88.63019,0,88.63019,286.3224,68.17185,0.1086776,0,15.94415,81,132.1027
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,31.49604,35.45443,26.6216,0,0,72.31579,0,20.56389,0,0,0,0,0,31.49604,0,0,72.31579,68.7,140.9095,191.9397,100.196,0,100.196,381.3766,90.80379,0.1087289,0,25.19684,81,223.4357
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,51.61683,42.85004,27.69354,9.218734,9.218734,0,-1,0,9.218734,559.9124,1.199438,0,0,51.61683,9.70393,9.218734,0,0,40.71346,282.1161,40.71346,0,40.71346,420.0009,100,0.1086683,10.14061,41.29346,0,333.7329
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,67.62953,49.82261,29.05406,32.00353,32.00353,0,0,0,32.00353,211.319,33.9416,0,0,67.62953,33.68793,32.00353,0,0,0,318.7582,0,0,0,420.0009,100,0.1086683,35.20388,54.10362,0,386.3878
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,71.17168,52.64536,30.37926,59.21216,59.21216,0,0,0,59.21216,120.1977,8.843087,0,0,71.17168,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1086683,65.13338,56.93734,0,389.9299
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,79.17297,57.15068,31.62199,0,0,0,0,0,0,0,79.17297,0,0,79.17297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086683,0,63.33838,0,397.9312
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,92.16759,64.00571,32.84705,0,0,0,0,0,0,0,92.16759,0,0,92.16759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086683,0,73.73407,0,410.9258
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,88.06044,63.12997,33.54204,4.289934,4.289934,0,-1,0,4.289934,2052.722,83.54472,0,0,88.06044,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1086683,4.718927,70.44836,0,406.8187
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,73.23341,57.43709,33.77763,20.07126,20.07126,0,0,0,20.07126,364.8671,52.10578,0,0,73.23341,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1086683,22.07838,58.58673,0,391.9916
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,54.18752,50.84188,34.08979,47.84818,47.84818,0,0,0,47.84818,113.2489,3.821009,0,0,54.18752,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1086683,52.633,43.35001,0,372.9457
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,24.15437,40.75988,33.75996,4.819645,4.819645,0,0,0,4.819645,501.1649,19.08106,0,0,24.15437,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1086683,5.30161,19.3235,0,342.9126
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.680574,33.72116,32.69981,55.1703,55.1703,0,0,0,55.1703,6.671296,0,7.105427E-15,0,3.680574,58.074,55.1703,0,0,0,318.7582,0,54.39342,-54.39342,362.6651,86.34867,0.1086683,60.68733,2.944459,0,322.4388
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,31.73978,31.73978,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.43714,264.3648,0,4.857421,-4.857421,357.545,85.12959,0.1086683,5.076005,0,0,264.3648
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,30.86221,30.86221,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.83427,259.5074,0,8.20692,-8.20692,348.8941,83.06986,0.1086683,8.576231,0,0,259.5074
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,29.91397,29.91397,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,74.95307,251.3005,0,6.962453,-6.962453,341.5551,81.32246,0.1086683,7.275763,0,0,251.3005
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,29.07173,29.07173,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.68913,244.338,0,37.63225,-37.63225,301.8872,71.87775,0.1086683,39.3257,0,0,244.338
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,28.50632,28.50632,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.5027,206.7058,0,19.80779,-19.80779,281.0079,66.90652,0.1086683,20.69914,0,0,206.7058
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.07637,28.07637,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.5114,186.898,0,14.04623,-14.04623,266.2019,63.38128,0.1086683,14.67831,0,0,186.898
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,27.61108,27.61108,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.1183,172.8517,0,11.73989,-11.73989,253.827,60.43487,0.1086683,12.26819,0,0,172.8517
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,27.26359,27.26359,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.1626,161.1118,0,18.23822,-18.23822,234.6022,55.85755,0.1086683,19.05894,0,0,161.1118
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,26.98677,26.98677,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.4273,142.8736,0,46.34785,-46.34785,185.7473,44.22545,0.1086683,48.4335,0,0,142.8736
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,26.70406,26.70406,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,246.9249,96.52578,0,31.47404,-31.47404,152.5707,36.32629,0.1086683,32.89037,0,0,96.52578
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,26.42135,26.42135,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.8961,65.05174,0,0.4430655,-0.4430655,152.1037,36.21509,0.1086683,0.4630034,0,0,65.05174
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,26.30356,26.30356,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.3884,64.60867,0,27.02184,-27.02184,123.6202,29.43331,0.1086683,28.23783,0,0,64.60867
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.65994,30.9219,26.10331,21.68943,21.68943,0,0,0,21.68943,81.4219,0,0,0,17.65994,22.83098,21.68943,0,0,312.4127,37.58683,0,5.171034,-5.171034,118.1694,28.13552,0.1086683,23.85837,14.12796,0,55.24678
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.73263,35.24088,26.63338,0,0,0,0,0,0,0,0,0,0,30.73263,0,0,0,0,318.1583,32.4158,30.73263,0,30.73263,147.325,35.0773,0.1086226,0,24.5861,0,63.14843
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.70239,37.57053,27.7112,11.88907,11.88907,0,-1,0,11.88907,291.8848,0,0,0,34.70239,12.51481,11.88907,0,0,287.4256,60.07516,22.18758,0,22.18758,168.3739,40.08895,0.1085897,13.07798,27.76192,0,94.77756
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,49.52826,43.69279,29.07173,0.639008,0.639008,0,0,0,0.639008,7750.803,0,0,0,49.52826,0.6726401,0.639008,0,0,265.238,80.04398,48.85561,0,48.85561,214.7224,51.12429,0.1085171,0.7029089,39.6226,0,129.5722
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,62.74788,49.68428,30.43226,11.2886,11.2886,0,0,0,11.2886,555.8518,0,0,0,62.74788,11.88274,11.2886,0,0,216.3824,124.014,50.86515,0,50.86515,262.9774,62.61353,0.1084417,12.41746,50.19831,0,186.7619
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,72.86956,54.78136,31.65733,0,0,0,0,0,0,0,0,0,0,72.86956,0,0,0,0,165.5173,169.7927,72.86956,0,72.86956,332.1075,79.07305,0.1083339,0,58.29565,0,242.6622
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,36.60553,43.70724,32.90006,45.20899,45.20899,0,0,0,45.20899,80.9696,0,0,0,36.60553,47.58841,45.20899,0,0,92.64773,235.3753,0,10.98287,-10.98287,320.5305,76.31664,0.1083339,49.72989,29.28443,0,271.9808
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,63.15652,53.44054,33.57738,73.88554,68.7,0,-1,0,68.7,91.93089,0,5.185545,12.5741,63.15652,72.31579,68.7,0,0,104.8509,224.3924,0,9.159269,-9.159269,310.8758,74.0179,0.1083339,81.2741,50.52522,0,287.5489
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,44.79075,47.32922,33.7953,32.88232,32.88232,0,0,0,32.88232,136.2153,0,0,0,44.79075,34.61296,32.88232,0,0,115.0279,215.2331,10.17779,0,10.17779,320.5313,76.31683,0.1083189,36.17055,35.8326,0,260.0239
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,28.02178,42.32612,34.12513,0,0,0,0,0,0,0,0,0,0,28.02178,0,0,0,0,104.8501,224.3931,28.02178,0,28.02178,347.1151,82.64629,0.1082775,0,22.41743,0,252.4149
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.64379,37.9478,33.77763,0,0,0,0,0,0,0,0,0,0,14.64379,0,0,0,0,76.82832,249.6127,14.64379,0,14.64379,361.0074,85.95397,0.1082558,0,11.71503,0,264.2565
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.514833,33.6749,32.69981,32.48818,32.48818,0,0,0,32.48818,10.81881,0,7.105427E-15,0,3.514833,34.19808,32.48818,0,0,62.18453,262.7921,0,30.68325,-30.68325,328.6644,78.25328,0.1082558,35.737,2.811867,0,266.307
