Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,31.73978,31.73978,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,96.27702,232.1089,0,38.71162,-38.71162,287.8588,68.53767,0.1082558,40.45365,0,0,232.1089
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,30.86221,30.86221,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,139.2899,193.3973,0,17.72436,-17.72436,269.1757,64.08932,0.1082558,18.52196,0,0,193.3973
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,29.91397,29.91397,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,158.9837,175.6729,0,52.25368,-52.25368,214.0955,50.97501,0.1082558,54.60509,0,0,175.6729
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,29.07173,29.07173,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,217.0433,123.4192,0,36.06535,-36.06535,176.0793,41.92355,0.1082558,37.68829,0,0,123.4192
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,28.50632,28.50632,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,257.1159,87.3539,0,41.81736,-41.81736,131.9999,31.42848,0.1082558,43.69914,0,0,87.3539
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,28.07637,28.07637,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,303.5797,45.53654,0,8.223208,-8.223208,123.3319,29.36467,0.1082558,8.593253,0,0,45.53654
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,27.62875,27.62875,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,312.7166,37.31333,0,6.414737,-6.414737,116.5701,27.75474,0.1082558,6.7034,0,0,37.31333
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,27.28125,27.28125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.844,30.89859,0,0,0,116.5701,27.75474,0.1082558,0,0,0,30.89859
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,26.99855,26.99855,28.27537,28.27537,0,-1,0,28.27537,0,0,3.552714E-15,1.749244,0,29.76355,28.27537,0,0,319.844,30.89859,0,29.76355,-29.76355,85.19661,20.28487,0.1082558,31.10291,0,0,30.89859
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,26.70406,26.70406,31.45004,1.078293,0,-1,0,1.078293,0,0,30.37175,33.51676,0,1.135046,1.078293,0,0,352.9146,1.135046,0,1.135046,-1.135046,84.00017,20,0.1082558,34.59505,0,0,1.135046
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,26.43902,26.43902,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1083877,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,26.30356,26.30356,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1085254,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.42493,29.75864,26.12098,67.90599,67.90599,81,0,22.761,67.90599,19.76987,0,0,0,13.42493,0,0,13.09401,12.43931,238.3654,104.2293,25.86424,0,25.86424,218.4045,52.00097,0.1085861,74.69659,10.73994,81,117.6543
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,35.47031,36.673,26.65105,14.13138,14.13138,81,0,22.761,14.13138,251.0038,0,0,0,35.47031,0,0,66.86861,63.52518,212.5012,127.5071,98.99549,0,98.99549,312.3199,74.36172,0.1086721,15.54452,28.37625,81,162.9774
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,41.10864,39.57174,27.74654,6.709825,6.709825,0,-1,0,6.709825,612.6635,0,0,0,41.10864,7.062973,6.709825,0,0,113.5057,216.6031,34.04567,0,34.04567,344.6184,82.05184,0.1086218,7.380807,32.88691,0,257.7117
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,45.89661,42.59135,29.13652,0,0,0,0,0,0,0,0,0,0,45.89661,0,0,0,0,79.46004,247.2442,45.89661,0,45.89661,388.1598,92.41881,0.1085541,0,36.71729,0,293.1408
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,76.53771,54.78585,30.49705,50.87664,50.87664,0,0,0,50.87664,150.4378,0,0,0,76.53771,53.55436,50.87664,0,0,33.56343,288.5511,22.98335,0,22.98335,409.9637,97.61021,0.1085203,55.96431,61.23017,0,365.0888
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,85.27763,59.74594,31.75745,0,0,0,0,0,0,0,74.69755,0,0,85.27763,0,0,0,0,10.58008,309.2361,10.58008,0,10.58008,420.0009,100,0.1085047,0,68.2221,0,394.5138
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,75.19804,57.25915,32.9943,54.61259,54.61259,0,0,0,54.61259,137.6936,17.71111,0,0,75.19804,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1085047,60.07386,60.15844,0,393.9563
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,52.29279,49.68665,33.64217,9.988881,9.988881,0,-1,0,9.988881,523.51,41.77818,0,0,52.29279,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1085047,10.98777,41.83423,0,371.051
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,21.17111,39.98343,33.87776,17.83393,17.83393,0,0,0,17.83393,118.7125,2.398551,0,0,21.17111,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1085047,19.61733,16.93689,0,339.9294
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.655244,35.74335,34.15458,23.99407,23.99407,0,0,0,23.99407,23.56934,0,0,0,5.655244,25.25692,23.99407,0,0,0,318.7582,0,19.60167,-19.60167,399.3389,95.08049,0.1085047,26.39348,4.524195,0,324.4135
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.738095,36.00212,33.82475,3.708191,3.708191,0,0,0,3.708191,208.6758,0,0,0,7.738095,3.903359,3.708191,0,0,21.77963,299.1566,3.834736,0,3.834736,402.9768,95.94667,0.1084991,4.07901,6.190476,0,306.8947
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.08474,33.04671,32.74693,63.14119,63.14119,20.25,0,7.39125,63.14119,1.717959,0,0,0,1.08474,45.14862,42.89119,0,0,17.9449,302.6078,0,44.06388,-44.06388,356.5294,84.88779,0.1084991,69.45531,0.8677918,81,303.6926
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,31.76923,31.76923,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,66.90476,258.5439,0,26.04514,-26.04514,329.0754,78.35114,0.1084991,27.21717,0,0,258.5439
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,30.89166,30.89166,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,95.8438,232.4988,0,68.85238,-68.85238,256.4986,61.07098,0.1084991,71.95074,0,0,232.4988
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.9493,29.9493,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,172.3465,163.6464,0,19.49577,-19.49577,235.9483,56.17805,0.1084991,20.37307,0,0,163.6464
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,29.0894,29.0894,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,194.0084,144.1507,0,45.66968,-45.66968,187.8082,44.71616,0.1084991,47.72482,0,0,144.1507
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,28.52399,28.52399,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,244.7525,98.48097,0,28.18946,-28.18946,158.0939,37.64134,0.1084991,29.45798,0,0,98.48097
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,28.11171,28.11171,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,276.0741,70.29151,0,34.47,-34.47,121.7594,28.99027,0.1084991,36.02114,0,0,70.29151
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,27.64642,27.64642,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,314.3741,35.82152,0,10.6087,-10.6087,110.5768,26.32776,0.1084991,11.08609,0,0,35.82152
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,27.31659,27.31659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.1616,25.21282,0,0,0,110.5768,26.32776,0.1084991,0,0,0,25.21282
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,27.01622,27.01622,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,326.1616,25.21282,0,1.374307,-1.374307,109.1282,25.98285,0.1084991,1.436151,0,0,25.21282
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,26.73351,26.73351,21.36335,21.36335,0,-1,0,21.36335,0,0,0,0.8530964,0,22.48774,21.36335,0,0,327.6886,23.83851,0,22.48774,-22.48774,85.42401,20.33901,0.1084991,23.49969,0,0,23.83851
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,26.45669,26.45669,21.33164,21.33164,20.25,0,7.39125,21.33164,0,0,0,0,0,1.138571,1.081643,0,0,352.675,1.350778,0,1.138571,-1.138571,84.22385,20.05326,0.1084991,23.46481,0,81,1.350778
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,26.32123,26.32123,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,353.94,0.2122062,68.7,0,68.7,149.3984,35.57098,0.1085995,0.8798351,0,81,0.2122062
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.9844,32.1828,26.13865,18.38343,18.38343,81,0,22.761,18.38343,119.5881,0,0,0,21.9844,0,0,62.61657,59.48574,285.24,62.04221,81.47014,0,81.47014,226.6878,53.97317,0.1087109,20.22177,17.58752,81,84.0266
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,41.58141,38.55457,26.66872,16.59668,16.59668,81,0,22.761,16.59668,250.5406,0,0,0,41.58141,0,0,64.40333,61.18316,203.7699,135.3653,102.7646,0,102.7646,324.1788,77.18527,0.1087908,18.25634,33.26513,81,176.9467
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,44.39107,40.63643,27.78188,21.35906,21.35906,0,-1,0,21.35906,207.8325,0,0,0,44.39107,22.48322,21.35906,0,0,101.0053,227.8534,21.90785,0,21.90785,344.9624,82.13374,0.1087586,23.49496,35.51286,0,272.2445
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,38.029,40.15073,29.17186,0,0,0,0,0,0,0,0,0,0,38.029,0,0,0,0,79.09747,247.5705,38.029,0,38.029,381.0399,90.72359,0.1087027,0,30.4232,0,285.5995
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,61.6087,49.41326,30.54417,11.93716,11.93716,0,0,0,11.93716,516.1085,7.974802,0,0,61.6087,12.56543,11.93716,0,0,41.06847,281.7966,41.06847,0,41.06847,420.0009,100,0.1086424,13.13088,49.28696,0,343.4053
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,49.86682,46.82318,31.80457,16.45682,16.45682,0,0,0,16.45682,303.0161,32.54385,0,0,49.86682,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1086424,18.1025,39.89346,0,368.6251
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,55.04551,49.98726,33.06497,7.75924,7.75924,0,0,0,7.75924,709.4189,46.87789,0,0,55.04551,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1086424,8.535164,44.03641,0,373.8037
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,46.69664,47.8658,33.70695,27.85843,27.85843,0,-1,0,27.85843,167.6212,17.37198,0,0,46.69664,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1086424,30.64427,37.35732,0,365.4549
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,62.33873,53.55117,33.93076,14.60518,14.60518,0,0,0,14.60518,426.826,46.96485,0,0,62.33873,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1086424,16.0657,49.87098,0,381.097
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,30.93944,43.33826,34.22525,10.77619,10.77619,0,0,0,10.77619,287.1094,19.59609,0,0,30.93944,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1086424,11.85381,24.75155,0,349.6977
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.84347,39.27039,33.86009,0,0,0,0,0,0,0,18.84347,0,0,18.84347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086424,0,15.07478,0,337.6017
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.842817,33.55267,32.7646,0,0,0,0,0,0,0,2.842817,0,0,2.842817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086424,0,2.274254,0,321.601
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,31.7869,31.7869,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1086424,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,30.89166,30.89166,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1086424,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.93163,29.93163,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1086424,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.07173,29.07173,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1086424,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,28.52399,28.52399,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1086424,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.11171,28.11171,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1086424,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,27.64642,27.64642,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1086424,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,27.33426,27.33426,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1086424,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,27.03388,27.03388,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1086424,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,26.73351,26.73351,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1086424,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,26.46847,26.46847,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1086424,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.164865,26.64877,26.3389,0,0,0,0,0,0,0,0,0,0,1.164865,0,0,0,0,275.6699,70.65529,1.164865,0,1.164865,159.5825,37.99575,0.1086407,0,0.931892,0,71.82016
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.96902,28.56946,26.15631,8.085468,8.085468,0,0,0,8.085468,110.9277,0,0,0,8.96902,8.511019,8.085468,0,0,274.5051,71.70367,0.458001,0,0.458001,160.017,38.0992,0.10864,8.894014,7.175216,0,80.67269
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.622762,28.99457,26.66872,32.93143,32.93143,0,0,0,32.93143,26.18399,0,0,0,8.622762,34.66466,32.93143,0,0,274.0471,72.11588,0,26.0419,-26.0419,132.5664,31.56337,0.10864,36.22457,6.89821,0,80.73863
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.829076,30.19222,27.79366,71.1261,52.1579,0,-1,0,52.1579,16.92759,0,18.9682,32.7909,8.829076,54.90305,52.1579,0,0,302.9825,46.07397,0,46.07397,-46.07397,84.00017,20,0.10864,78.23871,7.063261,0,54.90305
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,23.61219,35.83876,29.20131,32.39196,32.39196,81,0,22.761,32.39196,72.8952,0,0,0,23.61219,0,0,48.60804,46.17764,354.1758,0,69.78983,0,69.78983,150.2086,35.76388,0.1087682,35.63116,18.88975,81,23.61219
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,31.28599,39.5983,30.59717,10.28041,10.28041,81,0,22.761,10.28041,304.3262,0,0,0,31.28599,0,0,70.71959,67.18361,284.386,62.81084,98.4696,0,98.4696,243.6251,58.00585,0.108854,11.30845,25.02879,81,94.09683
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,33.05327,41.49226,31.86936,6.031604,6.031604,78.3474,0,22.08989,6.031604,548.0013,0,0,0,33.05327,0,0,72.31579,68.7,185.9164,151.4335,101.7533,0,101.7533,340.1567,80.98952,0.1089247,6.634765,26.44261,81,184.4867
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,15.02033,37.39252,33.12976,24.48762,24.48762,0,0,0,24.48762,61.33848,0,0,0,15.02033,25.77644,24.48762,0,0,84.16312,243.0114,0,10.75611,-10.75611,328.8188,78.29002,0.1089247,26.93638,12.01626,0,258.0317
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,28.17193,42.02459,33.7953,0.5619528,0.5619528,0,-1,0,0.5619528,5013.219,0,0,0,28.17193,0.5915293,0.5619528,0,0,96.11435,232.2553,27.5804,0,27.5804,354.9838,84.51979,0.1088843,0.6181481,22.53754,0,260.4272
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,24.42872,41.08345,33.98966,18.4343,18.4343,0,0,0,18.4343,132.5178,0,0,0,24.42872,19.40452,18.4343,0,0,68.53395,257.0777,5.024199,0,5.024199,359.7502,85.65464,0.1088769,20.27773,19.54298,0,281.5064
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.62076,38.17431,34.29004,7.773667,7.773667,0,0,0,7.773667,175.2167,0,0,0,13.62076,8.182807,7.773667,0,0,63.50975,261.5995,5.437954,0,5.437954,364.9091,86.88294,0.1088689,8.551033,10.89661,0,275.2202
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.68625,37.51016,33.90721,5.243372,5.243372,0,0,0,5.243372,241.9482,0,0,0,12.68625,5.519339,5.243372,0,0,58.0718,266.4936,7.166908,0,7.166908,371.7082,88.50178,0.1088585,5.767709,10.149,0,279.1799
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.299375,33.73324,32.8176,32.04782,32.04782,0,0,0,32.04782,10.29516,0,7.105427E-15,0,3.299375,33.73455,32.04782,0,0,50.90489,272.9438,0,30.43518,-30.43518,339.6267,80.86334,0.1088585,35.25261,2.6395,0,276.2432
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,31.82224,31.82224,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,84.72175,242.5087,0,3.082015,-3.082015,336.378,80.08984,0.1088585,3.220706,0,0,242.5087
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.927,30.927,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,88.14621,239.4266,0,23.90141,-23.90141,311.1837,74.09121,0.1088585,24.97697,0,0,239.4266
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.96697,29.96697,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,114.7033,215.5252,0,31.16874,-31.16874,278.329,66.26867,0.1088585,32.57133,0,0,215.5252
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.10707,29.10707,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,149.3353,184.3565,0,22.16195,-22.16195,254.9682,60.7066,0.1088585,23.15924,0,0,184.3565
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,28.54166,28.54166,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,173.9597,162.1945,0,42.42654,-42.42654,210.2467,50.05864,0.1088585,44.33573,0,0,162.1945
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,28.12938,28.12938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.1003,119.768,0,0,0,210.2467,50.05864,0.1088585,0,0,0,119.768
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,27.66409,27.66409,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,221.1003,119.768,0,52.73208,-52.73208,154.6622,36.82427,0.1088585,55.10502,0,0,119.768
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,27.34604,27.34604,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,279.6915,67.03592,0,38.65354,-38.65354,113.9178,27.12324,0.1088585,40.39295,0,0,67.03592
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.05155,27.05155,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,322.6398,28.38238,0,22.61223,-22.61223,90.08244,21.44816,0.1088585,23.62978,0,0,28.38238
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,26.75118,26.75118,36.3641,5.481641,0,-1,0,5.481641,0,0,30.88246,34.51887,0,5.770148,5.481641,0,0,347.7645,5.770148,0,5.770148,-5.770148,84.00017,20,0.1088585,40.00051,0,0,5.770148
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,26.48614,26.48614,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1089813,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.069536,26.65287,26.36835,15.00698,15.00698,81,0,22.761,15.00698,7.126927,0,0,0,1.069536,0,0,65.99303,62.69337,305.3255,43.96531,63.76291,0,63.76291,190.8345,45.43669,0.1091173,16.50768,0.8556291,81,45.03484
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.972562,28.04415,26.17398,29.73094,29.73094,81,0,22.761,29.73094,23.45221,0,0,0,6.972562,0,0,51.26906,48.70561,241.5626,101.3519,55.67817,0,55.67817,243.6554,58.01308,0.1092541,32.70403,5.57805,81,108.3245
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.95226,30.78039,26.70406,64.11408,64.11408,81,0,22.761,64.11408,23.32133,0,0,0,14.95226,0,0,16.88592,16.04162,185.8844,151.4623,30.99388,0,30.99388,273.0588,65.01387,0.1093259,70.52549,11.9618,81,166.4145
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,46.91611,41.50674,27.84667,39.91203,39.91203,0,-1,0,39.91203,117.5488,0,0,0,46.91611,42.01266,39.91203,0,0,154.8905,179.3568,4.90344,0,4.90344,277.7106,66.12144,0.1093187,43.90324,37.53289,0,226.2729
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,40.15954,40.922,29.27198,75.31396,75.31396,20.25,0,7.39125,75.31396,53.32284,0,0,0,40.15954,57.96206,55.06396,0,0,149.9871,183.7699,0,17.80252,-17.80252,258.9451,61.65347,0.1093187,82.84535,32.12763,81,223.9294
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.06603,33.46866,30.67963,15.12757,15.12757,81,0,22.761,15.12757,66.54096,0,0,0,10.06603,0,0,65.87243,62.57881,169.7677,165.9673,72.64484,0,72.64484,327.8621,78.06223,0.1094412,16.64033,8.052825,81,176.0334
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,22.13775,38.26858,31.95181,22.59571,22.59571,81,0,22.761,22.59571,97.97327,0,0,0,22.13775,0,0,58.40429,55.48408,97.12282,231.3477,77.62183,0,77.62183,401.5006,95.59518,0.109556,24.85528,17.7102,81,253.4854
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,32.29457,42.70395,33.22989,31.5922,31.5922,0,0,0,31.5922,102.2232,0,0,0,32.29457,33.25495,31.5922,0,0,19.50099,301.2073,0,0.9603783,-0.9603783,400.4883,95.35416,0.109556,34.75142,25.83566,0,333.5019
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,34.64226,44.13302,33.87776,28.01907,28.01907,0,-1,0,28.01907,123.6382,0,0,0,34.64226,29.49376,28.01907,0,0,20.56807,300.2469,5.148504,0,5.148504,405.3726,96.51708,0.1095485,30.82098,27.71381,0,334.8892
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,33.44185,43.98006,34.08979,9.807376,9.807376,0,0,0,9.807376,340.9867,7.698726,0,0,33.44185,10.32355,9.807376,0,0,15.41957,304.8806,15.41957,0,15.41957,420.0009,100,0.1095259,10.78811,26.75348,0,338.3224
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,27.62694,42.4464,34.35483,0,0,0,0,0,0,0,27.62694,0,0,27.62694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095259,0,22.10155,0,346.3852
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.79849,37.01775,33.96021,18.97984,18.97984,0,0,0,18.97984,56.89455,0,0,0,10.79849,19.97878,18.97984,0,0,0,318.7582,0,9.180283,-9.180283,410.324,97.69599,0.1095259,20.87782,8.638793,0,329.5567
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.208346,33.73745,32.84705,35.84267,35.84267,0,0,0,35.84267,8.951191,0,0,0,3.208346,37.72913,35.84267,0,0,10.20031,309.5779,0,34.52078,-34.52078,373.9359,89.03217,0.1095259,39.42694,2.566677,0,312.7863
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,31.85169,31.85169,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,48.55674,275.0572,0,59.37442,-59.37442,311.3497,74.13074,0.1095259,62.04626,0,0,275.0572
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.927,30.927,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,114.5283,215.6827,0,21.70989,-21.70989,288.4655,68.68213,0.1095259,22.68684,0,0,215.6827
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,29.98464,29.98464,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,138.6504,193.9729,0,3.571564,-3.571564,284.7007,67.78576,0.1095259,3.732284,0,0,193.9729
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.6188,190.4013,0,0,0,284.7007,67.78576,0.1095259,0,0,0,190.4013
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,28.55933,28.55933,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,142.6188,190.4013,0,31.4188,-31.4188,251.5824,59.90046,0.1095259,32.83265,0,0,190.4013
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,28.14116,28.14116,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,177.5286,158.9825,0,7.84344,-7.84344,243.3147,57.93196,0.1095259,8.196394,0,0,158.9825
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.2435,151.139,0,0,0,243.3147,57.93196,0.1095259,0,0,0,151.139
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,27.36371,27.36371,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,186.2435,151.139,0,58.04288,-58.04288,182.1321,43.36471,0.1095259,60.65481,0,0,151.139
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,27.06922,27.06922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.7356,93.09616,0,0,0,182.1321,43.36471,0.1095259,0,0,0,93.09616
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.78652,26.78652,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,250.7356,93.09616,0,16.38852,-16.38852,164.8571,39.25162,0.1095259,17.12601,0,0,93.09616
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,26.50381,26.50381,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,268.9451,76.70764,0,17.59138,-17.59138,146.3142,34.83664,0.1095259,18.38299,0,0,76.70764
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8681684,26.61692,26.38601,0,0,0,0,0,0,0,0,0,0,0.8681684,0,0,0,0,288.4911,59.11626,0.8681684,0,0.8681684,147.1378,35.03274,0.1095246,0,0.6945347,0,59.98443
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.46682,29.01525,26.19165,54.69181,54.69181,20.25,0,7.39125,54.69181,19.13782,0,0,0,10.46682,36.25454,34.44181,0,0,287.6229,59.89761,0,25.78772,-25.78772,119.9552,28.56069,0.1095246,60.161,8.373456,81,70.36443
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,28.67205,34.73935,26.73351,53.07377,53.07377,81,0,22.761,53.07377,54.02301,0,0,0,28.67205,0,0,27.92623,26.52992,316.2759,34.10989,55.20197,0,55.20197,172.3243,41.02952,0.1096511,58.38115,22.93764,81,62.78194
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,42.27617,40.0754,27.87612,51.58398,51.58398,0,-1,0,51.58398,81.956,0,0,0,42.27617,54.29892,51.58398,0,0,261.074,83.79166,0,12.02276,-12.02276,159.6512,38.01212,0.1096511,56.74237,33.82093,0,126.0678
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,56.23019,46.20462,29.33677,16.96974,16.96974,0,0,0,16.96974,331.3557,0,0,0,56.23019,17.86288,16.96974,0,0,274.4326,71.76891,38.36731,0,38.36731,196.0497,46.6784,0.1095949,18.66671,44.98415,0,127.9991
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,68.26077,52.0103,30.74442,1.706983,1.706983,0,0,0,1.706983,3998.914,0,0,0,68.26077,1.796824,1.706983,0,0,236.0653,106.2995,66.46394,0,66.46394,259.1029,61.69104,0.1094976,1.877681,54.60861,0,174.5602
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,29.76359,40.65402,32.03427,22.91203,22.91203,0,0,0,22.91203,129.9038,0,0,0,29.76359,24.11793,22.91203,0,0,169.6013,166.117,5.645665,0,5.645665,264.4588,62.96626,0.1094894,25.20323,23.81087,0,195.8806
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,40.92442,45.53629,33.31234,8.102249,8.102249,0,0,0,8.102249,505.0994,0,0,0,40.92442,8.528684,8.102249,0,0,163.9557,171.1981,32.39573,0,32.39573,295.1921,70.2837,0.109442,8.912474,32.73953,0,212.1225
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,37.22179,45.04321,33.96021,15.29578,15.29578,0,-1,0,15.29578,243.3468,0,0,0,37.22179,16.10082,15.29578,0,0,131.5599,200.3543,21.12097,0,21.12097,315.2292,75.05443,0.1094112,16.82536,29.77743,0,237.5761
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,30.64217,43.20792,34.18991,7.008368,7.008368,0,0,0,7.008368,437.2226,0,0,0,30.64217,7.377229,7.008368,0,0,110.439,219.3632,23.26494,0,23.26494,337.3003,80.30943,0.1093773,7.709205,24.51374,0,250.0053
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,23.81191,41.38261,34.45495,11.78452,11.78452,0,0,0,11.78452,202.0609,0,0,0,23.81191,12.40476,11.78452,0,0,87.17403,240.3016,11.40715,0,11.40715,348.1221,82.88604,0.1093606,12.96298,19.04953,0,264.1135
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,25.48959,41.47449,34.05445,61.16116,61.16116,0,0,0,61.16116,41.67611,0,0,0,25.48959,64.38017,61.16116,0,0,75.76688,250.568,0,38.89058,-38.89058,307.1278,73.12552,0.1093606,67.27728,20.39167,0,276.0576
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.268925,33.83727,32.92951,21.88577,21.88577,0,0,0,21.88577,14.9363,0,0,0,3.268925,23.03766,21.88577,0,0,118.9786,211.6775,0,19.76873,-19.76873,286.2897,68.16409,0.1093606,24.07435,2.61514,0,214.9464
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,31.9047,31.9047,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,140.9439,191.9087,0,49.66275,-49.66275,233.9406,55.70003,0.1093606,51.89757,0,0,191.9087
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,30.96234,30.96234,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,196.1247,142.246,0,18.18641,-18.18641,214.7704,51.13572,0.1093606,19.0048,0,0,142.246
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,30.01409,30.01409,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,216.3318,124.0596,0,19.65145,-19.65145,194.056,46.20371,0.1093606,20.53577,0,0,124.0596
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.13652,29.13652,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,238.1668,104.4081,0,30.63864,-30.63864,161.76,38.51421,0.1093606,32.01738,0,0,104.4081
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,28.577,28.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.2097,73.76948,0,0,0,161.76,38.51421,0.1093606,0,0,0,73.76948
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,28.15882,28.15882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.2097,73.76948,0,0,0,161.76,38.51421,0.1093606,0,0,0,73.76948
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.2097,73.76948,0,0,0,161.76,38.51421,0.1093606,0,0,0,73.76948
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,27.38138,27.38138,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,272.2097,73.76948,0,14.68649,-14.68649,146.2791,34.82829,0.1093606,15.34738,0,0,73.76948
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,27.081,27.081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.528,59.08298,0,0,0,146.2791,34.82829,0.1093606,0,0,0,59.08298
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,26.78652,26.78652,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,288.528,59.08298,0,29.58579,-29.58579,115.0929,27.40303,0.1093606,30.91715,0,0,59.08298
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,26.52148,26.52148,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,321.4012,29.4972,0,8.523949,-8.523949,106.1079,25.26374,0.1093606,8.907526,0,0,29.4972
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6348534,26.5548,26.38601,0,0,0,0,0,0,0,0,0,0,0.6348534,0,0,0,0,330.8722,20.97325,0.6348534,0,0.6348534,106.7102,25.40714,0.1093597,0,0.5078827,0,21.6081
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.640577,26.63983,26.20343,55.32245,55.32245,33.29652,0,10.69202,55.32245,2.965482,0,7.105427E-15,0,1.640577,23.18519,22.02593,0,0,330.2373,21.54462,0,21.54462,-21.54462,84.00017,20,0.1093597,60.8547,1.312462,81,23.18519
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.177717,27.87057,26.75118,53.75341,53.75341,81,0,22.761,53.75341,7.772003,0,0,0,4.177717,0,0,27.24658,25.88425,354.1758,0,30.06197,0,30.06197,112.5195,26.79029,0.1094328,59.12876,3.342174,81,4.177717
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.930294,29.53387,27.92912,32.27292,31.33677,0,-1,0,31.33677,18.9244,0,0.936154,8.670469,5.930294,32.98607,31.33677,0,0,324.1138,27.05577,0,27.05577,-27.05577,84.00017,20,0.1094328,35.50021,4.744236,0,32.98607
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.05287,32.70809,29.38389,0,0,0,0,0,0,0,0,0,0,12.05287,0,0,0,0,354.1758,0,12.05287,0,12.05287,95.43452,22.72246,0.1094153,0,9.642292,0,12.05287
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.86687,35.8314,30.80921,14.11194,14.11194,81,0,22.761,14.11194,126.6082,0,0,0,17.86687,0,0,66.88806,63.54366,342.123,10.84758,81.41052,0,81.41052,172.6673,41.11119,0.109524,15.52313,14.29349,81,28.71445
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,17.28389,36.9982,32.10495,5.665596,5.665596,77.98138,0,21.99729,5.665596,305.0674,0,0,0,17.28389,0,0,72.31579,68.7,260.7124,84.11705,85.98389,0,85.98389,254.2388,60.53292,0.1096146,6.232155,13.82711,81,101.4009
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.810058,35.58685,33.3948,54.16865,54.16865,81,0,22.761,54.16865,14.41804,0,0,0,7.810058,0,0,26.83135,25.48978,174.7285,161.5025,33.29984,0,33.29984,285.8298,68.05458,0.1096941,59.58552,6.248046,81,169.3126
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.210433,35.20398,34.025,18.87213,18.87213,0,-1,0,18.87213,22.31032,0,3.552714E-15,0,4.210433,19.8654,18.87213,0,0,141.4287,191.4724,0,15.65497,-15.65497,269.328,64.12559,0.1096941,20.75935,3.368347,0,195.6828
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.03084,37.96595,34.2547,31.79605,31.79605,0,0,0,31.79605,40.98257,0,7.105427E-15,0,13.03084,33.46952,31.79605,0,0,158.8231,175.8174,0,20.43869,-20.43869,247.7838,58.99601,0.1096941,34.97565,10.42467,0,188.8483
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.19393,37.12466,34.51974,16.62429,16.62429,0,0,0,16.62429,55.3042,0,0,0,9.19393,17.49925,16.62429,0,0,181.5328,155.3787,0,8.305324,-8.305324,239.0292,56.91159,0.1096941,18.28672,7.355144,0,164.5727
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.119005,34.99739,34.12513,59.60735,59.60735,0,0,0,59.60735,5.232584,0,7.105427E-15,0,3.119005,62.74458,59.60735,0,0,190.7609,147.0734,0,59.62558,-59.62558,176.1783,41.94713,0.1096941,65.56809,2.495204,0,150.1924
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.990036,33.81271,32.98252,12.48082,12.48082,0,0,0,12.48082,23.95706,0,0,0,2.990036,13.1377,12.48082,0,0,257.0115,87.44785,0,10.14767,-10.14767,165.4817,39.40033,0.1096941,13.7289,2.392029,0,90.43788
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,31.93414,31.93414,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,268.2867,77.30018,0,43.30882,-43.30882,119.8302,28.53094,0.1096941,45.25772,0,0,77.30018
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,30.99179,30.99179,37.05716,32.29179,0,-1,0,32.29179,0,0,4.765363,8.471079,0,33.99136,32.29179,0,0,316.4076,33.99136,0,33.99136,-33.99136,84.00017,20,0.1096941,40.76287,0,0,33.99136
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,30.03176,30.03176,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096941,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096941,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,28.60645,28.60645,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096941,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,28.19416,28.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096941,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,27.72887,27.72887,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096941,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,27.39905,27.39905,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096941,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,27.09867,27.09867,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096941,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.81597,26.81597,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096941,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,26.53915,26.53915,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1097952,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4683901,26.54588,26.42135,21.85292,21.85292,81,0,22.761,21.85292,2.143375,0,0,0,0.4683901,0,0,59.14708,56.18973,285.4758,61.83,56.65812,0,56.65812,202.9253,48.31546,0.1099349,24.03821,0.374712,81,62.29839
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.431108,26.86866,26.2211,4.966959,4.966959,77.28275,0,21.82054,4.966959,48.94561,0,0,0,2.431108,0,0,72.31579,68.7,228.8177,112.8223,71.13111,0,71.13111,270.4062,64.3823,0.1100438,5.463655,1.944887,81,115.2534
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.334899,28.74438,26.76885,42.46593,42.46593,81,0,22.761,42.46593,17.27243,0,0,0,7.334899,0,0,38.53407,36.60736,157.6866,176.8403,43.94226,0,43.94226,312.0935,74.30783,0.1101492,46.71252,5.867919,81,184.1752
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.79479,31.46099,27.95857,39.83709,39.83709,0,-1,0,39.83709,32.11779,0,0,0,12.79479,41.93378,39.83709,0,0,113.7443,216.3883,0,29.13899,-29.13899,281.3783,66.99471,0.1101492,43.8208,10.23583,0,229.1831
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.537463,30.41686,29.45457,6.540156,6.540156,0,0,0,6.540156,54.08835,0,0,0,3.537463,6.884375,6.540156,0,0,146.121,187.2493,0,3.346912,-3.346912,277.8503,66.15472,0.1101492,7.194172,2.82997,0,190.7868
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.829564,32.79391,30.90933,6.658529,6.658529,0,0,0,6.658529,102.5687,0,0,0,6.829564,7.008978,6.658529,0,0,149.8398,183.9024,0,0.179414,-0.179414,277.6612,66.10969,0.1101492,7.324382,5.463651,0,190.732
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,19.36952,37.7252,32.21685,29.48099,29.48099,0,0,0,29.48099,65.70172,0,3.552714E-15,0,19.36952,31.03262,29.48099,0,0,150.0391,183.723,0,11.6631,-11.6631,265.3672,63.18255,0.1101492,32.42908,15.49561,0,203.0925
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,22.14771,39.91484,33.53026,22.03387,22.03387,0,0,0,22.03387,100.5167,0,3.552714E-15,0,22.14771,23.19354,22.03387,0,0,162.9981,172.0599,0,1.045834,-1.045834,264.2648,62.92007,0.1101492,24.23725,17.71817,0,194.2076
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,23.72355,41.04179,34.15458,52.79164,52.79164,0,-1,0,52.79164,44.93807,0,7.105427E-15,0,23.72355,55.57014,52.79164,0,0,164.1602,171.0141,0,31.8466,-31.8466,230.6956,54.92741,0.1101492,58.0708,18.97884,0,194.7376
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,21.17003,40.51586,34.39016,31.36533,31.36533,0,0,0,31.36533,67.495,0,3.552714E-15,0,21.17003,33.01614,31.36533,0,0,199.5453,139.1675,0,11.84611,-11.84611,218.2087,51.95435,0.1101492,34.50186,16.93602,0,160.3375
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.811479,37.15219,34.6552,32.11413,32.11413,0,0,0,32.11413,27.43801,0,7.105427E-15,0,8.811479,33.80435,32.11413,0,0,212.7076,127.3214,0,24.99287,-24.99287,191.8639,45.68179,0.1101492,35.32555,7.049183,0,136.1329
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.46295,37.48019,34.22525,30.57646,30.57646,0,0,0,30.57646,37.48946,0,7.105427E-15,0,11.46295,32.18575,30.57646,0,0,240.4775,102.3285,0,20.7228,-20.7228,170.0201,40.4809,0.1101492,33.63411,9.170361,0,113.7915
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.540738,33.78798,33.08264,7.014646,7.014646,0,0,0,7.014646,36.22048,0,8.881784E-16,0,2.540738,7.383838,7.014646,0,0,263.5028,81.60571,0,4.843099,-4.843099,164.9151,39.26541,0.1101492,7.71611,2.03259,0,84.14645
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,32.00482,32.00482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.884,76.76261,0,0,0,164.9151,39.26541,0.1101492,0,0,0,76.76261
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,31.05657,31.05657,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,268.884,76.76261,0,54.70564,-54.70564,107.2503,25.53573,0.1101492,57.16739,0,0,76.76261
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,30.07888,30.07888,31.66957,20.95413,0,-1,0,20.95413,0,0,10.71545,13.88241,0,22.05698,20.95413,0,0,329.6681,22.05698,0,22.05698,-22.05698,84.00017,20,0.1101492,34.83653,0,0,22.05698
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,29.20131,29.20131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101492,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,28.64178,28.64178,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101492,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,28.2295,28.2295,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101492,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,27.74654,27.74654,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101492,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,27.4285,27.4285,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101492,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,27.13401,27.13401,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101492,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.83363,26.83363,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101492,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,26.5686,26.5686,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1102887,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.295962,26.80175,26.45669,0,0,72.31579,0,20.56389,0,0,0,0,0,1.295962,0,0,72.31579,68.7,297.4561,51.04773,69.99596,0,69.99596,204.2132,48.62209,0.1103802,0,1.03677,81,52.34369
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.97538,31.46863,26.27411,12.06404,12.06404,81,0,22.761,12.06404,157.2887,0,0,0,18.97538,0,0,68.93596,65.48916,227.4601,114.0441,84.46454,0,84.46454,284.3433,67.70065,0.1104827,13.27045,15.1803,81,133.0195
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,43.80566,39.40381,26.81597,45.4414,45.4414,81,0,22.761,45.4414,96.40033,0,0,0,43.80566,0,0,35.5586,33.78067,142.9956,190.0622,77.58633,0,77.58633,357.9482,85.22558,0.110595,49.98554,35.04453,81,233.8678
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,56.11071,44.69996,28.02925,12.20033,12.20033,0,-1,0,12.20033,459.9114,0,0,0,56.11071,12.84245,12.20033,0,0,65.40928,259.8899,43.26825,0,43.26825,398.996,94.99886,0.1105318,13.42036,44.88857,0,316.0006
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,57.458,46.84425,29.53702,3.977963,3.977963,0,0,0,3.977963,1444.408,31.12965,0,0,57.458,4.18733,3.977963,0,0,22.14102,298.8313,22.14102,0,22.14102,420.0009,100,0.1104996,4.37576,45.9664,0,356.2893
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,57.31935,48.4558,31.00946,31.05677,31.05677,0,0,0,31.05677,184.5631,24.628,0,0,57.31935,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1104996,34.16245,45.85548,0,376.0776
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,56.92507,49.81506,32.33465,0,0,0,0,0,0,0,56.92507,0,0,56.92507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104996,0,45.54006,0,375.6833
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,40.18409,45.6349,33.6245,0,0,0,0,0,0,0,40.18409,0,0,40.18409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104996,0,32.14727,0,358.9423
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,37.47373,45.47919,34.29004,11.28574,11.28574,0,-1,0,11.28574,332.045,25.59401,0,0,37.47373,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1104996,12.41431,29.97898,0,356.232
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,41.29644,46.96885,34.51974,40.85175,40.85175,0,0,0,40.85175,101.0885,0,0,0,41.29644,43.00184,40.85175,0,0,0,318.7582,0,1.705406,-1.705406,418.2032,99.57199,0.1104996,44.93692,33.03715,0,360.0547
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,28.2664,43.09779,34.78478,35.00389,35.00389,0,0,0,35.00389,80.75217,0,0,0,28.2664,36.84621,35.00389,0,0,1.894895,317.0528,0,8.579803,-8.579803,409.1593,97.41868,0.1104996,38.50429,22.61312,0,345.3192
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.07612,37.17525,34.31949,25.81852,25.81852,0,0,0,25.81852,39.0267,0,0,0,10.07612,27.17739,25.81852,0,0,11.42801,308.473,0,17.10127,-17.10127,391.133,93.12671,0.1104996,28.40037,8.060893,0,318.5491
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.034984,33.7121,33.14743,0,0,0,0,0,0,0,0,0,0,2.034984,0,0,0,0,30.42942,291.3717,2.034984,0,2.034984,393.0635,93.58636,0.1104966,0,1.627987,0,293.4067
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,32.06961,32.06961,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,28.39444,293.2032,0,29.48227,-29.48227,361.9865,86.18708,0.1104966,30.80897,0,0,293.2032
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,31.09191,31.09191,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,61.15252,263.721,0,72.31579,-72.31579,285.7589,68.0377,0.1104966,89.51944,0,0,263.721
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,30.11422,30.11422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.5034,191.4052,0,0,0,285.7589,68.0377,0.1104966,0,0,0,191.4052
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,29.23665,29.23665,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,141.5034,191.4052,0,1.956166,-1.956166,283.697,67.54676,0.1104966,2.044194,0,0,191.4052
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,28.67123,28.67123,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,143.6769,189.449,0,3.623459,-3.623459,279.8775,66.63737,0.1104966,3.786515,0,0,189.449
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,28.25895,28.25895,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,147.703,185.8255,0,42.23001,-42.23001,235.3632,56.03873,0.1104966,44.13036,0,0,185.8255
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,27.78188,27.78188,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,194.6252,143.5955,0,12.4134,-12.4134,222.2783,52.92329,0.1104966,12.97201,0,0,143.5955
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,27.46384,27.46384,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,208.4179,131.1821,0,25.63992,-25.63992,195.2514,46.48834,0.1104966,26.79372,0,0,131.1821
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,27.18113,27.18113,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,236.9067,105.5422,0,9.730108,-9.730108,184.995,44.04634,0.1104966,10.16796,0,0,105.5422
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,26.88664,26.88664,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,247.7179,95.8121,0,28.39904,-28.39904,155.0598,36.91892,0.1104966,29.677,0,0,95.8121
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,26.60393,26.60393,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,279.2724,67.41306,0,31.24171,-31.24171,122.1281,29.07807,0.1104966,32.64758,0,0,67.41306
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.03246,26.76097,26.48614,26.73818,26.73818,0,0,0,26.73818,3.861371,0,0,0,1.03246,28.14545,26.73818,0,0,313.9854,36.17135,0,27.11299,-27.11299,93.54852,22.27341,0.1104966,29.412,0.8259681,0,37.20382
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.12079,30.12037,26.28589,0,0,0,0,0,0,0,0,0,0,14.12079,0,0,0,0,344.111,9.058364,14.12079,0,14.12079,106.9447,25.46297,0.110476,0,11.29663,0,23.17916
