Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,32.78226,32.78226,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1102152,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,31.62199,31.62199,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1102152,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,30.59717,30.59717,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1102152,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,29.63715,29.63715,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1102152,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,29.05406,29.05406,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1102152,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,28.58878,28.58878,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1102152,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,28.07637,28.07637,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1102152,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,27.72887,27.72887,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1102152,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,27.41672,27.41672,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1102152,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,27.081,27.081,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1102152,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,26.81597,26.81597,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1103354,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.324066,27.03943,26.68639,55.68884,55.68884,81,0,22.761,55.68884,2.377614,0,0,0,1.324066,0,0,25.31116,24.0456,303.3328,45.7587,25.36967,0,25.36967,156.3018,37.21465,0.1103949,61.25772,1.059253,81,47.08276
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.72231,31.61592,26.48614,61.37194,61.37194,81,0,22.761,61.37194,30.5063,0,0,0,18.72231,0,0,19.62805,18.64665,277.9631,68.5914,37.36896,0,37.36896,191.7532,45.65542,0.1104762,67.50914,14.97785,81,87.31371
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,47.70592,40.99739,27.15168,52.11307,52.11307,81,0,22.761,52.11307,91.54309,0,0,0,47.70592,0,0,28.88693,27.44258,240.5942,102.2235,75.1485,0,75.1485,263.0453,62.6297,0.1105878,57.32438,38.16473,81,149.9294
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,68.56853,49.73355,28.6889,26.55647,26.55647,0,-1,0,26.55647,258.199,0,0,0,68.56853,27.95418,26.55647,0,0,165.4457,169.8571,40.61436,0,40.61436,301.5754,71.80354,0.1105307,29.21211,54.85483,0,238.4256
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,83.49184,57.41333,30.44404,53.87685,53.87685,0,0,0,53.87685,154.9679,0,0,0,83.49184,56.71247,53.87685,0,0,124.8313,206.41,26.77937,0,26.77937,326.9806,77.85236,0.1104931,59.26453,66.79347,0,289.9019
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,96.13407,64.71405,32.05194,37.55798,37.55798,0,0,0,37.55798,255.9618,0,0,0,96.13407,39.53471,37.55798,0,0,98.05195,230.5115,56.59936,0,56.59936,380.6755,90.63683,0.1104137,41.31377,76.90726,0,326.6455
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,99.21315,67.93091,33.44192,23.19138,23.19138,0,0,0,23.19138,427.8018,33.34858,0,0,99.21315,24.41198,23.19138,0,0,41.45259,281.4509,41.45259,0,41.45259,420.0009,100,0.1103556,25.51052,79.37052,0,380.6641
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,86.4814,64.06961,34.82011,50.49633,50.49633,0,0,0,50.49633,171.2627,33.32737,0,0,86.4814,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1103556,55.54597,69.18512,0,405.2396
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,64.19229,56.10257,35.55044,32.55973,32.55973,0,-1,0,32.55973,197.1524,29.91889,0,0,64.19229,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1103556,35.8157,51.35383,0,382.9505
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,43.05068,48.88476,35.7448,7.072032,7.072032,0,0,0,7.072032,608.7455,35.60644,0,0,43.05068,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1103556,7.779235,34.44054,0,361.8089
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,32.62822,45.73896,35.98039,57.78868,57.78868,0,0,0,57.78868,56.46126,0,7.105427E-15,0,32.62822,60.83018,57.78868,0,0,0,318.7582,0,28.20197,-28.20197,390.2733,92.92204,0.1103556,63.56754,26.10257,0,351.3864
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,15.75008,39.95648,35.41498,53.49758,53.49758,0,0,0,53.49758,29.44073,0,7.105427E-15,0,15.75008,56.31324,53.49758,0,0,31.33552,290.5562,0,40.56316,-40.56316,347.516,82.74174,0.1103556,58.84734,12.60006,0,306.3063
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.724043,34.63566,34.15458,17.11847,17.11847,0,0,0,17.11847,10.07124,0,3.552714E-15,0,1.724043,18.01944,17.11847,0,0,76.4057,249.9931,0,16.2954,-16.2954,330.3392,78.65202,0.1103556,18.83032,1.379234,0,251.7171
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,32.88239,32.88239,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,94.5117,233.6977,0,40.5744,-40.5744,287.57,68.46891,0.1103556,42.40025,0,0,233.6977
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,31.70444,31.70444,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,139.5944,193.1233,0,5.302647,-5.302647,281.9805,67.13808,0.1103556,5.541266,0,0,193.1233
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,30.66196,30.66196,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,145.4862,187.8206,0,1.514556,-1.514556,280.384,66.75797,0.1103556,1.582711,0,0,187.8206
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,29.70193,29.70193,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,147.169,186.3061,0,27.11201,-27.11201,251.8055,59.95356,0.1103556,28.33205,0,0,186.3061
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,29.11885,29.11885,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,177.2935,159.1941,0,48.06388,-48.06388,201.1417,47.89078,0.1103556,50.22675,0,0,159.1941
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,28.64178,28.64178,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,230.6978,111.1302,0,22.42642,-22.42642,177.5022,42.26233,0.1103556,23.43561,0,0,111.1302
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6161,88.70377,0,0,0,177.5022,42.26233,0.1103556,0,0,0,88.70377
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,27.76421,27.76421,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,255.6161,88.70377,0,23.22841,-23.22841,153.0173,36.43261,0.1103556,24.27369,0,0,88.70377
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,27.4285,27.4285,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,281.4254,65.47536,0,37.13199,-37.13199,113.8767,27.11345,0.1103556,38.80293,0,0,65.47536
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,27.09867,27.09867,26.88335,26.88335,0,-1,0,26.88335,0,0,3.552714E-15,2.645484,0,28.29827,26.88335,0,0,322.6832,28.34337,0,28.29827,-28.29827,84.04771,20.01132,0.1103556,29.57169,0,0,28.34337
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,26.81597,26.81597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1257,0.04510677,0,0,0,84.04771,20.01132,0.1103556,0,0,0,0.04510677
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6032957,26.84706,26.68639,31.14135,31.14135,30.52537,0,9.990918,31.14135,1.937282,1.44329E-15,0,0,0.6032957,0.6484025,0.6159824,0,0,354.1257,0.04510677,0,0.04510677,-0.04510677,84.00017,20,0.1103556,34.25549,0.4826366,81,0.6484025
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.834664,28.61229,26.50381,0,0,72.31579,0,20.56389,0,0,0,0,0,7.834664,0,0,72.31579,68.7,354.1758,0,76.53466,0,76.53466,156.6073,37.28738,0.1104341,0,6.267731,81,7.834664
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.071144,29.07762,27.16935,11.51984,11.51984,81,0,22.761,11.51984,61.3823,0,0,0,7.071144,0,0,69.48016,66.00615,277.6411,68.8812,73.07729,0,73.07729,225.9345,53.79383,0.1105481,12.67183,5.656915,81,75.95234
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,23.1613,35.24062,28.75369,28.64392,28.64392,0,-1,0,28.64392,80.85942,0,0,0,23.1613,30.15149,28.64392,0,0,204.5638,134.6508,0,6.990186,-6.990186,218.5662,52.03947,0.1105481,31.50831,18.52905,0,157.8121
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.80375,33.82169,30.54417,30.36664,30.36664,0,0,0,30.36664,38.87078,0,3.552714E-15,0,11.80375,31.96488,30.36664,0,0,212.3307,127.6606,0,20.16113,-20.16113,197.3145,46.97956,0.1105481,33.40331,9.443,0,139.4643
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.375355,33.94125,32.16973,64.22502,64.22502,20.25,0,7.39125,64.22502,9.92659,0,0,0,6.375355,46.2895,43.97503,0,0,234.732,107.4994,0,39.91414,-39.91414,155.2413,36.96215,0.1105481,70.64753,5.100284,81,113.8748
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.918659,35.78493,33.55971,55.40884,55.40884,81,0,22.761,55.40884,14.29133,0,0,0,7.918659,0,0,25.59116,24.3116,279.081,67.5853,32.23026,0,32.23026,185.8176,44.24221,0.1106209,60.94973,6.334927,81,75.50396
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.594487,37.38874,34.94969,33.1687,33.1687,81,0,22.761,33.1687,25.91144,-7.105427E-15,0,0,8.594487,0,0,47.8313,45.43974,246.8508,96.59253,54.03422,0,54.03422,237.079,56.44727,0.1107444,36.48557,6.875589,81,105.187
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.691195,38.19415,35.71535,57.61194,57.61194,0,-1,0,57.61194,15.08575,0,7.105427E-15,0,8.691195,60.64415,57.61194,0,0,192.8166,145.2233,0,51.95296,-51.95296,182.3158,43.40843,0.1107444,63.37313,6.952955,0,153.9145
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,14.35974,40.02257,35.88027,21.21492,21.21492,0,0,0,21.21492,67.68697,0,0,0,14.35974,22.3315,21.21492,0,0,250.5421,93.27037,0,7.971759,-7.971759,173.9128,41.40773,0.1107444,23.33642,11.48779,0,107.6301
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.524473,37.39402,36.10997,28.20683,28.20683,0,0,0,28.20683,16.04035,0,3.552714E-15,0,4.524473,29.69139,28.20683,0,0,259.3996,85.29861,0,25.16692,-25.16692,147.3845,35.09149,0.1107444,31.02751,3.619578,0,89.82309
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.486558,36.25119,35.55044,59.27059,59.27059,20.25,0,7.39125,59.27059,4.195264,0,0,0,2.486558,41.07431,39.02059,0,0,287.3628,60.13169,0,38.58775,-38.58775,106.7095,25.40697,0.1107444,65.19765,1.989246,81,62.61825
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.202771,34.59024,34.2547,0,0,72.31579,0,20.56389,0,0,0,0,0,1.202771,0,0,72.31579,68.7,330.2381,21.54394,69.90277,0,69.90277,173.0251,41.19636,0.1108315,0,0.9622169,81,22.74671
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,32.9943,32.9943,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,260.3353,84.45644,0,28.45389,-28.45389,143.032,34.05518,0.1108315,29.73431,0,0,84.45644
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,31.76923,31.76923,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,291.9507,56.00255,0,37.46032,-37.46032,103.5454,24.65362,0.1108315,39.14603,0,0,56.00255
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,30.70908,30.70908,44.04372,17.61513,0,-1,0,17.61513,0,0,26.42859,30.83296,0,18.54224,17.61513,0,0,333.5733,18.54224,0,18.54224,-18.54224,84.00017,20,0.1108315,48.44809,0,0,18.54224
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,29.73138,29.73138,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108315,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108315,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,28.67123,28.67123,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108315,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,28.14116,28.14116,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108315,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,27.78188,27.78188,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108315,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,27.44617,27.44617,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108315,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,27.11634,27.11634,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108315,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,26.83363,26.83363,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1108994,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.857353,26.93251,26.70406,0,0,72.31579,0,20.56389,0,0,0,0,0,0.857353,0,0,72.31579,68.7,325.1332,26.13833,69.55735,0,69.55735,177.5403,42.27141,0.1109868,0,0.6858824,81,26.99568
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.49889,28.53871,26.52148,19.12144,19.12144,81,0,22.761,19.12144,39.21717,0,0,0,7.49889,0,0,61.87856,58.78463,255.5759,88.73994,66.28352,0,66.28352,240.4223,57.2433,0.1111094,21.03359,5.999112,81,96.23884
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,19.3342,32.54358,27.21647,0,0,72.31579,0,20.56389,0,0,0,0,0,19.3342,0,0,72.31579,68.7,189.2923,148.3951,88.0342,0,88.0342,323.9389,77.12816,0.1111705,0,15.46736,81,167.7293
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,26.20955,36.22716,28.84203,14.11368,14.11368,0,-1,0,14.11368,185.7031,0,0,0,26.20955,14.85651,14.11368,0,0,101.2581,227.6259,11.35304,0,11.35304,334.7094,79.69254,0.1111546,15.52505,20.96764,0,253.8354
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,32.82734,40.11962,30.64429,15.13109,15.13109,0,0,0,15.13109,216.9529,0,0,0,32.82734,15.92747,15.13109,0,0,89.90511,237.8436,16.89987,0,16.89987,350.742,83.50983,0.111131,16.64421,26.26187,0,270.671
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.313815,34.60705,32.28753,18.05288,18.05288,0,0,0,18.05288,46.05257,0,0,0,8.313815,19.00303,18.05288,0,0,73.00523,253.0535,0,10.68921,-10.68921,339.4746,80.82712,0.111131,19.85817,6.651052,0,261.3673
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.67023,36.99916,33.69518,18.34749,18.34749,0,0,0,18.34749,63.60664,0,3.552714E-15,0,11.67023,19.31315,18.34749,0,0,84.88214,242.3643,0,7.642927,-7.642927,331.4182,78.90894,0.111131,20.18224,9.33618,0,254.0345
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.98588,41.21973,35.12049,77.69196,77.69196,20.25,0,7.39125,77.69196,27.01165,0,1.421085E-14,0,20.98588,60.46523,57.44197,0,0,93.37428,234.7214,0,39.47934,-39.47934,289.8033,69.00066,0.111131,85.46116,16.78871,81,255.7073
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,19.32526,41.43985,35.81548,18.40944,18.40944,0,-1,0,18.40944,104.9748,3.552714E-15,0,0,19.32526,19.37836,18.40944,0,0,137.2402,195.242,0,0.05309361,-0.05309361,289.7474,68.98733,0.111131,20.25038,15.46021,0,214.5673
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.99744,40.04828,36.00984,13.94552,13.94552,0,0,0,13.94552,100.3723,0,0,0,13.99744,14.6795,13.94552,0,0,137.2992,195.1889,0,0.6820586,-0.6820586,289.0284,68.81615,0.111131,15.34008,11.19795,0,209.1864
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.70854,40.20438,36.24543,39.34229,39.34229,0,0,0,39.34229,34.8443,0,0,0,13.70854,41.41293,39.34229,0,0,138.0571,194.5069,0,27.70439,-27.70439,259.8254,61.86307,0.111131,43.27652,10.96684,0,208.2154
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.185854,37.9762,35.64468,10.28761,10.28761,0,0,0,10.28761,79.57002,0,0,0,8.185854,10.82906,10.28761,0,0,168.8397,166.8025,0,2.64321,-2.64321,257.0392,61.1997,0.111131,11.31637,6.548684,0,174.9883
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9211616,34.64723,34.39016,24.28635,24.28635,0,0,0,24.28635,3.79292,0,0,0,0.9211616,25.56458,24.28635,0,0,171.7766,164.1593,0,24.64341,-24.64341,231.0628,55.01484,0.111131,26.71498,0.7369292,0,165.0804
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,33.09442,33.09442,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,199.1582,139.5159,0,25.41361,-25.41361,204.2745,48.63669,0.111131,26.55723,0,0,139.5159
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,31.86936,31.86936,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,227.3955,114.1022,0,22.00519,-22.00519,181.079,43.11396,0.111131,22.99542,0,0,114.1022
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,30.77976,30.77976,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,251.8457,92.09706,0,65.03471,-65.03471,112.5264,26.79194,0.111131,67.96127,0,0,92.09706
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,29.78439,29.78439,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,324.1065,27.06235,0,9.859705,-9.859705,102.1333,24.31742,0.111131,10.30339,0,0,27.06235
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,29.17186,29.17186,22.41812,16.34251,0,-1,0,16.34251,0,0,6.075606,8.317417,0,17.20264,16.34251,0,0,335.0618,17.20264,0,17.20264,-17.20264,84.00017,20,0.111131,24.65993,0,0,17.20264
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,28.6889,28.6889,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111131,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,28.15882,28.15882,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111131,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,27.81133,27.81133,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111131,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,27.4815,27.4815,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111131,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,27.15168,27.15168,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111131,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,26.86897,26.86897,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.111192,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.85499,27.22866,26.73351,19.7371,19.7371,81,0,22.761,19.7371,9.398489,0,0,0,1.85499,0,0,61.26289,58.19975,327.9431,23.60941,60.05474,0,60.05474,165.8596,39.4903,0.1113228,21.71082,1.483992,81,25.4644
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.8586,29.76428,26.55093,16.70231,16.70231,81,0,22.761,16.70231,70.99976,0,0,0,11.8586,0,0,64.29769,61.08281,267.8884,77.65868,72.94141,0,72.94141,235.0579,55.96605,0.1114354,18.37254,9.486879,81,89.51727
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,35.87263,37.4351,27.2518,11.83526,11.83526,81,0,22.761,11.83526,303.0996,0,0,0,35.87263,0,0,69.16473,65.7065,194.947,143.3059,101.5791,0,101.5791,331.4243,78.91039,0.1115076,13.01879,28.69811,81,179.1786
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,49.3373,43.44901,28.90682,18.12138,18.12138,0,-1,0,18.12138,272.2601,0,0,0,49.3373,19.07514,18.12138,0,0,93.36785,234.7272,30.26216,0,30.26216,360.1335,85.7459,0.1114653,19.93352,39.46984,0,284.0645
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,57.85165,48.33949,30.74442,0,0,0,0,0,0,0,0,0,0,57.85165,0,0,0,0,63.10569,261.9631,57.85165,0,57.85165,415.0164,98.81323,0.1113845,0,46.28132,0,319.8148
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,66.31978,53.228,32.39943,25.22438,25.22438,0,0,0,25.22438,262.9193,34.51376,0,0,66.31978,26.55198,25.22438,0,0,5.25404,314.0296,5.25404,0,5.25404,420.0009,100,0.1113771,27.74682,53.05582,0,380.3494
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,79.09579,59.79268,33.82475,0,0,0,0,0,0,0,79.09579,0,0,79.09579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113771,0,63.27664,0,397.854
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,72.42525,58.87958,35.25006,0,0,0,0,0,0,0,72.42525,0,0,72.42525,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113771,0,57.9402,0,391.1835
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,66.76376,57.56904,35.98039,0,0,0,-1,0,0,0,66.76376,0,0,66.76376,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113771,0,53.411,0,385.522
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,36.09609,47.0311,36.14531,29.7904,29.7904,0,0,0,29.7904,121.1669,4.73778,0,0,36.09609,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1113771,32.76944,28.87687,0,354.8543
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,29.0096,45.011,36.375,24.86711,24.86711,0,0,0,24.86711,116.6585,2.833696,0,0,29.0096,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1113771,27.35382,23.20768,0,347.7678
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,22.23493,42.28588,35.78014,49.39772,49.39772,0,0,0,49.39772,45.01205,0,0,0,22.23493,51.9976,49.39772,0,0,0,318.7582,0,29.76267,-29.76267,388.6282,92.53034,0.1113771,54.33749,17.78794,0,340.9932
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.31346,34.8573,34.49029,0,0,0,0,0,0,0,0,0,0,1.31346,0,0,0,0,33.06963,288.9955,1.31346,0,1.31346,389.8743,92.82703,0.1113753,0,1.050768,0,290.309
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,33.19455,33.19455,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,31.75617,290.1777,0,6.254535,-6.254535,383.2814,91.2573,0.1113753,6.535989,0,0,290.1777
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,31.93414,31.93414,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,38.70566,283.9231,0,33.75243,-33.75243,347.7032,82.78632,0.1113753,35.27129,0,0,283.9231
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,30.84454,30.84454,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,76.20836,250.1707,0,61.69787,-61.69787,282.668,67.30177,0.1113753,64.47427,0,0,250.1707
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,29.83151,29.83151,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,144.7616,188.4728,0,28.01467,-28.01467,253.1379,60.27081,0.1113753,29.27533,0,0,188.4728
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,29.20131,29.20131,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,175.889,160.4582,0,30.71134,-30.71134,220.7653,52.56307,0.1113753,32.09335,0,0,160.4582
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,28.72424,28.72424,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,210.0127,129.7468,0,30.47194,-30.47194,188.6451,44.91541,0.1113753,31.84318,0,0,129.7468
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,28.17649,28.17649,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,243.8704,99.27488,0,32.56824,-32.56824,154.3151,36.74163,0.1113753,34.03381,0,0,99.27488
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,27.829,27.829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.0573,66.70664,0,0,0,154.3151,36.74163,0.1113753,0,0,0,66.70664
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,27.49917,27.49917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.0573,66.70664,0,0,0,154.3151,36.74163,0.1113753,0,0,0,66.70664
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,27.15168,27.15168,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,280.0573,66.70664,0,9.614696,-9.614696,144.1804,34.32859,0.1113753,10.04736,0,0,66.70664
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,26.86897,26.86897,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,290.7403,57.09195,0,36.97769,-36.97769,105.2025,25.04815,0.1113753,38.64169,0,0,57.09195
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8937394,26.97171,26.73351,11.41129,11.41129,0,0,0,11.41129,7.832066,0,1.776357E-15,0,0.8937394,12.01188,11.41129,0,0,331.8266,20.11425,0,11.11814,-11.11814,93.4829,22.25779,0.1113753,12.55241,0.7149915,0,21.00799
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.73353,31.68594,26.55093,19.11026,19.11026,81,0,22.761,19.11026,98.02864,0,0,0,18.73353,0,0,61.88974,58.79525,344.1801,8.996112,77.52878,0,77.52878,167.0332,39.76972,0.111481,21.02129,14.98682,81,27.72964
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,30.60451,35.86814,27.26359,34.93668,34.93668,81,0,22.761,34.93668,87.59994,0,0,0,30.60451,0,0,46.06332,43.76015,266.6513,78.77202,74.36466,0,74.36466,237.5817,56.56695,0.111591,38.43035,24.48361,81,109.3765
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,24.19706,35.78907,28.98928,0,0,0,-1,0,0,0,0,0,0,24.19706,0,0,0,0,192.2867,145.7002,24.19706,0,24.19706,260.537,62.0325,0.1115572,0,19.35765,0,169.8973
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,46.65667,44.72643,30.86221,27.03462,27.03462,0,0,0,27.03462,172.5812,0,0,0,46.65667,28.45749,27.03462,0,0,168.0896,167.4776,18.19917,0,18.19917,277.8023,66.14326,0.1115318,29.73808,37.32533,0,214.1342
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,52.05513,48.37016,32.5349,0,0,0,0,0,0,0,0,0,0,52.05513,0,0,0,0,149.8904,183.8568,52.05513,0,52.05513,327.1861,77.9013,0.1114592,0,41.6441,0,235.912
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,54.05891,50.6517,33.96021,13.37725,13.37725,0,0,0,13.37725,404.1107,0,0,0,54.05891,14.08132,13.37725,0,0,97.83532,230.7064,39.97759,0,39.97759,365.1122,86.9313,0.1114036,14.71498,43.24713,0,284.7654
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,44.90918,49.10666,35.37964,20.41659,20.41659,0,0,0,20.41659,219.9642,0,0,0,44.90918,21.49115,20.41659,0,0,57.85772,266.6863,23.41804,0,23.41804,387.3285,92.22089,0.111371,22.45825,35.92735,0,311.5955
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,19.46559,41.78757,36.10997,31.90201,31.90201,0,-1,0,31.90201,61.01682,0,0,0,19.46559,33.58106,31.90201,0,0,34.43969,287.7625,0,14.11547,-14.11547,372.4495,88.67827,0.111371,35.09221,15.57247,0,307.2281
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.97784,41.54593,36.31022,13.56714,13.56714,0,0,0,13.56714,132.5102,0,0,0,17.97784,14.2812,13.56714,0,0,50.12354,273.647,3.696643,0,3.696643,375.9564,89.51325,0.1113659,14.92385,14.38227,0,291.6249
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,22.10824,43.00874,36.51047,44.27152,44.27152,0,0,0,44.27152,49.93784,0,7.105427E-15,0,22.10824,46.6016,44.27152,0,0,46.4269,276.974,0,24.49336,-24.49336,350.1382,83.36606,0.1113659,48.69867,17.68659,0,299.0822
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.062197,37.31624,35.88027,44.33478,44.33478,0,0,0,44.33478,11.41812,7.105427E-15,0,0,5.062197,46.66819,44.33478,0,0,73.64175,252.4807,0,41.60599,-41.60599,306.2816,72.92404,0.1113659,48.76826,4.049758,0,257.5428
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,34.61987,34.61987,6.668213,6.668213,0,0,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,119.8706,210.8747,0,7.019172,-7.019172,298.8827,71.16241,0.1113659,7.335034,0,0,210.8747
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,33.31234,33.31234,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,127.6697,203.8555,0,19.58778,-19.58778,278.2354,66.24639,0.1113659,20.46923,0,0,203.8555
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,32.03427,32.03427,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,149.4339,184.2677,0,15.06527,-15.06527,262.3552,62.4654,0.1113659,15.74321,0,0,184.2677
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,30.927,30.927,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,166.1731,169.2024,0,26.89498,-26.89498,234.0054,55.71546,0.1113659,28.10526,0,0,169.2024
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,29.90219,29.90219,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,196.0564,142.3074,0,26.49002,-26.49002,206.0825,49.06716,0.1113659,27.68207,0,0,142.3074
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,29.27198,29.27198,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,225.4898,115.8174,0,33.10435,-33.10435,171.1874,40.75883,0.1113659,34.59405,0,0,115.8174
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,28.77136,28.77136,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,262.2724,82.71308,0,25.53878,-25.53878,144.2672,34.34926,0.1113659,26.68803,0,0,82.71308
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,28.2295,28.2295,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,290.6488,57.1743,0,8.774586,-8.774586,135.0179,32.14707,0.1113659,9.169442,0,0,57.1743
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,27.86434,27.86434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.3983,48.39972,0,0,0,135.0179,32.14707,0.1113659,0,0,0,48.39972
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,27.52862,27.52862,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,300.3983,48.39972,0,26.26678,-26.26678,107.3303,25.55479,0.1113659,27.44878,0,0,48.39972
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,27.16935,27.16935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.5836,22.13294,0,0,0,107.3303,25.55479,0.1113659,0,0,0,22.13294
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,26.90431,26.90431,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,329.5836,22.13294,0,2.666525,-2.666525,104.5196,24.88556,0.1113659,25.06152,0,81,22.13294
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.576115,27.43967,26.75118,11.94446,11.94446,81,0,22.761,11.94446,21.56744,0,0,0,2.576115,0,0,69.05554,65.60276,332.5464,19.46641,68.17888,0,68.17888,169.1997,40.28557,0.1114842,13.13891,2.060892,81,22.04253
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,26.55786,33.93003,26.55093,18.98147,18.98147,81,0,22.761,18.98147,139.9147,0,0,0,26.55786,0,0,62.01853,58.9176,264.3676,80.8274,85.47546,0,85.47546,250.2889,59.59247,0.1115783,20.87962,21.24629,81,107.3853
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,55.27356,43.58746,27.28125,0,0,72.31579,0,20.56389,0,0,0,0,0,55.27356,0,0,72.31579,68.7,178.8921,157.7553,123.9736,0,123.9736,367.9005,87.59518,0.1115883,0,44.21885,81,213.0289
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,65.7682,49.16446,29.05406,27.84862,27.84862,0,-1,0,27.84862,236.1632,0,0,0,65.7682,29.31433,27.84862,0,0,54.91856,269.3315,36.45386,0,36.45386,402.4837,95.82925,0.1115377,30.63348,52.61456,0,335.0997
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,83.31254,57.99148,30.97412,43.25118,43.25118,0,0,0,43.25118,192.6249,19.32028,0,0,83.31254,45.52756,43.25118,0,0,18.4647,302.14,18.4647,0,18.4647,420.0009,100,0.1115121,47.5763,66.65003,0,385.4525
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,93.8889,64.5202,32.66447,40.25824,40.25824,0,0,0,40.25824,233.2166,51.51181,0,0,93.8889,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1115121,44.28406,75.11111,0,412.6471
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,93.41965,66.15536,34.08979,23.43696,23.43696,0,0,0,23.43696,398.5996,68.74916,0,0,93.41965,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1115121,25.78066,74.73572,0,412.1779
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,85.5853,64.56206,35.5151,0,0,0,0,0,0,0,85.5853,0,0,85.5853,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115121,0,68.46825,0,404.3435
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,68.67539,58.64507,36.27488,30.41602,30.41602,0,-1,0,30.41602,225.7869,36.65853,0,0,68.67539,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1115121,33.45762,54.94032,0,387.4336
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,62.15568,56.38352,36.44568,26.53613,26.53613,0,0,0,26.53613,234.2304,34.22291,0,0,62.15568,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1115121,29.18974,49.72454,0,380.9139
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,39.90138,48.81309,36.64005,9.667552,9.667552,0,0,0,9.667552,412.7351,29.72501,0,0,39.90138,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1115121,10.63431,31.9211,0,358.6596
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.80434,39.99115,36.00984,3.504006,3.504006,0,0,0,3.504006,393.9589,10.11592,0,0,13.80434,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1115121,3.854406,11.04348,0,332.5626
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,34.71999,34.71999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115121,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,33.41247,33.41247,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1115121,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,32.11673,32.11673,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1115121,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,30.99179,30.99179,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1115121,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,29.9493,29.9493,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1115121,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,29.3191,29.3191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1115121,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,28.8067,28.8067,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1115121,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,28.25895,28.25895,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1115121,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,27.89379,27.89379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1115121,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,27.54629,27.54629,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1115121,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,27.18113,27.18113,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1115121,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,26.90431,26.90431,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1115121,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.243936,27.61907,26.75118,35.73057,35.73057,0,0,0,35.73057,9.07888,0,0,0,3.243936,37.61113,35.73057,0,0,263.9852,81.17157,0,34.3672,-34.3672,133.3363,31.74668,0.1115121,39.30363,2.595149,0,84.4155
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,23.31519,32.99235,26.55093,5.41898,5.41898,0,0,0,5.41898,430.2505,0,0,0,23.31519,5.704189,5.41898,0,0,302.1709,46.80438,17.611,0,17.611,150.0436,35.72459,0.1114876,5.960877,18.65215,0,70.11956
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,39.79485,38.68316,27.29892,26.52136,26.52136,0,0,0,26.52136,150.0483,0,0,0,39.79485,27.91723,26.52136,0,0,284.5599,62.65427,11.87763,0,11.87763,161.3117,38.40747,0.1114712,29.1735,31.83588,0,102.4491
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,52.96393,44.87192,29.11885,46.14727,46.14727,0,-1,0,46.14727,114.7715,0,0,0,52.96393,48.57608,46.14727,0,0,272.6823,73.34414,4.387851,0,4.387851,165.4744,39.39858,0.1114651,50.762,42.37114,0,126.3081
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,64.52001,51.04762,31.07424,23.98171,23.98171,0,0,0,23.98171,269.0385,0,0,0,64.52001,25.2439,23.98171,0,0,268.2945,77.29321,39.27611,0,39.27611,202.735,48.27013,0.1114107,26.37988,51.61601,0,141.8132
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,68.01753,54.29672,32.78226,25.23035,25.23035,0,0,0,25.23035,269.5862,0,0,0,68.01753,26.55826,25.23035,0,0,229.0184,112.6417,41.45927,0,41.45927,242.0667,57.6348,0.1113534,27.75339,54.41402,0,180.6592
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,77.81867,59.76988,34.22525,9.388285,9.388285,0,0,0,9.388285,828.8913,0,0,0,77.81867,9.882404,9.388285,0,0,187.5591,149.955,67.93626,0,67.93626,306.5167,72.98001,0.1112595,10.32711,62.25494,0,227.7737
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,74.06252,59.99378,35.64468,12.89009,12.89009,0,0,0,12.89009,574.5696,0,0,0,74.06252,13.56851,12.89009,0,0,119.6228,211.0977,60.49401,0,60.49401,363.9063,86.64419,0.1111761,14.1791,59.25002,0,285.1602
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,75.26698,61.39625,36.41034,34.49995,34.49995,0,-1,0,34.49995,218.1655,0,0,0,75.26698,36.31574,34.49995,0,0,59.12882,265.5423,38.95125,0,38.95125,400.8587,95.44236,0.1111224,37.94995,60.21359,0,340.8093
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,62.64227,56.71413,36.57526,54.92025,54.92025,0,0,0,54.92025,114.0604,0,0,0,62.64227,57.81079,54.92025,0,0,20.17757,300.5984,4.83148,0,4.83148,405.4423,96.53368,0.1111157,60.41228,50.11382,0,363.2407
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,36.5478,47.81839,36.74017,0,0,0,0,0,0,0,21.20171,0,0,36.5478,0,0,0,0,15.34609,304.9467,15.34609,0,15.34609,420.0009,100,0.1110946,0,29.23824,0,341.4945
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,19.42227,41.77448,36.10997,32.12344,32.12344,0,0,0,32.12344,60.46138,0,0,0,19.42227,33.81414,32.12344,0,0,0,318.7582,0,14.39187,-14.39187,404.8305,96.38802,0.1110946,35.33578,15.53782,0,338.1805
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,34.82011,34.82011,35.70639,35.70639,0,0,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,15.99096,304.3664,0,37.58568,-37.58568,365.2117,86.95499,0.1110946,39.27703,0,0,304.3664
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,33.49492,33.49492,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,57.75283,266.7807,0,17.47131,-17.47131,346.7953,82.57014,0.1110946,18.25752,0,0,266.7807
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,32.1874,32.1874,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,77.1654,249.3094,0,23.62481,-23.62481,321.8926,76.64094,0.1110946,24.68793,0,0,249.3094
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,31.05657,31.05657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.4152,225.6846,0,0,0,321.8926,76.64094,0.1110946,0,0,0,225.6846
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,29.99642,29.99642,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,103.4152,225.6846,0,10.92976,-10.92976,310.3716,73.89785,0.1110946,11.4216,0,0,225.6846
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,29.35444,29.35444,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,115.5594,214.7548,0,21.61184,-21.61184,287.5907,68.47385,0.1110946,22.58437,0,0,214.7548
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,28.85381,28.85381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.5725,193.143,0,0,0,287.5907,68.47385,0.1110946,0,0,0,193.143
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,28.29429,28.29429,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,139.5725,193.143,0,18.88006,-18.88006,267.6894,63.73544,0.1110946,19.72967,0,0,193.143
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,27.91146,27.91146,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,160.5504,174.2629,0,7.603092,-7.603092,259.675,61.82726,0.1110946,7.94523,0,0,174.2629
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,27.56396,27.56396,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,168.9982,166.6598,0,6.384012,-6.384012,252.9457,60.22504,0.1110946,6.671292,0,0,166.6598
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,27.1988,27.1988,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,176.0916,160.2758,0,19.78015,-19.78015,232.0956,55.26074,0.1110946,20.67026,0,0,160.2758
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,26.91609,26.91609,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,198.0695,140.4956,0,16.55324,-16.55324,214.6469,51.10631,0.1110946,17.29813,0,0,140.4956
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.313278,27.3869,26.76885,15.63067,15.63067,0,0,0,15.63067,14.7996,0,0,0,2.313278,16.45334,15.63067,0,0,216.462,123.9424,0,14.14006,-14.14006,199.742,47.55752,0.1110946,17.19374,1.850622,0,126.2557
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.302982,28.26134,26.5686,34.74567,34.74567,0,0,0,34.74567,18.14034,0,0,0,6.302982,36.57439,34.74567,0,0,232.1732,109.8023,0,30.27141,-30.27141,167.8331,39.96019,0.1110946,38.22024,5.042386,0,116.1053
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.12315,32.01962,27.31659,12.35718,12.35718,0,0,0,12.35718,138.5685,0,0,0,17.12315,13.00755,12.35718,0,0,265.8081,79.53093,4.115601,0,4.115601,171.7375,40.8898,0.1110889,13.59289,13.69852,0,96.65408
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.27858,32.30439,29.20131,30.74911,30.74911,0,-1,0,30.74911,36.67937,0,0,0,11.27858,32.36748,30.74911,0,0,261.6925,83.23497,0,21.0889,-21.0889,149.5079,35.59704,0.1110889,33.82402,9.022864,0,94.51355
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,24.60381,38.19145,31.17437,55.45466,55.45466,0,0,0,55.45466,44.36743,0,7.105427E-15,0,24.60381,58.37333,55.45466,0,0,285.1246,62.14607,0,33.76952,-33.76952,113.9117,27.12177,0.1110889,61.00013,19.68305,0,86.74988
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,29.04572,41.36105,32.91184,35.83316,35.83316,81,0,22.761,35.83316,81.05823,0,0,0,29.04572,0,0,45.16684,42.9085,322.6463,28.37655,71.95422,0,71.95422,182.1734,43.37454,0.1112014,39.41648,23.23658,81,57.42228
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,72.32076,57.77279,34.35483,12.10999,12.10999,81,0,22.761,12.10999,597.1992,0,0,0,72.32076,0,0,68.89001,65.44551,250.6921,93.13535,137.7663,0,137.7663,312.87,74.49271,0.1112231,13.32099,57.8566,81,165.4561
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,61.12003,55.27535,35.81548,62.7695,62.7695,81,0,22.761,62.7695,97.37216,0,0,0,61.12003,0,0,18.23049,17.31897,112.9258,217.125,78.439,0,78.439,387.2838,92.21024,0.1113262,69.04646,48.89602,81,278.245
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,38.60324,48.27592,36.53992,34.49657,34.49657,0,-1,0,34.49657,111.9046,0,0,0,38.60324,36.31218,34.49657,0,0,34.48682,287.7201,2.291062,0,2.291062,389.4572,92.72773,0.1113231,37.94623,30.8826,0,326.3233
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,24.13464,43.83601,36.70483,14.84346,14.84346,0,0,0,14.84346,162.5945,0,0,0,24.13464,15.62469,14.84346,0,0,32.19576,289.782,8.509951,0,8.509951,397.5305,94.64993,0.1113114,16.3278,19.30771,0,313.9167
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,27.73371,45.13853,36.87563,46.61759,46.61759,0,0,0,46.61759,59.49194,0,7.105427E-15,0,27.73371,49.07114,46.61759,0,0,23.68581,297.441,0,21.33743,-21.33743,375.0389,89.29479,0.1113114,51.27935,22.18697,0,325.1747
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.75827,41.41287,36.24543,35.09021,35.09021,0,0,0,35.09021,50.60748,0,0,0,17.75827,36.93706,35.09021,0,0,47.39407,276.1035,0,19.17879,-19.17879,354.8227,84.48141,0.1113114,38.59923,14.20662,0,293.8618
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,34.94969,34.94969,35.4917,35.4917,0,0,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,68.70384,256.9248,0,37.35968,-37.35968,315.4421,75.10511,0.1113114,39.04087,0,0,256.9248
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,33.59505,33.59505,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,110.2146,219.5651,0,25.86212,-25.86212,288.181,68.6144,0.1113114,27.02592,0,0,219.5651
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,32.28753,32.28753,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,138.9503,193.703,0,16.16356,-16.16356,271.1431,64.55776,0.1113114,16.89091,0,0,193.703
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,31.1567,31.1567,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,156.9098,177.5394,0,7.912823,-7.912823,262.8023,62.57185,0.1113114,8.2689,0,0,177.5394
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,30.07888,30.07888,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,165.7018,169.6266,0,9.733371,-9.733371,252.5424,60.12902,0.1113114,10.17137,0,0,169.6266
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,29.4369,29.4369,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,176.5167,159.8932,0,57.71769,-57.71769,191.7026,45.64339,0.1113114,60.31499,0,0,159.8932
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,28.92449,28.92449,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,240.6474,102.1755,0,36.82861,-36.82861,152.8819,36.40037,0.1113114,38.48589,0,0,102.1755
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,28.35908,28.35908,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,281.5681,65.34692,0,32.73597,-32.73597,118.3751,28.1845,0.1113114,34.20909,0,0,65.34692
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,27.94679,27.94679,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,317.9414,32.61095,0,14.88439,-14.88439,102.6856,24.4489,0.1113114,15.55419,0,0,32.61095
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,27.5993,27.5993,25.1559,16.84023,0,-1,0,16.84023,0,0,8.315676,10.83127,0,17.72656,16.84023,0,0,334.4796,17.72656,0,17.72656,-17.72656,84.00017,20,0.1113114,27.6715,0,0,17.72656
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,27.23413,27.23413,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113114,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.93376,26.93376,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1114306,11.99097,0,81,0
