Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,34.49029,34.49029,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,113.1812,216.8952,0,21.28608,-21.28608,290.1902,69.09277,0.1123141,22.24395,0,0,216.8952
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,33.04731,33.04731,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,136.8324,195.6091,0,5.365739,-5.365739,284.5342,67.74612,0.1123141,5.607198,0,0,195.6091
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,31.80457,31.80457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.7943,190.2433,0,0,0,284.5342,67.74612,0.1123141,0,0,0,190.2433
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,30.59717,30.59717,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,142.7943,190.2433,0,5.886768,-5.886768,278.329,66.26869,0.1123141,6.151673,0,0,190.2433
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,29.86685,29.86685,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,149.3352,184.3566,0,39.76554,-39.76554,236.4125,56.28858,0.1123141,41.55499,0,0,184.3566
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,29.25431,29.25431,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,193.5191,144.591,0,1.243958,-1.243958,235.1012,55.97638,0.1123141,1.299937,0,0,144.591
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,28.60645,28.60645,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,194.9013,143.3471,0,19.17403,-19.17403,214.89,51.16419,0.1123141,20.03687,0,0,143.3471
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,28.09404,28.09404,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,216.2058,124.173,0,18.20505,-18.20505,195.7002,46.5952,0.1123141,19.02427,0,0,124.173
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,27.68176,27.68176,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,236.4336,105.968,0,12.32888,-12.32888,182.7045,43.50097,0.1123141,12.88368,0,0,105.968
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,27.2518,27.2518,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,250.1324,93.63911,0,5.686743,-5.686743,176.7101,42.07375,0.1123141,5.942647,0,0,93.63911
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,26.88664,26.88664,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,256.451,87.95237,0,7.567601,-7.567601,168.7332,40.17448,0.1123141,7.908143,0,0,87.95237
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.749052,27.40328,26.66872,6.802917,6.802917,0,0,0,6.802917,40.4099,0,8.881784E-16,0,2.749052,7.160964,6.802917,0,0,264.8594,80.38477,0,4.411912,-4.411912,164.0826,39.0672,0.1123141,7.483208,2.199242,0,83.13382
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,26.13756,33.67233,26.42135,40.28709,40.28709,0,0,0,40.28709,64.87826,0,0,0,26.13756,42.40746,40.28709,0,0,269.7615,75.97285,0,16.2699,-16.2699,146.9326,34.98388,0.1123141,44.3158,20.91005,0,102.1104
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,49.02789,41.69048,27.39905,22.57878,22.57878,0,0,0,22.57878,217.1414,0,0,0,49.02789,23.76714,22.57878,0,0,287.8392,59.70295,25.26075,0,25.26075,170.8971,40.68969,0.1122803,24.83666,39.22231,0,108.7308
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,69.21468,51.23793,29.78439,19.73125,19.73125,0,-1,0,19.73125,350.787,0,0,0,69.21468,20.76974,19.73125,0,0,262.5784,82.43763,48.44494,0,48.44494,216.856,51.63227,0.1122155,21.70438,55.37175,0,151.6523
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,64.72186,52.40324,32.1874,7.960692,7.960692,0,0,0,7.960692,813.018,0,0,0,64.72186,8.379676,7.960692,0,0,214.1335,126.0381,56.34219,0,56.34219,270.3069,64.35864,0.1121403,8.756762,51.77749,0,190.7599
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,74.18965,58.13726,34.05445,27.07984,27.07984,0,0,0,27.07984,273.9664,0,0,0,74.18965,28.50509,27.07984,0,0,157.7913,176.746,45.68456,0,45.68456,313.647,74.67772,0.1120794,29.78782,59.35172,0,250.9357
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,91.73252,67.29362,35.55044,9.355835,9.355835,0,0,0,9.355835,980.4846,0,0,0,91.73252,9.848248,9.355835,0,0,112.1068,217.8621,81.88427,0,81.88427,391.3293,93.17345,0.1119704,10.29142,73.38602,0,309.5947
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,66.66021,58.80795,37.07,42.26951,42.26951,0,0,0,42.26951,157.7028,0,0,0,66.66021,44.49422,42.26951,0,0,30.22249,291.558,22.16599,0,22.16599,412.3578,98.18023,0.1119409,46.49646,53.32817,0,358.2182
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,74.04185,62.62596,37.83566,64.94879,64.94879,0,-1,0,64.94879,114.0004,0,0,2.743674,74.04185,68.36715,64.94879,0,0,8.056497,311.5074,5.674705,0,5.674705,417.7413,99.46201,0.1119334,71.44367,59.23349,0,385.5492
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,57.26726,56.36847,38.00057,19.02561,19.02561,0,0,0,19.02561,301.0009,34.85851,0,0,57.26726,20.02696,19.02561,0,0,2.381792,316.6146,2.381792,0,2.381792,420.0009,100,0.1119302,20.92817,45.8138,0,373.8819
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,38.5727,49.98839,38.13015,21.53742,21.53742,0,0,0,21.53742,179.0962,15.90173,0,0,38.5727,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1119302,23.69116,30.85816,0,357.3309
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.82602,41.72847,37.40571,21.1578,21.1578,0,0,0,21.1578,70.07356,0,0,0,14.82602,22.27137,21.1578,0,0,0,318.7582,0,7.445345,-7.445345,412.1528,98.13141,0.1119302,23.27358,11.86082,0,333.5843
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,36.00984,36.00984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.272606,311.3129,0,0,0,412.1528,98.13141,0.1119302,0,0,0,311.3129
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,34.58453,34.58453,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,8.272606,311.3129,0,12.06745,-12.06745,399.4326,95.1028,0.1119302,12.61049,0,0,311.3129
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,33.11209,33.11209,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,21.68089,299.2454,0,65.53274,-65.53274,330.355,78.65579,0.1119302,68.4817,0,0,299.2454
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,31.86936,31.86936,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,94.49503,233.7127,0,28.54937,-28.54937,300.2613,71.49065,0.1119302,29.83409,0,0,233.7127
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,30.64429,30.64429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.2166,205.1633,0,0,0,300.2613,71.49065,0.1119302,0,0,0,205.1633
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.2166,205.1633,0,0,0,300.2613,71.49065,0.1119302,0,0,0,205.1633
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,29.27198,29.27198,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,126.2166,205.1633,0,39.56655,-39.56655,258.5545,61.56047,0.1119302,41.34704,0,0,205.1633
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,28.60645,28.60645,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,170.1794,165.5968,0,11.43645,-11.43645,246.4994,58.69022,0.1119302,11.95109,0,0,165.5968
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,28.09404,28.09404,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,182.8866,154.1603,0,14.21279,-14.21279,231.5178,55.12318,0.1119302,14.85237,0,0,154.1603
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,27.68176,27.68176,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,198.6785,139.9475,0,32.78666,-32.78666,196.9577,46.89458,0.1119302,34.26206,0,0,139.9475
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,27.21647,27.21647,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,235.1082,107.1609,0,3.537462,-3.537462,193.2288,46.00677,0.1119302,3.696648,0,0,107.1609
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,26.83363,26.83363,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,239.0387,103.6234,0,25.27423,-25.27423,166.5875,39.6636,0.1119302,26.41157,0,0,103.6234
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.525705,28.10422,26.6216,50.53479,50.53479,0,0,0,50.53479,10.93446,0,7.105427E-15,0,5.525705,53.19451,50.53479,0,0,267.1212,78.34919,0,47.66881,-47.66881,116.3401,27.69997,0.1119302,55.58826,4.420564,0,83.87489
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,26.6694,33.77131,26.36835,40.32676,40.32676,81,0,22.761,40.32676,66.13328,0,0,0,26.6694,0,0,40.67324,38.63958,320.0865,30.68038,65.30898,0,65.30898,178.2977,42.45174,0.1120461,44.35943,21.33552,81,57.34978
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,51.71009,42.51555,27.36371,21.61378,21.61378,81,0,22.761,21.61378,239.2459,0,0,0,51.71009,0,0,59.38622,56.4169,254.7775,89.45847,108.127,0,108.127,280.8759,66.87509,0.1121049,23.77516,41.36807,81,141.1686
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,60.54008,48.21796,29.81973,38.12722,38.12722,0,-1,0,38.12722,158.7844,0,0,0,60.54008,40.13392,38.12722,0,0,146.6505,186.7728,20.40617,0,20.40617,300.2349,71.48437,0.1120778,41.93995,48.43207,0,247.3129
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,60.64204,51.02189,32.25219,0,0,0,0,0,0,0,0,0,0,60.64204,0,0,0,0,126.2443,205.1383,60.64204,0,60.64204,357.765,85.18198,0.1119973,0,48.51363,0,265.7804
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,52.39028,50.2599,34.12513,0,0,0,0,0,0,0,0,0,0,52.39028,0,0,0,0,65.60231,259.7162,52.39028,0,52.39028,407.4668,97.01572,0.1119279,0,41.91222,0,312.1064
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,65.54518,56.71725,35.64468,12.10031,12.10031,0,0,0,12.10031,541.682,39.59599,0,0,65.54518,12.73716,12.10031,0,0,13.21203,306.8674,13.21203,0,13.21203,420.0009,100,0.1119104,13.31034,52.43614,0,372.4126
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,66.66462,58.92726,37.17012,70.13023,70.13023,20.25,0,7.39125,70.13023,95.05832,14.15911,0,0,66.66462,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1119104,77.14326,53.3317,81,385.4229
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,64.78322,59.13902,37.96523,22.3419,22.3419,0,-1,0,22.3419,289.9629,41.26543,0,0,64.78322,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1119104,24.57609,51.82657,0,383.5414
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,50.87957,54.18195,38.1007,4.496573,4.496573,0,0,0,4.496573,1131.519,46.14633,0,0,50.87957,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1119104,4.94623,40.70365,0,369.6378
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,34.42272,48.72595,38.23027,37.84356,37.84356,0,0,0,37.84356,90.96057,0,0,0,34.42272,39.83533,37.84356,0,0,0,318.7582,0,5.412607,-5.412607,414.2954,98.64158,0.1119104,41.62792,27.53818,0,353.1809
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.70677,40.90145,37.50583,26.91027,26.91027,0,0,0,26.91027,43.50299,0,0,0,11.70677,28.3266,26.91027,0,0,6.014008,313.3456,0,16.61983,-16.61983,396.7766,94.47044,0.1119104,29.6013,9.36542,0,325.0524
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,36.08052,36.08052,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,24.48048,296.7258,0,16.19707,-16.19707,379.7034,90.40539,0.1119104,16.92594,0,0,296.7258
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,34.6552,34.6552,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,42.47723,280.5287,0,31.73789,-31.73789,346.2487,82.44001,0.1119104,33.1661,0,0,280.5287
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.74155,248.7908,0,0,0,346.2487,82.44001,0.1119104,0,0,0,248.7908
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,31.9047,31.9047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.74155,248.7908,0,0,0,346.2487,82.44001,0.1119104,0,0,0,248.7908
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,30.67963,30.67963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.74155,248.7908,0,0,0,346.2487,82.44001,0.1119104,0,0,0,248.7908
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,29.90219,29.90219,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,77.74155,248.7908,0,29.51948,-29.51948,315.1325,75.03139,0.1119104,30.84785,0,0,248.7908
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,29.27198,29.27198,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,110.541,219.2713,0,22.38058,-22.38058,291.5413,69.41445,0.1119104,23.3877,0,0,219.2713
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,28.62411,28.62411,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,135.4083,196.8908,0,19.05005,-19.05005,271.4608,64.63338,0.1119104,19.9073,0,0,196.8908
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.575,177.8407,0,0,0,271.4608,64.63338,0.1119104,0,0,0,177.8407
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,27.68176,27.68176,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,156.575,177.8407,0,29.42948,-29.42948,240.4393,57.24735,0.1119104,30.75381,0,0,177.8407
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,27.21647,27.21647,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,189.2744,148.4112,0,51.49699,-51.49699,186.1568,44.32295,0.1119104,53.81436,0,0,148.4112
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,26.81597,26.81597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.4933,96.91425,0,0,0,186.1568,44.32295,0.1119104,0,0,0,96.91425
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.506982,27.52401,26.58627,3.201438,3.201438,0,0,0,3.201438,109.544,0,0,0,3.506982,3.369935,3.201438,0,0,246.4933,96.91425,0.1370478,0,0.1370478,186.2868,44.3539,0.1119102,3.521582,2.805586,0,100.4212
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,22.83396,32.63372,26.3389,13.66687,13.66687,0,0,0,13.66687,167.0752,0,0,0,22.83396,14.38618,13.66687,0,0,246.3563,97.03759,8.447777,0,8.447777,194.301,46.26206,0.111899,15.03356,18.26717,0,119.8716
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,44.74441,40.26073,27.33426,0,0,0,0,0,0,0,0,0,0,44.74441,0,0,0,0,237.9085,104.6406,44.74441,0,44.74441,236.7493,56.36877,0.1118398,0,35.79552,0,149.385
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,61.7563,48.65234,29.83151,31.76193,31.76193,0,-1,0,31.76193,194.4349,0,0,0,61.7563,33.43362,31.76193,0,0,193.1641,144.9106,28.32268,0,28.32268,263.6186,62.7662,0.1118024,34.93813,49.40504,0,206.6669
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,69.24046,54.20481,32.31698,0,0,0,0,0,0,0,0,0,0,69.24046,0,0,0,0,164.8414,170.401,69.24046,0,69.24046,329.3058,78.40599,0.111711,0,55.39237,0,239.6414
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,91.74619,65.59033,34.22525,6.769398,6.769398,0,0,0,6.769398,1355.308,0,0,0,91.74619,7.125682,6.769398,0,0,95.60094,232.7174,84.62051,0,84.62051,409.5839,97.51978,0.1115995,7.446338,73.39695,0,324.4636
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,94.80186,68.94089,35.7448,0,0,0,0,0,0,0,83.82143,0,0,94.80186,0,0,0,0,10.98043,308.8758,10.98043,0,10.98043,420.0009,100,0.111585,0,75.84148,0,403.6777
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,92.12054,69.75293,37.30558,49.91503,49.91503,0,0,0,49.91503,184.5547,39.57841,0,0,92.12054,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.111585,54.90653,73.69644,0,410.8788
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,79.88691,65.32481,38.06536,0,0,0,-1,0,0,0,79.88691,0,0,79.88691,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111585,0,63.90953,0,398.6451
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,66.84433,60.2095,38.20082,27.6518,27.6518,0,0,0,27.6518,241.7359,37.73718,0,0,66.84433,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.111585,30.41698,53.47547,0,385.6026
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,42.47067,51.55753,38.36573,29.53872,29.53872,0,0,0,29.53872,143.7797,11.37729,0,0,42.47067,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.111585,32.49259,33.97654,0,361.2289
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,16.92712,42.56141,37.60007,4.232567,4.232567,0,0,0,4.232567,399.9257,12.47179,0,0,16.92712,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.111585,4.655824,13.5417,0,335.6854
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,36.18064,36.18064,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.111585,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,34.71999,34.71999,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.111585,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,33.24755,33.24755,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.111585,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.111585,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,30.70908,30.70908,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.111585,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,29.93163,29.93163,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.111585,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,29.30143,29.30143,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.111585,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,28.64178,28.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.111585,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,28.09404,28.09404,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.111585,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,27.66409,27.66409,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.111585,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,27.18113,27.18113,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.111585,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,26.78652,26.78652,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.111585,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.252,26.88444,26.55093,32.00167,32.00167,0,0,0,32.00167,3.912295,0,0,0,1.252,33.68597,32.00167,0,0,267.835,77.70676,0,32.43397,-32.43397,131.7219,31.36229,0.111585,35.20184,1.0016,0,78.95876
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.0273,31.79687,26.30356,36.14183,36.14183,0,0,0,36.14183,55.41308,0,0,0,20.0273,38.04404,36.14183,0,0,303.8727,45.27279,0,18.01673,-18.01673,112.7306,26.84056,0.111585,39.75602,16.02184,0,65.30009
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,42.31293,39.50048,27.33426,0,0,0,0,0,0,0,0,0,0,42.31293,0,0,0,0,323.8913,27.25605,42.31293,0,42.31293,152.8721,36.39806,0.1115293,0,33.85034,0,69.56898
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,70.44261,51.79963,29.88452,0,0,0,-1,0,0,0,0,0,0,70.44261,0,0,0,0,281.5784,65.33768,70.44261,0,70.44261,219.6999,52.30939,0.1114368,0,56.35409,0,135.7803
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,68.00867,53.84655,32.39943,23.95277,23.95277,0,0,0,23.95277,283.9282,0,0,0,68.00867,25.21345,23.95277,0,0,211.1358,128.736,42.79522,0,42.79522,260.299,61.97582,0.1113806,26.34805,54.40693,0,196.7447
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,88.67709,64.37643,34.31949,33.25726,33.25726,0,0,0,33.25726,266.6398,0,0,0,88.67709,35.00764,33.25726,0,0,168.3405,167.2517,53.66944,0,53.66944,311.2143,74.09849,0.1113103,36.58299,70.94167,0,255.9288
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,89.80013,66.81284,35.84493,38.83115,38.83115,0,0,0,38.83115,231.2579,0,0,0,89.80013,40.8749,38.83115,0,0,114.6711,215.5542,48.92523,0,48.92523,357.6288,85.14955,0.1112463,42.71427,71.8401,0,305.3544
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,75.79982,62.77582,37.37037,22.27019,22.27019,0,0,0,22.27019,340.3645,0,0,0,75.79982,23.4423,22.27019,0,0,65.74587,259.5869,52.35751,0,52.35751,407.2995,96.97588,0.1111778,24.49721,60.63985,0,335.3867
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,56.3189,56.20988,38.16549,0,0,0,-1,0,0,0,42.93054,0,0,56.3189,0,0,0,0,13.38836,306.7087,13.38836,0,13.38836,420.0009,100,0.1111603,0,45.05512,0,363.0276
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,44.43884,52.15899,38.30095,48.74721,48.74721,0,0,0,48.74721,91.1618,0,0,0,44.43884,51.31285,48.74721,0,0,0,318.7582,0,6.874018,-6.874018,412.755,98.2748,0.1111603,53.62193,35.55107,0,363.1971
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,18.97074,44.04329,38.43052,0,0,0,0,0,0,0,11.33294,0,0,18.97074,0,0,0,0,7.637798,311.8842,7.637798,0,7.637798,420.0009,100,0.1111503,0,15.17659,0,330.8549
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,13.53303,41.61367,37.67075,24.18572,24.18572,0,0,0,24.18572,55.95463,0,3.552714E-15,0,13.53303,25.45866,24.18572,0,0,0,318.7582,0,11.92562,-11.92562,407.4301,97.00698,0.1111503,26.6043,10.82643,0,332.2913
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,36.24543,36.24543,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,13.25069,306.8326,0,60.99594,-60.99594,343.1348,81.69859,0.1111503,63.74076,0,0,306.8326
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,34.78478,34.78478,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,81.02396,245.8367,0,50.49398,-50.49398,289.9094,69.02592,0.1111503,52.76621,0,0,245.8367
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,33.29467,33.29467,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,137.1284,195.3427,0,57.13673,-57.13673,229.682,54.68609,0.1111503,59.70788,0,0,195.3427
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,32.00482,32.00482,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,200.6136,138.2059,0,47.6025,-47.6025,179.5046,42.73911,0.1111503,49.74461,0,0,138.2059
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,30.74442,30.74442,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,253.5053,90.60345,0,15.4768,-15.4768,163.1906,38.85483,0.1111503,16.17325,0,0,90.60345
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,29.9493,29.9493,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,270.7018,75.12666,0,9.039165,-9.039165,153.6625,36.58624,0.1111503,9.445927,0,0,75.12666
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,29.30143,29.30143,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,280.7453,66.08749,0,20.5292,-20.5292,132.0228,31.43394,0.1111503,21.45301,0,0,66.08749
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,28.62411,28.62411,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,303.5555,45.5583,0,11.48316,-11.48316,119.9185,28.55197,0.1111503,11.99991,0,0,45.5583
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,28.07637,28.07637,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,316.3145,34.07513,0,24.34225,-24.34225,94.25952,22.4427,0.1111503,25.43765,0,0,34.07513
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,27.62875,27.62875,17.77752,9.246234,0,-1,0,9.246234,0,0,8.531285,10.30904,0,9.732878,9.246234,0,0,343.3615,9.732878,0,9.732878,-9.732878,84.00017,20,0.1111503,19.55527,0,0,9.732878
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,27.16935,27.16935,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111503,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,26.75118,26.75118,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.111261,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.79217,26.98149,26.50381,23.82737,23.82737,81,0,22.761,23.82737,7.521474,0,0,0,1.79217,0,0,57.17263,54.314,285.4758,61.83,56.10617,0,56.10617,202.4017,48.19078,0.111382,26.21011,1.433736,81,63.62217
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.64246,29.38646,26.23877,29.59639,29.59639,81,0,22.761,29.59639,39.33742,0,0,0,11.64246,0,0,51.40361,48.83344,229.3696,112.3255,60.47589,0,60.47589,259.7742,61.85086,0.1115032,32.55603,9.313964,81,123.968
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,33.51707,36.75617,27.28125,27.56285,27.56285,81,0,22.761,27.56285,121.6023,0,0,0,33.51707,0,0,53.43715,50.76529,168.8938,166.7538,84.28236,0,84.28236,339.7314,80.88828,0.1115932,30.31914,26.81366,81,200.2709
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,71.07258,52.04984,29.90219,21.74067,21.74067,0,-1,0,21.74067,326.9106,0,0,0,71.07258,22.88492,21.74067,0,0,84.61139,242.608,48.18765,0,48.18765,385.4463,91.77274,0.1115302,23.91474,56.85806,0,313.6805
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,65.17159,52.87209,32.45244,30.26473,30.26473,0,0,0,30.26473,215.3384,0,0,0,65.17159,31.85761,30.26473,0,0,36.42374,285.9769,33.31397,0,33.31397,417.0507,99.29758,0.1114867,33.29121,52.13727,0,351.1484
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,72.30393,57.80835,34.39016,26.77021,26.77021,0,0,0,26.77021,270.091,41.015,0,0,72.30393,28.17917,26.77021,0,0,3.109768,315.9594,3.109768,0,3.109768,420.0009,100,0.1114827,29.44723,57.84315,0,388.2634
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,75.40107,60.88748,35.94505,23.84718,23.84718,0,0,0,23.84718,316.1844,50.29878,0,0,75.40107,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1114827,26.2319,60.32086,0,394.1593
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,85.44315,66.9687,37.4705,14.51974,14.51974,0,0,0,14.51974,588.462,70.15922,0,0,85.44315,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1114827,15.97171,68.35452,0,404.2014
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,44.73931,52.18435,38.23027,27.52184,27.52184,0,-1,0,27.52184,162.5593,15.76895,0,0,44.73931,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1114827,30.27403,35.79145,0,363.4975
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,45.32487,52.53532,38.36573,10.88511,10.88511,0,0,0,10.88511,416.3935,33.86686,0,0,45.32487,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1114827,11.97362,36.25989,0,364.0831
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,19.73057,44.34406,38.49531,15.0501,15.0501,0,0,0,15.0501,131.0993,3.888362,0,0,19.73057,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1114827,16.55511,15.78446,0,338.4888
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.648628,40.52764,37.73553,0,0,0,0,0,0,0,9.648628,0,0,9.648628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114827,0,7.718903,0,328.4069
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,36.27488,36.27488,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1114827,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,34.85545,34.85545,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1114827,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,33.34768,33.34768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1114827,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,32.05194,32.05194,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1114827,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1114827,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,29.96697,29.96697,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1114827,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,29.30143,29.30143,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1114827,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,28.62411,28.62411,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1114827,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,28.0587,28.0587,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1114827,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,27.61108,27.61108,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1114827,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,27.11634,27.11634,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1114827,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,26.70406,26.70406,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1114827,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.691462,27.15714,26.43902,0,0,0,0,0,0,0,0,0,0,2.691462,0,0,0,0,258.0796,86.48657,2.691462,0,2.691462,177.7184,42.31381,0.1114792,0,2.15317,0,89.17803
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.87628,30.77469,26.17398,30.94904,30.94904,0,0,0,30.94904,54.52924,0,0,0,16.87628,32.57794,30.94904,0,0,255.3882,88.90889,0,15.70166,-15.70166,161.1674,38.3731,0.1114792,34.04395,13.50102,0,105.7852
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,27.44418,34.90487,27.23413,0,0,0,0,0,0,0,0,0,0,27.44418,0,0,0,0,272.8344,73.20723,27.44418,0,27.44418,187.2032,44.5721,0.1114434,0,21.95534,0,100.6514
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,58.69092,47.67595,29.90219,58.02734,58.02734,0,-1,0,58.02734,101.1436,0,0,0,58.69092,61.08141,58.02734,0,0,245.3903,97.90699,0,2.390495,-2.390495,184.6834,43.97215,0.1114434,63.83007,46.95273,0,156.5979
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,66.30363,53.33834,32.49956,15.0455,15.0455,0,0,0,15.0455,440.6875,0,0,0,66.30363,15.83737,15.0455,0,0,248.0464,95.51649,50.46627,0,50.46627,232.5599,55.3713,0.1113776,16.55005,53.04291,0,161.8201
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,30.98837,43.59738,34.45495,52.06107,52.06107,0,0,0,52.06107,59.52311,0,0,0,30.98837,54.80113,52.06107,0,0,197.5801,140.9361,0,23.81276,-23.81276,207.459,49.39491,0.1113776,57.26718,24.7907,0,171.9245
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,57.95168,54.34649,36.00984,75.92972,75.92972,20.25,0,7.39125,75.92972,76.32279,0,0,0,57.95168,58.61023,55.67972,0,0,224.0387,117.1234,0,0.6585462,-0.6585462,206.7649,49.22963,0.1113776,83.52269,46.36135,81,175.0751
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,63.04423,58.01902,37.57062,37.22016,37.22016,81,0,22.761,37.22016,169.3819,0,0,0,63.04423,0,0,43.77984,41.59085,224.7704,116.4648,104.6351,0,104.6351,306.0304,72.86424,0.111441,40.94218,50.43538,81,179.5091
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,40.71018,50.96117,38.36573,44.49941,44.49941,0,-1,0,44.49941,91.48476,0,0,0,40.71018,46.84148,44.49941,0,0,120.1354,210.6364,0,6.131302,-6.131302,299.5675,71.32545,0.111441,48.94935,32.56815,0,251.3466
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,33.38955,48.64089,38.46586,25.72758,25.72758,0,0,0,25.72758,129.7812,0,0,0,33.38955,27.08166,25.72758,0,0,126.9479,204.5051,6.307891,0,6.307891,305.5517,72.75025,0.1114328,28.30033,26.71164,0,237.8947
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,33.26754,48.73981,38.59544,38.69964,38.69964,0,0,0,38.69964,85.96344,0,0,0,33.26754,40.73646,38.69964,0,0,120.64,210.1822,0,7.46892,-7.46892,297.6787,70.87575,0.1114328,42.5696,26.61403,0,243.4497
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,17.8697,43.05427,37.80032,0,0,0,0,0,0,0,0,0,0,17.8697,0,0,0,0,128.9388,202.7133,17.8697,0,17.8697,314.6314,74.91209,0.1114095,0,14.29576,0,220.583
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,36.34555,36.34555,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,111.0691,218.796,0,34.90244,-34.90244,277.841,66.15249,0.1114095,36.47305,0,0,218.796
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,34.8849,34.8849,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,149.8496,183.8936,0,31.82097,-31.82097,244.2988,58.16626,0.1114095,33.25291,0,0,183.8936
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,33.37713,33.37713,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,185.2063,152.0726,0,30.38356,-30.38356,212.2717,50.54078,0.1114095,31.75082,0,0,152.0726
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,32.06961,32.06961,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,218.9658,121.689,0,51.13314,-51.13314,158.3726,37.70769,0.1114095,53.43414,0,0,121.689
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,30.76209,30.76209,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,275.7804,70.55589,0,14.06628,-14.06628,143.5455,34.17742,0.1114095,14.69926,0,0,70.55589
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,29.9493,29.9493,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,291.4096,56.48962,0,13.3657,-13.3657,129.4568,30.82298,0.1114095,13.96715,0,0,56.48962
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,29.28376,29.28376,57.89915,40.96773,0,-1,0,40.96773,0,0,16.93143,22.72134,0,43.12392,40.96773,0,0,306.2603,43.12392,0,43.12392,-43.12392,84.00017,20,0.1114095,63.68907,0,0,43.12392
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,28.60645,28.60645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114095,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114095,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,27.58163,27.58163,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114095,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,27.081,27.081,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114095,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,26.65105,26.65105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114095,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.386323,28.0995,26.38601,0,0,0,0,0,0,0,0,0,0,6.386323,0,0,0,0,354.1758,0,6.386323,0,6.386323,90.05877,21.44252,0.1114012,0,5.109059,0,6.386323
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,27.3008,33.69573,26.12098,0,0,0,0,0,0,0,0,0,0,27.3008,0,0,0,0,347.7895,5.747691,27.3008,0,27.3008,115.9586,27.60913,0.1113657,0,21.84064,0,33.0485
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,42.19464,39.29806,27.18113,32.29757,32.29757,0,0,0,32.29757,130.6434,0,0,0,42.19464,33.99744,32.29757,0,0,320.4887,30.31841,8.197193,0,8.197193,123.7351,29.46069,0.1113551,35.52733,33.75571,0,72.51305
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,67.13044,50.62623,29.90219,37.56736,37.56736,0,-1,0,37.56736,178.6935,0,0,0,67.13044,39.54459,37.56736,0,0,312.2915,37.69589,27.58585,0,27.58585,149.9054,35.69168,0.1113192,41.32409,53.70435,0,104.8263
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,52.45007,48.5239,32.55257,52.39143,52.39143,0,0,0,52.39143,100.1119,0,0,0,52.45007,55.14887,52.39143,0,0,284.7056,62.52316,0,2.698802,-2.698802,147.0606,35.01435,0.1113192,57.63057,41.96006,0,114.9732
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,62.08227,54.13572,34.51974,51.13338,51.13338,0,0,0,51.13338,121.4124,0,0,0,62.08227,53.82461,51.13338,0,0,287.7043,59.82436,8.257658,0,8.257658,154.8945,36.87956,0.1113085,56.24672,49.66582,0,121.9066
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,78.71178,62.42735,36.10997,31.14266,31.14266,0,0,0,31.14266,252.7458,0,0,0,78.71178,32.78175,31.14266,0,0,279.4467,67.25625,45.93003,0,45.93003,198.4675,47.25408,0.1112489,34.25693,62.96943,0,145.968
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,73.83017,62.34113,37.67075,34.34375,34.34375,0,0,0,34.34375,214.9741,0,0,0,73.83017,36.15132,34.34375,0,0,233.5166,108.5933,37.67886,0,37.67886,234.2128,55.76485,0.1112001,37.77813,59.06414,0,182.4234
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,79.42078,65.57994,38.43052,15.13783,15.13783,0,-1,0,15.13783,524.651,0,0,0,79.42078,15.93456,15.13783,0,0,195.8378,142.5042,63.48622,0,63.48622,294.4412,70.1049,0.1111179,16.65161,63.53662,0,221.925
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,65.19031,59.95754,38.53065,0,0,0,0,0,0,0,0,0,0,65.19031,0,0,0,0,132.3515,199.6418,65.19031,0,65.19031,356.2861,84.82986,0.1110336,0,52.15224,0,264.8322
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,43.88144,52.36291,38.66022,43.79916,43.79916,0,0,0,43.79916,100.1879,0,0,0,43.88144,46.10438,43.79916,0,0,67.16123,258.3131,0,2.222941,-2.222941,353.9429,84.27196,0.1110336,48.17908,35.10515,0,302.1945
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,18.79315,43.40277,37.86511,24.0207,24.0207,0,0,0,24.0207,78.2373,0,0,0,18.79315,25.28495,24.0207,0,0,69.63116,256.0902,0,6.491801,-6.491801,347.0999,82.64268,0.1110336,26.42277,15.03452,0,274.8833
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,36.375,36.375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.84428,249.5984,0,0,0,347.0999,82.64268,0.1110336,0,0,0,249.5984
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,34.92024,34.92024,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,76.84428,249.5984,0,8.815008,-8.815008,337.8081,80.43034,0.1110336,9.211683,0,0,249.5984
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,33.3948,33.3948,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,86.63873,240.7834,0,11.60658,-11.60658,325.5737,77.5174,0.1110336,12.12888,0,0,240.7834
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,32.08728,32.08728,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,99.53493,229.1768,0,43.44128,-43.44128,279.7826,66.61477,0.1110336,45.39613,0,0,229.1768
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,30.77976,30.77976,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,147.803,185.7355,0,39.86386,-39.86386,237.7624,56.60998,0.1110336,41.65774,0,0,185.7355
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,29.93163,29.93163,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,192.0962,145.8717,0,20.28144,-20.28144,216.3839,51.51987,0.1110336,21.1941,0,0,145.8717
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,29.27198,29.27198,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,214.6311,125.5902,0,26.26274,-26.26274,188.7005,44.9286,0.1110336,27.44457,0,0,125.5902
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,28.58878,28.58878,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,243.812,99.32747,0,19.53649,-19.53649,168.1073,40.02546,0.1110336,20.41563,0,0,99.32747
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,28.01158,28.01158,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,265.5192,79.79098,0,5.153842,-5.153842,162.6746,38.73198,0.1110336,5.385765,0,0,79.79098
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,27.54629,27.54629,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,271.2457,74.63714,0,13.88327,-13.88327,148.0404,35.24763,0.1110336,14.50802,0,0,74.63714
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,27.05155,27.05155,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,286.6715,60.75387,0,14.76815,-14.76815,132.4734,31.54121,0.1110336,15.43272,0,0,60.75387
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,26.60393,26.60393,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,303.0806,45.98571,0,14.10077,-14.10077,117.6098,28.00229,0.1110336,14.73531,0,0,45.98571
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.835071,26.82757,26.3389,9.048964,9.048964,0,0,0,9.048964,20.27934,0,0,0,1.835071,9.525225,9.048964,0,0,318.7481,31.88494,0,7.690155,-7.690155,109.5037,26.07226,0.1110336,9.95386,1.468056,0,33.72001
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.07494,30.41125,26.03852,6.079179,6.079179,0,0,0,6.079179,264.4261,0,0,0,16.07494,6.399136,6.079179,0,0,327.2927,24.19478,9.675802,0,9.675802,118.683,28.2578,0.1110211,6.687097,12.85995,0,40.26972
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,41.42427,39.02739,27.15168,46.19233,46.19233,81,0,22.761,46.19233,89.67781,0,0,0,41.42427,0,0,34.80767,33.06729,317.6169,32.903,74.49155,0,74.49155,189.3519,45.08369,0.1111235,50.81156,33.13942,81,74.32728
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,63.96849,49.50586,29.90219,29.89703,29.89703,0,-1,0,29.89703,213.9627,0,0,0,63.96849,31.47056,29.89703,0,0,243.1254,99.9454,32.49792,0,32.49792,220.1821,52.42421,0.1110815,32.88674,51.17479,0,163.9139
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,74.27203,56.41084,32.58202,38.00908,38.00908,0,0,0,38.00908,195.406,0,0,0,74.27203,40.00956,38.00908,0,0,210.6274,129.1935,34.26247,0,34.26247,252.6864,60.1633,0.1110374,41.80999,59.41763,0,203.4656
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,85.04324,63.16586,34.58453,13.8777,13.8777,0,0,0,13.8777,612.8049,0,0,0,85.04324,14.60811,13.8777,0,0,176.365,160.0298,70.43513,0,70.43513,319.507,76.07294,0.1109466,15.26547,68.03459,0,245.073
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,81.52979,63.68008,36.18064,14.0879,14.0879,0,0,0,14.0879,578.7222,0,0,0,81.52979,14.82936,14.0879,0,0,105.9298,223.4214,66.70042,0,66.70042,382.7845,91.139,0.1108608,15.49669,65.22383,0,304.9512
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,67.38433,59.87027,37.73553,0,0,0,0,0,0,0,28.15493,0,0,67.38433,0,0,0,0,39.2294,283.4518,39.2294,0,39.2294,420.0009,100,0.1108104,0,53.90746,0,350.8361
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,66.75596,60.56402,38.53065,4.885242,4.885242,0,-1,0,4.885242,1366.482,61.6136,0,0,66.75596,5.14236,4.885242,0,0,0,318.7582,0,0,0,420.0009,100,0.1108104,5.373766,53.40477,0,385.5142
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,46.6645,53.29265,38.63077,34.13764,34.13764,0,0,0,34.13764,136.6951,10.73014,0,0,46.6645,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1108104,37.55141,37.3316,0,365.4227
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,19.96414,44.66084,38.7309,15.8909,15.8909,0,0,0,15.8909,125.6325,3.236874,0,0,19.96414,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1108104,17.47999,15.97131,0,338.7224
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,14.04811,42.03976,37.93578,17.50981,17.50981,0,0,0,17.50981,80.22997,0,0,0,14.04811,18.43138,17.50981,0,0,0,318.7582,0,4.383264,-4.383264,415.3805,98.89992,0.1108104,19.26079,11.23849,0,332.8063
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,36.44568,36.44568,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,4.870294,314.375,0,10.25574,-10.25574,404.57,96.32599,0.1108104,10.71725,0,0,314.375
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,34.98503,34.98503,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,16.26557,304.1192,0,5.58644,-5.58644,398.6813,94.92394,0.1108104,5.83783,0,0,304.1192
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.47272,298.5328,0,0,0,398.6813,94.92394,0.1108104,0,0,0,298.5328
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,32.10495,32.10495,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,22.47272,298.5328,0,8.623037,-8.623037,389.5919,92.75978,0.1108104,9.011074,0,0,298.5328
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,30.77976,30.77976,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,32.05387,289.9097,0,17.35361,-17.35361,371.2996,88.40448,0.1108104,18.13453,0,0,289.9097
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,29.93163,29.93163,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,51.33567,272.5561,0,9.885153,-9.885153,360.8797,85.92356,0.1108104,10.32998,0,0,272.5561
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,29.27198,29.27198,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,62.31917,262.671,0,29.33615,-29.33615,329.9567,78.56095,0.1108104,30.65628,0,0,262.671
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,28.577,28.577,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,94.91489,233.3348,0,10.63571,-10.63571,318.7456,75.89167,0.1108104,11.11432,0,0,233.3348
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,27.97624,27.97624,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,106.7324,222.6991,0,16.9563,-16.9563,300.8721,71.63608,0.1108104,17.71933,0,0,222.6991
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,27.49917,27.49917,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,125.5727,205.7428,0,4.334016,-4.334016,296.3037,70.54836,0.1108104,4.529047,0,0,205.7428
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,26.99855,26.99855,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,130.3883,201.4088,0,39.62052,-39.62052,254.54,60.60464,0.1108104,41.40344,0,0,201.4088
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,26.53915,26.53915,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,174.4111,161.7883,0,16.78918,-16.78918,236.8426,56.39099,0.1108104,17.5447,0,0,161.7883
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.792197,27.00076,26.25644,12.12937,12.12937,0,0,0,12.12937,23.02014,0,0,0,2.792197,12.76775,12.12937,0,0,193.0657,144.9991,0,9.975556,-9.975556,226.3275,53.88738,0.1108104,13.3423,2.233758,0,147.7913
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.88404,31.96473,25.95606,18.97931,18.97931,0,0,0,18.97931,115.3047,0,0,0,21.88404,19.97822,18.97931,0,0,204.1497,135.0235,1.905814,0,1.905814,228.1355,54.31786,0.110808,20.87724,17.50723,0,156.9076
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,48.12892,41.07385,27.09867,36.96243,36.96243,0,0,0,36.96243,130.2104,0,0,0,48.12892,38.90782,36.96243,0,0,202.2439,136.7388,9.221106,0,9.221106,236.8834,56.4007,0.1107961,40.65867,38.50314,0,184.8677
