Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,63.76882,49.41548,29.88452,36.14432,36.14432,0,-1,0,36.14432,176.4283,0,0,0,63.76882,38.04665,36.14432,0,0,193.0227,145.0378,25.72217,0,25.72217,261.2856,62.21073,0.1107631,39.75875,51.01506,0,208.8066
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,68.05523,54.09743,32.59969,30.88183,30.88183,0,0,0,30.88183,220.3731,0,0,0,68.05523,32.50719,30.88183,0,0,167.3006,168.1877,35.54804,0,35.54804,295.0094,70.2402,0.1107175,33.97001,54.44418,0,236.2429
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,68.90392,56.82354,34.6552,69.78353,69.78353,81,0,22.761,69.78353,98.73952,0,0,0,68.90392,0,0,11.21647,10.65565,131.7525,200.181,79.55957,0,79.55957,370.4863,88.21084,0.1108132,76.76188,55.12314,81,269.0849
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,63.79942,56.76311,36.24543,27.23554,27.23554,0,0,0,27.23554,234.2506,0,0,0,63.79942,28.66899,27.23554,0,0,52.19296,271.7846,35.13044,0,35.13044,403.8139,96.14598,0.1107682,29.95909,51.03954,0,335.584
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,53.97066,54.94599,37.80032,0,0,0,0,0,0,0,36.90815,0,0,53.97066,0,0,0,0,17.06252,303.4019,17.06252,0,17.06252,420.0009,100,0.1107463,0,43.17653,0,357.3726
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,46.85682,53.32047,38.59544,0,0,0,-1,0,0,0,46.85682,0,0,46.85682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107463,0,37.48546,0,365.6151
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,43.07829,52.12643,38.69556,0,0,0,0,0,0,0,43.07829,0,0,43.07829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107463,0,34.46264,0,361.8365
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,28.97261,47.56327,38.79568,53.1407,53.1407,0,0,0,53.1407,54.52057,0,0,0,28.97261,55.93758,53.1407,0,0,0,318.7582,0,26.96496,-26.96496,391.5773,93.2325,0.1107463,58.45477,23.17809,0,347.7308
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,16.48545,42.841,38.00057,35.44634,35.44634,0,0,0,35.44634,46.5082,0,0,0,16.48545,37.31194,35.44634,0,0,29.96107,291.7933,0,20.82648,-20.82648,369.6242,88.00559,0.1107463,38.99097,13.18836,0,308.2787
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,36.47513,36.47513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.10161,270.9668,0,0,0,369.6242,88.00559,0.1107463,0,0,0,270.9668
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,35.02037,35.02037,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,53.10161,270.9668,0,9.629587,-9.629587,359.4738,85.58882,0.1107463,10.06292,0,0,270.9668
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,33.45959,33.45959,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,63.80115,261.3372,0,40.86272,-40.86272,316.4007,75.33334,0.1107463,42.70154,0,0,261.3372
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,32.11673,32.11673,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,109.2042,220.4745,0,26.81759,-26.81759,288.1324,68.60283,0.1107463,28.02438,0,0,220.4745
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,30.77976,30.77976,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,139.0015,193.6569,0,7.175464,-7.175464,280.5688,66.80197,0.1107463,7.49836,0,0,193.6569
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,29.93163,29.93163,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,146.9742,186.4814,0,1.198576,-1.198576,279.3054,66.50116,0.1107463,1.252512,0,0,186.4814
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,29.25431,29.25431,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,148.306,185.2828,0,10.71311,-10.71311,268.0128,63.81245,0.1107463,11.1952,0,0,185.2828
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,28.55933,28.55933,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,160.2094,174.5697,0,22.08365,-22.08365,244.7346,58.27003,0.1107463,23.07741,0,0,174.5697
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,27.94679,27.94679,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,184.7468,152.4861,0,25.62824,-25.62824,217.7201,51.83801,0.1107463,26.78151,0,0,152.4861
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,27.46384,27.46384,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,213.2226,126.8578,0,42.52934,-42.52934,172.8902,41.16426,0.1107463,44.44316,0,0,126.8578
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,26.95143,26.95143,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,260.4774,84.32851,0,16.02179,-16.02179,156.0018,37.14321,0.1107463,16.74277,0,0,84.32851
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,26.46847,26.46847,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,278.2794,68.30673,0,50.4763,-50.4763,102.7951,24.47497,0.1107463,52.74773,0,0,68.30673
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.707296,26.89522,26.17398,14.75616,14.75616,0,0,0,14.75616,18.34689,0,1.776357E-15,0,2.707296,15.5328,14.75616,0,0,334.3642,17.83043,0,12.8255,-12.8255,89.27583,21.25611,0.1107463,16.23177,2.165837,0,20.53773
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,26.15798,33.10537,25.87361,10.48765,10.48765,81,0,22.761,10.48765,249.417,0,0,0,26.15798,0,0,70.51235,66.98673,348.6148,5.004932,93.14471,0,93.14471,177.6407,42.29531,0.1108244,11.53642,20.92639,81,31.16292
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,44.46386,39.84612,27.03388,29.72913,29.72913,81,0,22.761,29.72913,149.5633,0,0,0,44.46386,0,0,51.27087,48.70733,255.47,88.83517,93.17119,0,93.17119,266.0306,63.3405,0.1109023,32.70204,35.57109,81,133.299
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,43.88153,42.72407,29.84918,0,0,0,-1,0,0,0,0,0,0,43.88153,0,0,0,0,162.2989,172.6892,43.88153,0,43.88153,307.6603,73.2523,0.1108462,0,35.10523,0,216.5708
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,42.0477,45.14547,32.61736,0,0,0,0,0,0,0,0,0,0,42.0477,0,0,0,0,118.4173,212.1826,42.0477,0,42.0477,347.5502,82.74989,0.1107925,0,33.63816,0,254.2303
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,62.41872,54.44815,34.68465,25.86749,25.86749,0,0,0,25.86749,241.3017,0,0,0,62.41872,27.22894,25.86749,0,0,76.36964,250.0256,35.18977,0,35.18977,380.9342,90.69843,0.1107475,28.45424,49.93497,0,312.4443
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,91.05392,67.92652,36.27488,24.17643,24.17643,0,0,0,24.17643,376.6227,24.42518,0,0,91.05392,25.44888,24.17643,0,0,41.17986,281.6964,41.17986,0,41.17986,420.0009,100,0.110695,26.59408,72.84314,0,372.7503
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,81.91276,65.93754,37.86511,27.88443,27.88443,0,0,0,27.88443,293.7581,52.56073,0,0,81.91276,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.110695,30.67287,65.5302,0,400.671
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,80.57522,66.32001,38.63077,27.94152,27.94152,0,-1,0,27.94152,288.3709,51.16309,0,0,80.57522,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.110695,30.73568,64.46017,0,399.3334
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,64.00238,59.73521,38.7309,0,0,0,0,0,0,0,64.00238,0,0,64.00238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110695,0,51.2019,0,382.7606
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,32.4389,48.71525,38.82513,38.95876,38.95876,0,0,0,38.95876,83.26473,0,0,0,32.4389,41.00922,38.95876,0,0,0,318.7582,0,8.570313,-8.570313,410.9669,97.84908,0.110695,42.85463,25.95112,0,351.1971
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,14.26616,42.17172,38.00057,3.002614,3.002614,0,0,0,3.002614,475.1248,1.582947,0,0,14.26616,3.160646,3.002614,0,0,9.522571,310.1879,9.522571,0,9.522571,420.0009,100,0.1106829,3.302875,11.41293,0,324.4541
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,36.47513,36.47513,69.68349,69.68349,20.25,0,7.39125,69.68349,0,0,0,0,0,52.03526,49.4335,0,0,0,318.7582,0,52.03526,-52.03526,365.1508,86.94051,0.1106829,76.65185,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,34.98503,34.98503,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,57.81696,266.723,0,36.92802,-36.92802,326.2253,77.67254,0.1106829,38.58978,0,0,266.723
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,33.44192,33.44192,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,98.84809,229.795,0,69.03729,-69.03729,253.4536,60.34598,0.1106829,72.14397,0,0,229.795
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,32.10495,32.10495,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,175.5562,160.7577,0,10.88309,-10.88309,241.9818,57.6146,0.1106829,11.37283,0,0,160.7577
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6485,149.8746,0,0,0,241.9818,57.6146,0.1106829,0,0,0,149.8746
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,29.90219,29.90219,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,187.6485,149.8746,0,38.94989,-38.94989,200.925,47.8392,0.1106829,40.70263,0,0,149.8746
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,29.21898,29.21898,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,230.9262,110.9247,0,9.339971,-9.339971,191.0798,45.49511,0.1106829,9.76027,0,0,110.9247
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,28.52399,28.52399,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,241.3039,101.5847,0,16.35633,-16.35633,173.8388,41.3901,0.1106829,17.09237,0,0,101.5847
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,27.91146,27.91146,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,259.4776,85.22838,0,1.852863,-1.852863,171.8857,40.92508,0.1106829,1.936241,0,0,85.22838
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,27.41672,27.41672,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,261.5363,83.37552,0,22.19069,-22.19069,148.4946,35.3558,0.1106829,23.18927,0,0,83.37552
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,26.90431,26.90431,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,286.1927,61.18483,0,19.17218,-19.17218,128.2854,30.54408,0.1106829,20.03493,0,0,61.18483
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,26.40368,26.40368,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,307.4951,42.01264,0,13.33039,-13.33039,114.2339,27.1985,0.1106829,13.93026,0,0,42.01264
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.129873,26.39164,26.09153,28.15966,28.15966,20.25,0,7.39125,28.15966,4.012381,0,0,0,1.129873,8.325958,7.90966,0,0,322.3066,28.68225,0,7.196085,-7.196085,106.6486,25.39247,0.1106829,30.97563,0.9038982,81,29.81212
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.340279,28.30018,25.79115,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3531.747,0,0,0,9.340279,0,0,72.31579,68.7,330.3023,21.48616,78.04028,0,78.04028,180.6841,43.01993,0.1107528,0.2909128,7.472223,81,30.82644
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.991935,28.85348,26.9691,59.36755,59.36755,81,0,22.761,59.36755,11.77737,0,0,0,6.991935,0,0,21.63245,20.55083,252.262,91.72241,27.54276,0,27.54276,206.8134,49.2412,0.1108091,65.30431,5.593548,81,98.71435
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.78725,36.54729,29.83151,5.253703,5.253703,0,-1,0,5.253703,452.7712,0,0,0,23.78725,5.530213,5.253703,0,0,224.7193,116.5109,18.25704,0,18.25704,224.1336,53.36503,0.1107858,5.779073,19.0298,0,140.2982
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.76171,37.10013,32.63502,0,0,0,0,0,0,0,0,0,0,15.76171,0,0,0,0,206.4622,132.9422,15.76171,0,15.76171,239.0865,56.92523,0.1107657,0,12.60937,0,148.7039
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,26.414,42.45682,34.71999,31.85501,31.85501,0,0,0,31.85501,82.91948,0,0,0,26.414,33.53158,31.85501,0,0,190.7005,147.1278,0,7.11758,-7.11758,231.5839,55.1389,0.1107657,35.0405,21.1312,0,173.5418
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.8322,39.75302,36.34555,0,0,0,0,0,0,0,0,0,0,11.8322,0,0,0,0,198.6089,140.0102,11.8322,0,11.8322,242.8089,57.81152,0.1107507,0,9.465764,0,151.8424
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,21.88266,44.389,37.90045,6.842653,6.842653,0,0,0,6.842653,319.7979,0,0,0,21.88266,7.202793,6.842653,0,0,186.7767,150.6592,14.67987,0,14.67987,256.7354,61.12736,0.110732,7.526919,17.50613,0,172.5418
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,21.15732,44.95644,38.66022,0,0,0,-1,0,0,0,0,0,0,21.15732,0,0,0,0,172.0968,163.8711,21.15732,0,21.15732,276.807,65.9063,0.1107051,0,16.92586,0,185.0284
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,14.40858,42.99509,38.76035,3.768534,3.768534,0,0,0,3.768534,382.3391,0,0,0,14.40858,3.966878,3.768534,0,0,150.9395,182.9126,10.4417,0,10.4417,286.7129,68.26484,0.1106918,4.145387,11.52686,0,197.3212
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,17.06356,43.90452,38.86047,42.40393,42.40393,0,0,0,42.40393,40.24052,0,0,0,17.06356,44.63571,42.40393,0,0,140.4978,192.3102,0,27.57215,-27.57215,257.6493,61.34495,0.1106918,46.64432,13.65085,0,209.3737
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,10.29699,41.01892,38.03002,30.84652,30.84652,0,0,0,30.84652,33.38135,0,3.552714E-15,0,10.29699,32.47002,30.84652,0,0,171.1336,164.738,0,22.17304,-22.17304,234.2769,55.78009,0.1106918,33.93117,8.237589,0,175.035
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,36.47513,36.47513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.7703,142.565,0,0,0,234.2769,55.78009,0.1106918,0,0,0,142.565
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,34.98503,34.98503,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,195.7703,142.565,0,13.65395,-13.65395,219.8843,52.35331,0.1106918,14.26838,0,0,142.565
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,33.43014,33.43014,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,210.9413,128.911,0,68.43324,-68.43324,147.7494,35.17835,0.1106918,71.51274,0,0,128.911
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,32.08728,32.08728,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,286.9783,60.47779,0,43.00921,-43.00921,102.4137,24.38416,0.1106918,44.94462,0,0,60.47779
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,30.74442,30.74442,17.75829,16.59516,0,-1,0,16.59516,0,0,1.163131,2.938959,0,17.46858,16.59516,0,0,334.7663,17.46858,0,17.46858,-17.46858,84.00017,20,0.1106918,19.53411,0,0,17.46858
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,29.88452,29.88452,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106918,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,29.20131,29.20131,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106918,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,28.49454,28.49454,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106918,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,27.87612,27.87612,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106918,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,27.38138,27.38138,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106918,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,26.8513,26.8513,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106918,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,26.3389,26.3389,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1107833,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.533474,26.42825,26.02085,22.17153,22.17153,81,0,22.761,22.17153,6.91641,0,0,0,1.533474,0,0,58.82847,55.88705,311.1717,38.70374,57.42052,0,57.42052,179.2714,42.68358,0.1109047,24.38868,1.226779,81,40.23722
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.95188,28.93131,25.70869,27.42968,27.42968,81,0,22.761,27.42968,43.57281,0,0,0,11.95188,0,0,53.57032,50.8918,253.7511,90.38221,62.84369,0,62.84369,238.8901,56.87849,0.1110206,30.17265,9.561506,81,102.3341
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.06146,32.15579,26.91609,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8732.403,0,0,0,19.06146,0,0,72.31579,68.7,190.9074,146.9415,87.76146,0,87.76146,322.148,76.70174,0.1110774,0.2401127,15.24917,81,166.003
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,40.3982,41.58807,29.81973,31.38478,31.38478,0,-1,0,31.38478,128.7191,0,0,0,40.3982,33.03661,31.38478,0,0,103.146,225.9268,7.361597,0,7.361597,329.1318,78.36456,0.111068,34.52326,32.31857,0,266.325
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,51.60715,48.32991,32.63502,41.25052,41.25052,0,0,0,41.25052,125.1067,0,0,0,51.60715,43.4216,41.25052,0,0,95.78439,232.5523,8.185551,0,8.185551,336.8973,80.21348,0.1110576,45.37558,41.28572,0,284.1594
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,55.15654,51.88972,34.71999,0,0,0,0,0,0,0,0,0,0,55.15654,0,0,0,0,87.59883,239.9193,55.15654,0,55.15654,389.2234,92.67205,0.1109875,0,44.12523,0,295.0758
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,80.94853,63.64156,36.34555,0,0,0,0,0,0,0,48.50624,0,0,80.94853,0,0,0,0,32.44229,289.5602,32.44229,0,32.44229,420.0009,100,0.1109463,0,64.75883,0,370.5087
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,64.06152,58.78814,37.90045,54.77951,54.77951,0,0,0,54.77951,116.9443,6.39888,0,0,64.06152,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1109463,60.25747,51.24922,0,382.8198
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,29.95725,47.77344,38.69556,18.74684,18.74684,0,-1,0,18.74684,159.799,10.22374,0,0,29.95725,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1109463,20.62152,23.9658,0,348.7155
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,35.2334,49.59988,38.79568,0,0,0,0,0,0,0,35.2334,0,0,35.2334,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109463,0,28.18672,0,353.9916
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,23.68159,45.95298,38.86047,0,0,0,0,0,0,0,23.68159,0,0,23.68159,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109463,0,18.94527,0,342.4398
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,17.5059,43.21767,38.06536,16.28225,16.28225,0,0,0,16.28225,107.5152,0.3666892,0,0,17.5059,17.13921,16.28225,0,0,0,318.7582,0,0,0,420.0009,100,0.1109463,17.91047,14.00472,0,336.2641
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,36.47513,36.47513,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0,318.7582,0,19.74836,-19.74836,399.1842,95.04368,0.1109463,20.63704,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,34.98503,34.98503,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,21.94263,299.0099,0,59.39241,-59.39241,336.5791,80.13773,0.1109463,62.06507,0,0,299.0099
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,33.43014,33.43014,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,87.9342,239.6174,0,11.42548,-11.42548,324.5356,77.27023,0.1109463,11.93962,0,0,239.6174
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,32.08728,32.08728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.6292,228.192,0,0,0,324.5356,77.27023,0.1109463,0,0,0,228.192
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,30.72675,30.72675,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.6292,228.192,0,33.03474,-33.03474,289.714,68.97938,0.1109463,34.5213,0,0,228.192
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,29.84918,29.84918,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.3344,195.1572,0,17.06993,-17.06993,271.7207,64.69527,0.1109463,17.83808,0,0,195.1572
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,29.15419,29.15419,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.301,178.0873,0,15.0844,-15.0844,255.8203,60.90948,0.1109463,15.76319,0,0,178.0873
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,28.4592,28.4592,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.0615,163.0029,0,24.57034,-24.57034,229.9209,54.74296,0.1109463,25.67601,0,0,163.0029
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,27.829,27.829,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.3618,138.4326,0,19.9999,-19.9999,208.8392,49.72351,0.1109463,20.8999,0,0,138.4326
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,27.33426,27.33426,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.584,118.4327,0,11.07591,-11.07591,197.1641,46.94374,0.1109463,11.57433,0,0,118.4327
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8905,107.3568,0,0,0,197.1641,46.94374,0.1109463,0,0,0,107.3568
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,26.28589,26.28589,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,234.8905,107.3568,0,24.4734,-24.4734,171.3669,40.80156,0.1109463,25.5747,0,0,107.3568
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.216839,27.88998,25.95606,5.025129,5.025129,0,0,0,5.025129,143.615,0,0,0,7.216839,5.289609,5.025129,0,0,262.0832,82.88335,1.92723,0,1.92723,173.1952,41.23687,0.1109438,5.527641,5.773471,0,90.10018
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,30.82183,34.22301,25.64391,21.54609,21.54609,0,0,0,21.54609,143.0507,0,0,0,30.82183,22.68009,21.54609,0,0,260.156,84.61785,8.141738,0,8.141738,180.9191,43.0759,0.1109335,23.70069,24.65746,0,115.4397
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,54.01035,42.6951,26.8513,27.1466,27.1466,0,0,0,27.1466,198.9581,0,0,0,54.01035,28.57537,27.1466,0,0,252.0142,91.94542,25.43499,0,25.43499,205.0489,48.82107,0.1109012,29.86126,43.20828,0,145.9558
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,77.15677,54.16881,29.78439,37.01463,37.01463,0,-1,0,37.01463,208.4494,0,0,0,77.15677,38.96276,37.01463,0,0,226.5792,114.8369,38.194,0,38.194,241.2829,57.4482,0.1108528,40.71609,61.72541,0,191.9937
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,77.45349,57.70312,32.63502,0,0,0,0,0,0,0,0,0,0,77.45349,0,0,0,0,188.3852,149.2115,77.45349,0,77.45349,314.7617,74.94312,0.1107548,0,61.9628,0,226.665
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,90.35689,65.66092,34.75533,60.36408,60.36408,0,0,0,60.36408,149.6865,0,0,0,90.35689,63.54113,60.36408,0,0,110.9317,218.9196,26.81575,0,26.81575,340.2014,81.00017,0.1107208,66.40048,72.28551,0,309.2766
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,92.06605,68.51399,36.375,10.91467,10.91467,0,0,0,10.91467,843.5072,0,0,0,92.06605,11.48913,10.91467,0,0,84.116,243.0538,80.57692,0,80.57692,416.6434,99.20061,0.1106191,12.00614,73.65284,0,335.1199
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,86.18867,67.88788,37.93578,38.09492,38.09492,0,0,0,38.09492,226.2471,42.54967,0,0,86.18867,40.09992,38.09492,0,0,3.539074,315.5731,3.539074,0,3.539074,420.0009,100,0.1106146,41.90442,68.95094,0,401.7617
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,67.88718,61.20121,38.69556,49.4791,49.4791,0,-1,0,49.4791,137.2037,15.80391,0,0,67.88718,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1106146,54.42701,54.30974,0,386.6454
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,58.84514,57.86168,38.79568,24.25896,24.25896,0,0,0,24.25896,242.5708,33.30939,0,0,58.84514,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1106146,26.68485,47.07611,0,377.6034
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,42.33192,52.09087,38.89581,22.97865,22.97865,0,0,0,22.97865,184.2229,18.14387,0,0,42.33192,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1106146,25.27651,33.86554,0,361.0901
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,16.29761,42.85093,38.06536,79.6372,79.6372,20.25,0,7.39125,79.6372,20.46482,0,0,0,16.29761,62.51284,59.3872,0,0,0,318.7582,0,46.21524,-46.21524,371.2857,88.40118,0.1106146,87.60092,13.03809,81,335.0558
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,36.47513,36.47513,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,51.35026,272.543,0,32.35619,-32.35619,337.1793,80.28062,0.1106146,33.81222,0,0,272.543
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,34.98503,34.98503,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,87.30159,240.1868,0,16.19327,-16.19327,320.1101,76.21653,0.1106146,16.92197,0,0,240.1868
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,33.41247,33.41247,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,105.2941,223.9935,0,72.00183,-72.00183,244.2135,58.14595,0.1106146,75.24191,0,0,223.9935
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.2961,151.9917,0,0,0,244.2135,58.14595,0.1106146,0,0,0,151.9917
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,30.6973,30.6973,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,185.2961,151.9917,0,12.20108,-12.20108,231.3524,55.0838,0.1106146,12.75013,0,0,151.9917
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,29.80206,29.80206,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,198.8529,139.7906,0,31.15617,-31.15617,198.5109,47.26441,0.1106146,32.5582,0,0,139.7906
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,29.11885,29.11885,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,233.4709,108.6344,0,19.5957,-19.5957,177.8552,42.3464,0.1106146,20.4775,0,0,108.6344
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,28.40619,28.40619,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,255.2439,89.03874,0,10.1118,-10.1118,167.1965,39.8086,0.1106146,10.56684,0,0,89.03874
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,27.78188,27.78188,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,266.4792,78.92693,0,24.71335,-24.71335,141.1463,33.60619,0.1106146,25.82545,0,0,78.92693
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,27.26359,27.26359,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,293.9385,54.21358,0,32.37608,-32.37608,107.0189,25.48064,0.1106146,33.83301,0,0,54.21358
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,26.73351,26.73351,20.09847,20.09847,0,-1,0,20.09847,0,0,0,1.362691,0,21.15628,20.09847,0,0,329.9119,21.8375,0,21.15628,-21.15628,84.71823,20.17097,0.1106146,22.10831,0,0,21.8375
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,26.20343,26.20343,25.68754,25.68754,25.04039,0,8.603218,25.68754,0,0,0,0,0,0.681217,0.6471562,0,0,353.4189,0.681217,0,0.681217,-0.681217,84.00017,20,0.1106146,28.2563,0,81,0.681217
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.550623,27.35634,25.87361,24.71687,24.71687,81,0,22.761,24.71687,22.45682,0,0,0,5.550623,0,0,56.28313,53.46898,354.1758,0,59.0196,0,59.0196,139.9911,33.33114,0.1107349,27.18856,4.440498,81,5.550623
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.65349,31.77426,25.56145,0,0,72.31579,0,20.56389,0,0,0,0,0,22.65349,0,0,72.31579,68.7,295.1562,53.11764,91.35349,0,91.35349,226.6566,53.96575,0.1107863,0,18.12279,81,75.77113
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,28.2057,34.6397,26.76885,6.637712,6.637712,78.9535,0,22.24324,6.637712,424.9311,0,0,0,28.2057,0,0,72.31579,68.7,203.8027,135.3358,96.9057,0,96.9057,318.5894,75.85448,0.1108519,7.301483,22.56456,81,163.5415
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,33.95862,39.49517,29.73138,0,0,0,-1,0,0,0,0,0,0,33.95862,0,0,0,0,106.897,222.5509,33.95862,0,33.95862,350.8054,83.52493,0.1108091,0,27.16689,0,256.5095
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,47.73932,46.99332,32.59969,30.45276,30.45276,0,0,0,30.45276,156.7651,0,0,0,47.73932,32.05554,30.45276,0,0,72.9384,253.1137,15.68378,0,15.68378,365.6843,87.06753,0.1107894,33.49804,38.19146,0,300.853
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,33.29826,44.60719,34.71999,40.81066,40.81066,0,0,0,40.81066,81.59206,0,0,0,33.29826,42.95859,40.81066,0,0,57.25462,267.2291,0,9.660329,-9.660329,355.5015,84.64304,0.1107894,44.89172,26.63861,0,300.5273
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,33.18309,46.30628,36.34555,0,0,0,0,0,0,0,0,0,0,33.18309,0,0,0,0,67.98832,257.5687,33.18309,0,33.18309,386.9817,92.13831,0.1107476,0,26.54648,0,290.7518
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,34.33262,48.38053,37.93578,18.72503,18.72503,0,0,0,18.72503,183.3515,0,0,0,34.33262,19.71056,18.72503,0,0,34.80523,287.4335,14.62206,0,14.62206,400.8534,95.4411,0.1107292,20.59753,27.4661,0,321.7661
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,43.48556,52.26591,38.69556,31.17558,31.17558,0,-1,0,31.17558,139.486,0,0,0,43.48556,32.8164,31.17558,0,0,20.18316,300.5934,10.66916,0,10.66916,410.9751,97.85101,0.1107158,34.29314,34.78844,0,344.0789
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,40.33708,51.30385,38.79568,11.41345,11.41345,0,0,0,11.41345,353.417,18.80892,0,0,40.33708,12.01416,11.41345,0,0,9.514002,310.1956,9.514002,0,9.514002,420.0009,100,0.1107038,12.5548,32.26966,0,350.5327
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.65505,43.81635,38.89581,0,0,0,0,0,0,0,16.65505,0,0,16.65505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107038,0,13.32404,0,335.4133
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.021658,39.47366,38.03002,0,0,0,0,0,0,0,5.021658,0,0,5.021658,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107038,0,4.017326,0,323.7799
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,36.44568,36.44568,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1107038,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,34.94969,34.94969,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1107038,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,33.3948,33.3948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1107038,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,32.03427,32.03427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1107038,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,30.67963,30.67963,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1107038,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,29.78439,29.78439,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1107038,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,29.0894,29.0894,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1107038,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,28.37675,28.37675,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1107038,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,27.72887,27.72887,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1107038,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,27.21647,27.21647,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1107038,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,26.68639,26.68639,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1107038,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,26.13865,26.13865,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1107038,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.581835,26.47727,25.79115,24.62962,24.62962,0,0,0,24.62962,10.48264,0,3.552714E-15,0,2.581835,25.92591,24.62962,0,0,276.658,69.76601,0,23.34408,-23.34408,132.9332,31.65069,0.1107038,27.09258,2.065468,0,72.34784
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.06712,28.98579,25.46132,9.996057,9.996057,0,0,0,9.996057,130.7228,0,0,0,13.06712,10.52216,9.996057,0,0,302.5959,46.42192,2.544959,0,2.544959,135.3475,32.22554,0.1107006,10.99566,10.4537,0,59.48905
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.89438,33.589,26.68639,33.13044,33.13044,0,0,0,33.13044,75.1405,0,7.105427E-15,0,24.89438,34.87415,33.13044,0,0,300.0509,48.71239,0,9.97977,-9.97977,124.8279,29.72088,0.1107006,36.44348,19.9155,0,73.60677
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,42.42186,42.04213,29.64893,10.0987,10.0987,0,-1,0,10.0987,420.0723,0,0,0,42.42186,10.63021,10.0987,0,0,311.1396,38.73262,31.79164,0,31.79164,154.9881,36.90186,0.1106606,11.10857,33.93749,0,81.15448
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,47.75537,46.9597,32.56435,39.81919,39.81919,0,0,0,39.81919,119.9305,0,0,0,47.75537,41.91493,39.81919,0,0,279.3479,67.3451,5.840436,0,5.840436,160.5289,38.22108,0.1106533,43.80111,38.2043,0,115.1005
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,58.80832,53.14383,34.68465,37.3578,37.3578,0,0,0,37.3578,157.4191,0,0,0,58.80832,39.32401,37.3578,0,0,273.5075,72.60149,19.48431,0,19.48431,179.0133,42.62213,0.1106288,41.09359,47.04665,0,131.4098
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,45.09309,50.2303,36.34555,0,0,0,0,0,0,0,0,0,0,45.09309,0,0,0,0,254.0232,90.13737,45.09309,0,45.09309,221.7924,52.8076,0.1105722,0,36.07447,0,135.2305
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,56.53575,55.98713,37.90045,44.62637,44.62637,0,0,0,44.62637,126.6868,0,0,0,56.53575,46.97513,44.62637,0,0,208.9301,130.7212,9.560616,0,9.560616,230.8624,54.96712,0.1105602,49.08901,45.2286,0,187.2569
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,49.14442,54.23377,38.69556,36.72616,36.72616,0,-1,0,36.72616,133.8131,0,0,0,49.14442,38.65912,36.72616,0,0,199.3695,139.3257,10.4853,0,10.4853,240.8096,57.3355,0.1105471,40.39878,39.31553,0,188.4701
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,55.97344,56.76096,38.76035,33.47764,33.47764,0,0,0,33.47764,167.1965,0,0,0,55.97344,35.23962,33.47764,0,0,188.8842,148.7625,20.73382,0,20.73382,260.4794,62.01878,0.1105211,36.82541,44.77876,0,204.7359
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,43.28715,52.37902,38.86047,0,0,0,0,0,0,0,0,0,0,43.28715,0,0,0,0,168.1503,167.4229,43.28715,0,43.28715,301.5452,71.79633,0.1104668,0,34.62972,0,210.7101
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,10.26021,41.00805,38.03002,0,0,0,0,0,0,0,0,0,0,10.26021,0,0,0,0,124.8632,206.3813,10.26021,0,10.26021,311.2789,74.11388,0.110454,0,8.208165,0,216.6416
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,36.41034,36.41034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.603,215.6155,0,0,0,311.2789,74.11388,0.110454,0,0,0,215.6155
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,34.92024,34.92024,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,114.603,215.6155,0,23.30202,-23.30202,286.7164,68.26568,0.110454,24.35061,0,0,215.6155
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,33.35946,33.35946,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,140.4941,192.3135,0,16.8458,-16.8458,268.9594,64.03782,0.110454,17.60386,0,0,192.3135
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,32.00482,32.00482,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,159.2117,175.4677,0,23.46362,-23.46362,244.2265,58.14906,0.110454,24.51949,0,0,175.4677
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,30.62662,30.62662,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,185.2824,152.0041,0,26.89869,-26.89869,215.8728,51.39819,0.110454,28.10913,0,0,152.0041
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,29.7196,29.7196,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,215.1698,125.1054,0,24.55711,-24.55711,189.9874,45.235,0.110454,25.66218,0,0,125.1054
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,29.01873,29.01873,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,242.4555,100.5483,0,43.4573,-43.4573,144.1794,34.32835,0.110454,45.41288,0,0,100.5483
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,28.31196,28.31196,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,290.7414,57.09098,0,3.328081,-3.328081,140.6712,33.49308,0.110454,3.477845,0,0,57.09098
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,27.66409,27.66409,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,294.4392,53.7629,0,22.11213,-22.11213,117.363,27.94352,0.110454,23.10718,0,0,53.7629
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,27.15168,27.15168,46.84659,30.06823,0,-1,0,30.06823,0,0,16.77836,21.46302,0,31.65077,30.06823,0,0,319.0083,31.65077,0,31.65077,-31.65077,84.00017,20,0.110454,51.53125,0,0,31.65077
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,26.60393,26.60393,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110454,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,26.05619,26.05619,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1105688,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.733994,27.49131,25.69102,19.6444,19.6444,81,0,22.761,19.6444,34.27946,0,0,0,6.733994,0,0,61.3556,58.28782,291.3307,56.56056,65.02182,0,65.02182,205.3053,48.88213,0.1106807,21.60884,5.387196,81,63.29455
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,28.48533,33.24295,25.3612,21.23827,21.23827,81,0,22.761,21.23827,134.1226,0,0,0,28.48533,0,0,59.76173,56.77364,226.3089,115.0802,85.25897,0,85.25897,286.1891,68.14013,0.1107671,23.3621,22.78826,81,143.5655
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,52.22554,41.84199,26.60393,34.24905,34.24905,81,0,22.761,34.24905,152.4875,0,0,0,52.22554,0,0,46.75095,44.4134,141.05,191.8133,96.63894,0,96.63894,377.8689,89.9686,0.1108391,37.67395,41.78043,81,244.0388
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,72.48678,52.21481,29.60181,37.04226,37.04226,0,-1,0,37.04226,195.6867,0,0,0,72.48678,38.99185,37.04226,0,0,44.41101,278.7883,33.49493,0,33.49493,409.6449,97.53431,0.1107972,40.74648,57.98942,0,351.2751
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,79.42082,58.35391,32.5349,38.8176,38.8176,0,0,0,38.8176,204.6,27.6441,0,0,79.42082,40.86064,38.8176,0,0,10.91609,308.9337,10.91609,0,10.91609,420.0009,100,0.1107835,42.69937,63.53666,0,388.3546
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,91.0362,65.86849,34.68465,15.07567,15.07567,0,0,0,15.07567,603.8615,75.16707,0,0,91.0362,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1107835,16.58324,72.82896,0,409.7944
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,89.63803,67.33862,36.31022,25.93549,25.93549,0,0,0,25.93549,345.6192,62.33752,0,0,89.63803,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1107835,28.52904,71.71043,0,408.3963
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,72.77649,62.19381,37.90045,0,0,0,0,0,0,0,72.77649,0,0,72.77649,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107835,0,58.22119,0,391.5347
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,59.68893,58.02053,38.66022,47.116,47.116,0,-1,0,47.116,126.685,10.09314,0,0,59.68893,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1107835,51.8276,47.75114,0,378.4471
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,57.69354,57.39388,38.76035,7.595583,7.595583,0,0,0,7.595583,759.567,49.69819,0,0,57.69354,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1107835,8.355141,46.15483,0,376.4518
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,40.42822,51.36675,38.82513,24.58355,24.58355,0,0,0,24.58355,164.4524,14.55081,0,0,40.42822,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1107835,27.0419,32.34258,0,359.1865
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.76733,43.23024,38.00057,49.42617,49.42617,0,0,0,49.42617,35.94722,0,0,0,17.76733,52.02754,49.42617,0,0,0,318.7582,0,34.26021,-34.26021,383.8874,91.40158,0.1107835,54.36878,14.21387,0,336.5256
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,36.375,36.375,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,38.0669,284.498,0,46.64418,-46.64418,334.7201,79.69511,0.1107835,48.74317,0,0,284.498
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,34.85545,34.85545,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,89.89377,237.8538,0,56.9469,-56.9469,274.6928,65.40292,0.1107835,59.50951,0,0,237.8538
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,33.31234,33.31234,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,153.1681,180.9069,0,18.8214,-18.8214,254.8533,60.67924,0.1107835,19.66837,0,0,180.9069
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0808,162.0855,0,0,0,254.8533,60.67924,0.1107835,0,0,0,162.0855
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,30.57951,30.57951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0808,162.0855,0,0,0,254.8533,60.67924,0.1107835,0,0,0,162.0855
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,29.6666,29.6666,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,174.0808,162.0855,0,19.92318,-19.92318,233.8524,55.67904,0.1107835,20.81972,0,0,162.0855
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,28.97161,28.97161,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,196.2176,142.1624,0,15.7473,-15.7473,217.2533,51.72688,0.1107835,16.45592,0,0,142.1624
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,28.24128,28.24128,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,213.7146,126.4151,0,18.39211,-18.39211,197.8664,47.11094,0.1107835,19.21975,0,0,126.4151
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,27.5993,27.5993,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,234.1503,108.0229,0,14.1057,-14.1057,182.9976,43.57078,0.1107835,14.74046,0,0,108.0229
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,27.081,27.081,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,249.8233,93.91725,0,16.09796,-16.09796,166.0289,39.53061,0.1107835,16.82236,0,0,93.91725
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,26.52148,26.52148,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,267.7099,77.81929,0,39.2712,-39.2712,124.6334,29.67457,0.1107835,41.0384,0,0,77.81929
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,25.95606,25.95606,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,311.3446,38.54809,0,16.64264,-16.64264,107.0905,25.4977,0.1107835,17.39156,0,0,38.54809
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.112521,26.13941,25.57912,24.20872,24.20872,20.25,0,7.39125,24.20872,8.726282,0,0,0,2.112521,4.167075,3.958721,0,0,329.8364,21.90545,0,2.054553,-2.054553,104.9249,24.98206,0.1107835,26.62959,1.690017,81,24.01797
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.220531,27.69372,25.22574,33.93667,33.93667,81,0,22.761,33.93667,27.16982,0,0,0,9.220531,0,0,47.06333,44.71016,332.1193,19.8509,53.93069,0,53.93069,156.088,37.16373,0.1108932,37.33034,7.376425,81,29.07143
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.986246,28.36352,26.48614,28.21602,28.21602,81,0,22.761,28.21602,24.75985,0,0,0,6.986246,0,0,52.78398,50.14478,278.1886,68.38853,57.13102,0,57.13102,210.2872,50.06829,0.1110101,31.03763,5.588997,81,75.37477
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,28.20905,37.53194,29.51935,44.18094,44.18094,0,-1,0,44.18094,63.8489,0,7.105427E-15,0,28.20905,46.50626,44.18094,0,0,221.0575,119.8064,0,18.29721,-18.29721,191.0003,45.47617,0.1110101,48.59904,22.56724,0,148.0155
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.78032,38.12083,32.48189,12.67217,12.67217,0,0,0,12.67217,156.0927,0,0,0,19.78032,13.33912,12.67217,0,0,241.3878,101.5092,6.441198,0,6.441198,197.111,46.93109,0.111002,13.93938,15.82425,0,121.2896
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.94285,38.93668,34.6552,0,0,0,0,0,0,0,0,0,0,14.94285,0,0,0,0,234.9466,107.3063,14.94285,0,14.94285,211.287,50.30632,0.1109833,0,11.95428,0,122.2492
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,51.34932,52.34272,36.31022,45.60604,45.60604,0,0,0,45.60604,112.5932,0,0,0,51.34932,48.00636,45.60604,0,0,220.0037,120.7549,3.342953,0,3.342953,214.4584,51.06142,0.1109791,50.16665,41.07945,0,172.1042
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,66.66451,59.78606,37.90045,9.84374,9.84374,0,0,0,9.84374,677.2275,0,0,0,66.66451,10.36183,9.84374,0,0,216.6608,123.7635,56.30268,0,56.30268,267.8718,63.77887,0.1109087,10.82811,53.33161,0,190.4281
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,43.65777,52.28614,38.66022,43.69189,43.69189,0,-1,0,43.69189,99.92192,0,7.105427E-15,0,43.65777,45.99146,43.69189,0,0,160.3581,174.436,0,2.333689,-2.333689,265.4119,63.19318,0.1109087,48.06108,34.92622,0,218.0937
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,44.44255,52.66615,38.76035,85.77972,85.77972,20.25,0,7.39125,85.77972,51.81009,0,1.421085E-14,0,44.44255,68.97865,65.52972,0,0,162.9511,172.1023,0,24.5361,-24.5361,239.5486,57.03526,0.1109087,94.35769,35.55404,81,216.5448
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,32.28412,48.66483,38.82513,37.34734,37.34734,81,0,22.761,37.34734,86.44289,7.105427E-15,0,0,32.28412,0,0,43.65266,41.47003,190.2134,147.5662,73.75415,0,73.75415,309.5179,73.69459,0.1110089,41.08207,25.8273,81,179.8503
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,15.33678,42.49387,38.00057,49.01013,49.01013,81,0,22.761,49.01013,31.29308,0,0,0,15.33678,0,0,31.98987,30.39037,116.4593,213.9449,45.72715,0,45.72715,352.8985,84.02328,0.111099,53.91115,12.26943,81,229.2817
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,36.34555,36.34555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.73209,255.0993,0,0,0,352.8985,84.02328,0.111099,0,0,0,255.0993
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,34.82011,34.82011,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,70.73209,255.0993,0,20.41022,-20.41022,331.3842,78.90085,0.111099,21.32868,0,0,255.0993
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,33.277,33.277,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,93.41013,234.6891,0,46.94403,-46.94403,281.9009,67.11912,0.111099,49.05651,0,0,234.6891
