Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,31.9047,31.9047,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,145.5702,187.7451,0,2.566655,-2.566655,279.1954,66.47495,0.111099,2.682154,0,0,187.7451
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,30.5265,30.5265,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,148.422,185.1784,0,27.7208,-27.7208,249.9751,59.51776,0.111099,28.96824,0,0,185.1784
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,29.61948,29.61948,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,179.2229,157.4576,0,7.879831,-7.879831,241.669,57.54013,0.111099,8.234423,0,0,157.4576
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,28.90682,28.90682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.9783,149.5778,0,0,0,241.669,57.54013,0.111099,0,0,0,149.5778
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,28.17649,28.17649,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,187.9783,149.5778,0,31.14897,-31.14897,208.8351,49.72255,0.111099,32.55067,0,0,149.5778
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,27.51684,27.51684,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,222.5882,118.4288,0,9.343993,-9.343993,198.9857,47.37745,0.111099,9.764473,0,0,118.4288
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,26.9691,26.9691,4.158617,4.158617,0,-1,0,4.158617,0,0,0,0,0,4.377491,4.158617,0,0,232.9704,109.0848,0,4.377491,-4.377491,194.3714,46.27881,0.111099,4.574478,0,0,109.0848
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,26.40368,26.40368,44.35619,44.35619,0,-1,0,44.35619,0,0,7.105427E-15,0,0,46.69073,44.35619,0,0,237.8343,104.7073,0,46.69073,-46.69073,145.155,34.56066,0.111099,48.79181,0,0,104.7073
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,25.82649,25.82649,11.78124,11.78124,0,0,0,11.78124,0,0,1.776357E-15,0,0,12.40131,11.78124,0,0,289.7129,58.01661,0,12.40131,-12.40131,132.0829,31.44825,0.111099,12.95937,0,0,58.01661
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.625563,27.48218,25.44366,10.84795,10.84795,0,0,0,10.84795,70.29494,0,0,0,7.625563,11.4189,10.84795,0,0,303.4921,45.6153,0,3.793337,-3.793337,128.0844,30.49622,0.111099,11.93275,6.100451,0,53.24086
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.41016,30.35675,25.07849,25.35225,25.35225,0,0,0,25.35225,76.56187,0,0,0,19.41016,26.68658,25.35225,0,0,307.707,41.82196,0,7.276423,-7.276423,120.4144,28.67003,0.111099,27.88748,15.52813,0,61.23213
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,20.69721,32.04201,26.35657,40.43566,40.43566,20.25,0,7.39125,40.43566,51.18553,0,7.105427E-15,0,20.69721,21.24806,20.18566,0,0,315.7919,34.54554,0,0.5508541,-0.5508541,119.8337,28.53178,0.111099,44.47922,16.55776,81,55.24275
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,41.42545,41.49762,29.4369,35.64254,35.64254,0,-1,0,35.64254,116.2247,0,0,0,41.42545,37.51846,35.64254,0,0,316.4039,33.99469,3.906981,0,3.906981,123.5402,29.41428,0.1110941,39.20679,33.14036,0,75.42014
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,60.10768,51.0616,32.45244,13.15725,13.15725,0,0,0,13.15725,456.8409,0,0,0,60.10768,13.84973,13.15725,0,0,312.4969,37.51097,46.25795,0,46.25795,167.4243,39.86286,0.1110363,14.47297,48.08614,0,97.61865
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,77.36658,60.11111,34.6552,23.56417,23.56417,0,0,0,23.56417,328.3229,0,0,0,77.36658,24.80439,23.56417,0,0,266.239,79.14312,52.56219,0,52.56219,217.2892,51.73542,0.1109708,25.92059,61.89326,0,156.5097
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,76.20085,61.65084,36.31022,4.379436,4.379436,0,0,0,4.379436,1739.969,0,0,0,76.20085,4.609932,4.379436,0,0,213.6768,126.4491,71.59091,0,71.59091,285.2063,67.90613,0.1108816,4.817379,60.96068,0,202.6499
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,59.91257,57.22904,37.90045,11.86808,11.86808,0,0,0,11.86808,504.8212,0,0,0,59.91257,12.49271,11.86808,0,0,142.0859,190.8809,47.41986,0,47.41986,330.1927,78.61716,0.1108226,13.05489,47.93006,0,250.7935
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,64.23555,59.74205,38.66022,5.681114,5.681114,0,-1,0,5.681114,1130.686,0,0,0,64.23555,5.98012,5.681114,0,0,94.66605,233.5588,58.25543,0,58.25543,385.4587,91.7757,0.1107502,6.249225,51.38844,0,297.7943
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,43.44259,52.32235,38.76035,14.46315,14.46315,0,0,0,14.46315,300.3675,0,0,0,43.44259,15.22437,14.46315,0,0,36.41061,285.9887,28.21822,0,28.21822,412.2289,98.14953,0.1107151,15.90946,34.75407,0,329.4313
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,34.60658,49.42501,38.82513,5.247343,5.247343,0,0,0,5.247343,659.5068,20.89068,0,0,34.60658,5.523519,5.247343,0,0,8.192387,311.3851,8.192387,0,8.192387,420.0009,100,0.110705,5.772077,27.68527,0,345.9917
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,12.1452,41.53745,38.00057,18.38812,18.38812,0,0,0,18.38812,66.04915,0,0,0,12.1452,19.35592,18.38812,0,0,0,318.7582,0,7.21072,-7.21072,412.4001,98.1903,0.110705,20.22693,9.716158,0,330.9034
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,36.31022,36.31022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.011911,311.5475,0,0,0,412.4001,98.1903,0.110705,0,0,0,311.5475
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,34.78478,34.78478,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.011911,311.5475,0,32.10463,-32.10463,378.5588,90.13287,0.110705,33.54934,0,0,311.5475
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,33.22989,33.22989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.68373,279.4429,0,0,0,378.5588,90.13287,0.110705,0,0,0,279.4429
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,31.85169,31.85169,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,43.68373,279.4429,0,72.31579,-72.31579,302.3313,71.9835,0.110705,83.58341,0,0,279.4429
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,30.47938,30.47938,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.0346,207.1271,0,5.326854,-5.326854,296.7163,70.64659,0.110705,5.566562,0,0,207.1271
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,29.55469,29.55469,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,129.9533,201.8002,0,31.36341,-31.36341,263.6563,62.7752,0.110705,32.77477,0,0,201.8002
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,28.82436,28.82436,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,164.8016,170.4368,0,39.13623,-39.13623,222.4031,52.95302,0.110705,40.89736,0,0,170.4368
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,28.09404,28.09404,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,208.2863,131.3006,0,20.42962,-20.42962,200.8684,47.82572,0.110705,21.34895,0,0,131.3006
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,27.41672,27.41672,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,230.9858,110.871,0,51.97232,-51.97232,146.0848,34.78202,0.110705,54.31107,0,0,110.871
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,26.86897,26.86897,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,288.7329,58.89864,0,26.97916,-26.97916,117.6463,28.01096,0.110705,28.19323,0,0,58.89864
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,26.30356,26.30356,44.52,30.32351,0,-1,0,30.32351,0,0,14.19649,18.64849,0,31.91948,30.32351,0,0,318.7097,31.91948,0,31.91948,-31.91948,84.00017,20,0.110705,48.972,0,0,31.91948
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,25.70869,25.70869,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.110787,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.507657,26.77441,25.30819,24.46872,24.46872,81,0,22.761,24.46872,22.50897,0,0,0,5.507657,0,0,56.53128,53.70471,285.4758,61.83,59.21237,0,59.21237,205.3485,48.8924,0.1109047,26.9156,4.406126,81,67.33765
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,31.52452,33.69556,24.94892,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52452,0,0,72.31579,68.7,226.2634,115.1211,100.2245,0,100.2245,300.4298,71.53077,0.1109441,0,25.21962,81,146.6457
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,53.57333,41.87314,26.23877,37.97747,37.97747,81,0,22.761,37.97747,141.0661,0,0,0,53.57333,0,0,43.02253,40.8714,126.0389,205.3232,94.44473,0,94.44473,390.028,92.86362,0.1110178,41.77522,42.85867,81,258.8965
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,69.56941,50.86514,29.35444,37.22779,37.22779,0,-1,0,37.22779,186.875,0,0,0,69.56941,39.18715,37.22779,0,0,31.59418,290.3235,30.38227,0,30.38227,418.8511,99.72626,0.1109802,40.95057,55.65553,0,359.8929
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,74.71428,56.36229,32.39943,61.3805,61.3805,0,0,0,61.3805,121.7232,8.891315,0,0,74.71428,64.61105,61.3805,0,0,1.211911,317.6675,1.211911,0,1.211911,420.0009,100,0.1109787,67.51855,59.77142,0,392.3818
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,83.92435,62.78564,34.6552,55.71341,55.71341,0,0,0,55.71341,150.6358,25.27865,0,0,83.92435,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.1109787,61.28476,67.13948,0,402.6826
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,75.37299,61.3177,36.31022,0,0,0,0,0,0,0,75.37299,0,0,75.37299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109787,0,60.29839,0,394.1312
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,66.43494,59.69742,37.90045,11.11808,11.11808,0,0,0,11.11808,597.5399,54.73171,0,0,66.43494,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1109787,12.22989,53.14796,0,385.1932
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,59.00511,57.76555,38.66022,56.91286,56.91286,0,-1,0,56.91286,103.6762,0,0,0,59.00511,59.90828,56.91286,0,0,0,318.7582,0,0.9031633,-0.9031633,419.0488,99.77333,0.1109787,62.60415,47.20409,0,377.7633
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,50.09328,54.60889,38.7309,0.7748685,0.7748685,0,0,0,0.7748685,6464.745,48.27411,0,0,50.09328,0.8156511,0.7748685,0,0,1.003515,317.8551,1.003515,0,1.003515,420.0009,100,0.1109774,0.8523554,40.07462,0,367.9483
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,26.53959,46.81791,38.82513,0,0,0,0,0,0,0,26.53959,0,0,26.53959,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109774,0,21.23167,0,345.2978
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.640358,40.75898,37.96523,46.93517,46.93517,0,0,0,46.93517,20.53973,0,0,0,9.640358,49.40545,46.93517,0,0,0,318.7582,0,39.76509,-39.76509,378.0847,90.02,0.1109774,51.62869,7.712286,0,328.3986
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,36.27488,36.27488,38.805,38.805,0,0,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.18343,278.9931,0,40.84737,-40.84737,335.0279,79.76838,0.1109774,42.6855,0,0,278.9931
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,34.71999,34.71999,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,89.5694,238.1458,0,39.19574,-39.19574,293.7119,69.93127,0.1109774,40.95955,0,0,238.1458
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,33.17688,33.17688,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.1202,198.95,0,14.34012,-14.34012,278.5961,66.33228,0.1109774,14.98542,0,0,198.95
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,31.80457,31.80457,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.0537,184.6099,0,21.91042,-21.91042,255.5005,60.83333,0.1109774,22.89639,0,0,184.6099
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,30.41459,30.41459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3986,162.6995,0,0,0,255.5005,60.83333,0.1109774,0,0,0,162.6995
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3986,162.6995,0,0,0,255.5005,60.83333,0.1109774,0,0,0,162.6995
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,28.75369,28.75369,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.3986,162.6995,0,23.8963,-23.8963,230.3116,54.83598,0.1109774,24.97163,0,0,162.6995
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,28.01158,28.01158,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,199.95,138.8032,0,17.15422,-17.15422,212.2294,50.53072,0.1109774,17.92616,0,0,138.8032
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,27.33426,27.33426,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.0103,121.649,0,13.11833,-13.11833,198.4015,47.23836,0.1109774,13.70866,0,0,121.649
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,26.78652,26.78652,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,233.5862,108.5306,0,10.00346,-10.00346,187.8569,44.72775,0.1109774,10.45361,0,0,108.5306
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,26.20343,26.20343,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,244.7012,98.52719,0,9.575628,-9.575628,177.7634,42.32452,0.1109774,10.00653,0,0,98.52719
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,25.5909,25.5909,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.3407,88.95156,0,4.936129,-4.936129,172.5602,41.08568,0.1109774,5.158254,0,0,88.95156
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.013498,26.52903,25.19629,8.164709,8.164709,0,0,0,8.164709,61.40449,0,1.776357E-15,0,5.013498,8.594431,8.164709,0,0,260.8253,84.01543,0,3.580932,-3.580932,168.7856,40.18696,0.1109774,8.98118,4.010798,0,89.02893
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,26.88223,32.20516,24.81346,44.70951,44.70951,0,0,0,44.70951,60.12641,0,7.105427E-15,0,26.88223,47.06264,44.70951,0,0,264.8041,80.4345,0,20.18042,-20.18042,147.5135,35.1222,0.1109774,49.18047,21.50578,0,107.3167
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,51.53557,41.10603,26.13865,0,0,0,0,0,0,0,0,0,0,51.53557,0,0,0,0,287.2268,60.25408,51.53557,0,51.53557,196.4045,46.76288,0.1109136,0,41.22846,0,111.7896
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,73.5711,52.20393,29.25431,12.3412,12.3412,0,-1,0,12.3412,596.1424,0,0,0,73.5711,12.99073,12.3412,0,0,235.6913,106.6361,60.58037,0,60.58037,253.8761,60.44656,0.1108387,13.57532,58.85688,0,180.2072
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,82.36929,59.28282,32.33465,47.40276,47.40276,0,0,0,47.40276,173.7648,0,0,0,82.36929,49.89764,47.40276,0,0,175.1109,161.1584,32.47165,0,32.47165,284.6814,67.78114,0.1107985,52.14304,65.89543,0,243.5277
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,82.90479,62.27431,34.58453,37.91405,37.91405,0,0,0,37.91405,218.6651,0,0,0,82.90479,39.90953,37.91405,0,0,142.6392,190.3829,42.99526,0,42.99526,325.4702,77.49276,0.1107455,41.70546,66.32383,0,273.2877
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,82.9797,64.40669,36.27488,10.62964,10.62964,0,0,0,10.62964,780.6443,0,0,0,82.9797,11.1891,10.62964,0,0,99.64398,229.0786,71.7906,0,71.7906,393.5768,93.70857,0.110657,11.69261,66.38376,0,312.0583
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,77.04515,63.89028,37.86511,79.66913,79.66913,32.93695,0,10.60105,79.66913,96.7064,3.552714E-15,0,0,77.04515,49.19177,46.73218,0,0,27.85338,293.6902,27.85338,0,27.85338,420.0009,100,0.1106623,87.63604,61.63612,81,370.7353
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,70.60843,62.20172,38.63077,33.46298,33.46298,0,-1,0,33.46298,211.0046,35.38424,0,0,70.60843,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.1106623,36.80928,56.48674,0,389.3667
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,62.3708,59.11251,38.7309,29.01186,29.01186,0,0,0,29.01186,214.9838,31.832,0,0,62.3708,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1106623,31.91304,49.89664,0,381.129
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,43.86786,52.50723,38.79568,52.83636,52.83636,0,0,0,52.83636,83.0259,0,0,0,43.86786,55.61722,52.83636,0,0,0,318.7582,0,11.74936,-11.74936,407.6159,97.05122,0.1106623,58.11999,35.09429,0,362.6261
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,20.91073,44.12577,37.93578,0,0,0,0,0,0,0,7.855892,0,0,20.91073,0,0,0,0,13.05484,307.0089,13.05484,0,13.05484,420.0009,100,0.1106463,0,16.72859,0,327.9196
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,36.21009,36.21009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106463,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,34.6552,34.6552,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1106463,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,33.11209,33.11209,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1106463,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,31.73978,31.73978,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1106463,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,30.34392,30.34392,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1106463,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,29.41923,29.41923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1106463,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,28.67123,28.67123,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1106463,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,27.92912,27.92912,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1106463,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,27.2518,27.2518,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1106463,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,26.68639,26.68639,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1106463,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,26.10331,26.10331,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1106463,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,25.47899,25.47899,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1106463,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.738324,26.60459,25.07849,29.14572,29.14572,0,0,0,29.14572,19.68839,0,3.552714E-15,0,5.738324,30.6797,29.14572,0,0,142.2602,190.724,0,24.94138,-24.94138,258.7504,61.60712,0.1106463,32.06029,4.590659,0,196.4623
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,27.26038,32.1907,24.69566,31.45435,31.45435,0,0,0,31.45435,86.66649,0,3.552714E-15,0,27.26038,33.10984,31.45435,0,0,169.9729,165.7826,0,5.849463,-5.849463,252.5845,60.13906,0.1106463,34.59979,21.80831,0,193.043
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,43.10165,38.34276,26.03852,0,0,0,0,0,0,0,0,0,0,43.10165,0,0,0,0,176.4723,159.9332,43.10165,0,43.10165,293.4744,69.87471,0.1105932,0,34.48132,0,203.0348
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,58.00297,46.61778,29.17186,26.44677,26.44677,0,-1,0,26.44677,219.3197,0,0,0,58.00297,27.8387,26.44677,0,0,133.3706,198.7247,30.16426,0,30.16426,322.0907,76.68811,0.1105561,29.09144,46.40237,0,256.7276
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,69.96876,54.4197,32.26986,31.94166,31.94166,0,0,0,31.94166,219.0517,0,0,0,69.96876,33.6228,31.94166,0,0,103.2064,225.8725,36.34596,0,36.34596,356.5715,84.8978,0.1105115,35.13582,55.97501,0,295.8413
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,78.67982,60.51529,34.55508,14.51165,14.51165,0,0,0,14.51165,542.1839,0,0,0,78.67982,15.27542,14.51165,0,0,66.8604,258.5839,63.4044,0,63.4044,416.7222,99.21938,0.1104337,15.96281,62.94386,0,337.2637
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,61.02476,55.73512,36.24543,23.34576,23.34576,0,0,0,23.34576,261.3955,32.99428,0,0,61.02476,24.57448,23.34576,0,0,3.455995,315.6478,3.455995,0,3.455995,420.0009,100,0.1104294,25.68033,48.81981,0,376.6726
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,54.35817,55.1252,37.83566,0.07546413,0.07546413,0,0,0,0.07546413,72031.8,54.27873,0,0,54.35817,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1104294,0.08301054,43.48653,0,373.1164
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,58.57048,57.52965,38.59544,50.49723,50.49723,0,-1,0,50.49723,115.9875,5.415497,0,0,58.57048,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1104294,55.54695,46.85638,0,377.3287
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,48.98479,54.17748,38.69556,12.11547,12.11547,0,0,0,12.11547,404.316,36.23166,0,0,48.98479,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1104294,13.32702,39.18783,0,367.743
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,28.32182,47.31738,38.76035,32.86779,32.86779,0,0,0,32.86779,86.16893,0,0,0,28.32182,34.59767,32.86779,0,0,0,318.7582,0,6.275851,-6.275851,413.3855,98.42493,0.1104294,36.15457,22.65746,0,347.08
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.94166,41.07765,37.90045,24.68123,24.68123,0,0,0,24.68123,44.33191,0,3.552714E-15,0,10.94166,25.98025,24.68123,0,0,6.973168,312.4824,0,15.03858,-15.03858,397.5334,94.65063,0.1104294,27.14936,8.75333,0,323.424
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,36.18064,36.18064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6827,297.4438,0,0,0,397.5334,94.65063,0.1104294,0,0,0,297.4438
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,34.61987,34.61987,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,23.6827,297.4438,0,15.19395,-15.19395,381.5176,90.83735,0.1104294,15.87768,0,0,297.4438
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,33.06497,33.06497,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,40.56487,282.2498,0,40.838,-40.838,338.4706,80.58807,0.1104294,42.67571,0,0,282.2498
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,31.66911,31.66911,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,85.94043,241.4118,0,19.23864,-19.23864,318.1913,75.75968,0.1104294,20.10438,0,0,241.4118
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,30.2968,30.2968,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,107.3167,222.1732,0,32.92783,-32.92783,283.4823,67.49565,0.1104294,34.40958,0,0,222.1732
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,29.33677,29.33677,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,143.9032,189.2454,0,37.62221,-37.62221,243.825,58.05346,0.1104294,39.31521,0,0,189.2454
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,28.60645,28.60645,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,185.7056,151.6232,0,7.837078,-7.837078,235.564,56.08656,0.1104294,8.189747,0,0,151.6232
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,27.84667,27.84667,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,194.4135,143.7861,0,27.13842,-27.13842,206.9576,49.27552,0.1104294,28.35965,0,0,143.7861
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,27.15168,27.15168,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,224.5673,116.6477,0,50.91304,-50.91304,153.2905,36.49768,0.1104294,53.20413,0,0,116.6477
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,26.58627,26.58627,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,281.1373,65.73463,0,27.81977,-27.81977,123.9659,29.51564,0.1104294,29.07166,0,0,65.73463
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,26.00907,26.00907,39.39467,36.01911,0,-1,0,36.01911,0,0,3.375565,7.315032,0,37.91485,36.01911,0,0,312.0482,37.91485,0,37.91485,-37.91485,84.00017,20,0.1104294,43.33414,0,0,37.91485
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,25.37887,25.37887,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1105446,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.063858,26.84195,24.9607,6.988737,6.988737,79.30453,0,22.33204,6.988737,101.0749,0,0,0,7.063858,0,0,72.31579,68.7,298.2256,50.35517,75.76385,0,75.76385,208.9551,49.75111,0.1106358,7.687611,5.651086,81,57.41903
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.36929,30.11483,24.58376,0,0,72.31579,0,20.56389,0,0,0,0,0,20.36929,0,0,72.31579,68.7,222.4618,118.5426,89.06929,0,89.06929,293.4536,69.86977,0.1106888,0,16.29543,81,138.9119
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,35.71763,35.97533,25.92661,60.72421,60.72421,81,0,22.761,60.72421,58.81943,0,0,0,35.71763,0,0,20.27579,19.262,133.3925,198.705,54.97963,0,54.97963,345.6119,82.28838,0.1107901,66.79663,28.57411,81,234.4226
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,60.22773,47.2622,29.07173,54.40126,54.40126,0,-1,0,54.40126,110.7102,0,0,0,60.22773,57.26448,54.40126,0,0,78.41283,248.1867,2.963242,0,2.963242,348.4231,82.95771,0.1107865,59.84138,48.18218,0,308.4144
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,78.85668,57.71103,32.1874,46.59417,46.59417,0,0,0,46.59417,169.2415,0,0,0,78.85668,49.0465,46.59417,0,0,75.44959,250.8536,29.81018,0,29.81018,376.7035,89.69113,0.1107499,51.25359,63.08535,0,329.7103
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,81.12552,61.4267,34.49029,31.62513,31.62513,0,0,0,31.62513,256.5223,2.196494,0,0,81.12552,33.28961,31.62513,0,0,45.63941,277.6828,45.63941,0,45.63941,420.0009,100,0.110694,34.78764,64.90041,0,358.8083
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,59.28562,55.05845,36.21009,4.596026,4.596026,0,0,0,4.596026,1289.932,54.4477,0,0,59.28562,4.837922,4.596026,0,0,0,318.7582,0,0,0,420.0009,100,0.110694,5.055629,47.42849,0,378.0439
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,80.61609,65.30466,37.80032,5.359725,5.359725,0,0,0,5.359725,1504.109,74.97427,0,0,80.61609,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.110694,5.895698,64.49287,0,399.3743
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,71.29073,62.39005,38.5601,0,0,0,-1,0,0,0,71.29073,0,0,71.29073,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110694,0,57.03259,0,390.049
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,63.537,59.47451,38.66022,48.45467,48.45467,0,0,0,48.45467,131.1267,12.53208,0,0,63.537,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.110694,53.30014,50.8296,0,382.2952
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,41.19938,51.52508,38.7309,67.06542,67.06542,20.25,0,7.39125,67.06542,61.43163,0,0,0,41.19938,49.27939,46.81542,0,0,0,318.7582,0,8.080013,-8.080013,411.4838,97.97213,0.110694,73.77197,32.9595,81,359.9576
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,15.73933,42.47581,37.86511,0,0,0,0,0,0,0,6.76154,0,0,15.73933,0,0,0,0,8.977793,310.6782,8.977793,0,8.977793,420.0009,100,0.110683,0,12.59147,0,326.4175
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,36.10997,36.10997,41.61681,41.61681,0,0,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,0,318.7582,0,43.80717,-43.80717,373.824,89.00555,0.110683,45.77849,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,34.51974,34.51974,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,48.67463,274.951,0,3.699135,-3.699135,369.9248,88.07716,0.110683,3.865596,0,0,274.951
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,32.98252,32.98252,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,52.78478,271.2519,0,24.6415,-24.6415,343.9504,81.89278,0.110683,25.75036,0,0,271.2519
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,31.60432,31.60432,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,80.16422,246.6104,0,27.25944,-27.25944,315.2164,75.05138,0.110683,28.48612,0,0,246.6104
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,30.21434,30.21434,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,110.4525,219.351,0,3.906472,-3.906472,311.0986,74.07095,0.110683,4.082264,0,0,219.351
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,29.25431,29.25431,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,114.793,215.4445,0,17.72231,-17.72231,292.4177,69.62312,0.110683,18.51982,0,0,215.4445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,28.50632,28.50632,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,134.4845,197.7222,0,13.48947,-13.48947,278.1985,66.23761,0.110683,14.0965,0,0,197.7222
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,27.74654,27.74654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4728,184.2327,0,0,0,278.1985,66.23761,0.110683,0,0,0,184.2327
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,27.05155,27.05155,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,149.4728,184.2327,0,20.31048,-20.31048,256.7894,61.14021,0.110683,21.22445,0,0,184.2327
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,26.48614,26.48614,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,172.04,163.9222,0,0.8656664,-0.8656664,255.8769,60.92295,0.110683,0.9046215,0,0,163.9222
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,25.89128,25.89128,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,173.0018,163.0566,0,25.45349,-25.45349,229.0466,54.53479,0.110683,26.5989,0,0,163.0566
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,25.26107,25.26107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2835,137.6031,0,0,0,229.0466,54.53479,0.110683,0,0,0,137.6031
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.122183,26.20786,24.84879,24.00226,24.00226,0,0,0,24.00226,21.34042,0,0,0,5.122183,25.26554,24.00226,0,0,201.2835,137.6031,0,20.14336,-20.14336,207.8136,49.47933,0.110683,26.40249,4.097746,0,142.7253
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.17468,30.76568,24.44829,23.66375,23.66375,0,0,0,23.66375,97.93325,0,0,0,23.17468,24.90921,23.66375,0,0,223.665,117.4597,0,1.73453,-1.73453,205.9852,49.04401,0.110683,26.03013,18.53975,0,140.6344
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,48.29783,39.71438,25.80882,36.13162,36.13162,0,0,0,36.13162,133.6719,0,0,0,48.29783,38.03328,36.13162,0,0,225.5923,115.7252,10.26455,0,10.26455,215.723,51.36253,0.1106705,39.74478,38.63826,0,164.023
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,74.30244,52.13948,28.97161,0,0,0,-1,0,0,0,0,0,0,74.30244,0,0,0,0,215.3277,124.9633,74.30244,0,74.30244,286.2125,68.14571,0.1105796,0,59.44195,0,199.2657
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,78.823,57.61234,32.11673,0,0,0,0,0,0,0,0,0,0,78.823,0,0,0,0,141.0253,191.8355,78.823,0,78.823,360.9906,85.94997,0.1104834,0,63.0584,0,270.6585
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,91.04366,65.53156,34.41961,0,0,0,0,0,0,0,28.84139,0,0,91.04366,0,0,0,0,62.20227,262.7762,62.20227,0,62.20227,420.0009,100,0.1104075,0,72.83492,0,353.8199
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,83.63074,64.5206,36.14531,43.81715,43.81715,0,0,0,43.81715,190.863,37.50742,0,0,83.63074,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1104075,48.19887,66.90459,0,402.389
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,82.32772,65.95334,37.73553,47.11574,47.11574,0,0,0,47.11574,174.7351,32.7322,0,0,82.32772,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1104075,51.82732,65.86217,0,401.0859
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,60.10844,58.02802,38.53065,31.70472,31.70472,0,-1,0,31.70472,189.5883,26.73505,0,0,60.10844,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1104075,34.87519,48.08675,0,378.8667
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,46.7893,53.33611,38.63077,30.91962,30.91962,0,0,0,30.91962,151.3256,14.24233,0,0,46.7893,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1104075,34.01158,37.43143,0,365.5475
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,26.20151,46.57415,38.69556,0,0,0,0,0,0,0,26.20151,0,0,26.20151,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104075,0,20.96121,0,344.9597
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,14.23433,41.99281,37.83566,16.91863,16.91863,0,0,0,16.91863,84.13407,0,0,0,14.23433,17.80908,16.91863,0,0,0,318.7582,0,3.574752,-3.574752,416.2327,99.10283,0.1104075,18.61049,11.38746,0,332.9926
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,36.04518,36.04518,33.38855,33.38855,0,0,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,3.971947,315.1835,0,35.14584,-35.14584,379.1858,90.28214,0.1104075,36.72741,0,0,315.1835
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,34.45495,34.45495,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.02288,280.0376,0,4.013408,-4.013408,374.9553,89.27488,0.1104075,4.194011,0,0,280.0376
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,32.90006,32.90006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.48222,276.0242,0,0,0,374.9553,89.27488,0.1104075,0,0,0,276.0242
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,31.52186,31.52186,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,47.48222,276.0242,0,18.94892,-18.94892,354.9813,84.5192,0.1104075,19.80162,0,0,276.0242
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,30.13189,30.13189,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,68.53658,257.0753,0,34.4546,-34.4546,318.663,75.87199,0.1104075,36.00505,0,0,257.0753
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8195,222.6207,0,0,0,318.663,75.87199,0.1104075,0,0,0,222.6207
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,28.40619,28.40619,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,106.8195,222.6207,0,47.10711,-47.10711,269.0078,64.04933,0.1104075,49.22693,0,0,222.6207
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,27.64642,27.64642,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.1607,175.5136,0,16.22189,-16.22189,251.9084,59.97807,0.1104075,16.95187,0,0,175.5136
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,26.95143,26.95143,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,177.185,159.2917,0,25.3245,-25.3245,225.214,53.62228,0.1104075,26.46411,0,0,159.2917
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,26.36835,26.36835,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,205.3233,133.9672,0,18.81261,-18.81261,205.3838,48.9008,0.1104075,19.65918,0,0,133.9672
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,25.77348,25.77348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.2263,115.1546,0,0,0,205.3838,48.9008,0.1104075,0,0,0,115.1546
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,25.11383,25.11383,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.2263,115.1546,0,32.50916,-32.50916,171.1161,40.74185,0.1104075,33.97207,0,0,115.1546
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.553907,26.70581,24.69566,27.84233,27.84233,0,0,0,27.84233,27.13102,0,3.552714E-15,0,7.553907,29.30771,27.84233,0,0,262.3475,82.64544,0,21.75381,-21.75381,148.1856,35.28221,0.1104075,30.62656,6.043126,0,90.19935
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.09422,31.44327,24.30105,15.09228,15.09228,0,0,0,15.09228,172.8978,0,0,0,26.09422,15.88661,15.09228,0,0,286.5184,60.89163,10.20761,0,10.20761,157.8694,37.58787,0.1103951,16.60151,20.87538,0,86.98586
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,56.70207,42.26129,25.67336,24.15902,24.15902,0,0,0,24.15902,234.7036,0,0,0,56.70207,25.43055,24.15902,0,0,276.3108,70.07849,31.27153,0,31.27153,187.5361,44.65137,0.110357,26.57492,45.36166,0,126.7806
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,75.53693,52.47691,28.87148,28.80941,28.80941,0,-1,0,28.80941,262.1953,0,0,0,75.53693,30.3257,28.80941,0,0,245.0393,98.22286,45.21123,0,45.21123,230.4273,54.86353,0.110302,31.69035,60.42954,0,173.7598
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,72.22557,54.97137,32.02249,12.06294,12.06294,0,0,0,12.06294,598.7391,0,0,0,72.22557,12.69784,12.06294,0,0,199.8281,138.913,59.52773,0,59.52773,286.9003,68.30945,0.1102297,13.26924,57.78046,0,211.1385
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,63.52184,54.47063,34.35483,14.32484,14.32484,0,0,0,14.32484,443.4382,0,0,0,63.52184,15.07878,14.32484,0,0,140.3003,192.4879,48.44305,0,48.44305,332.8574,79.25159,0.1101709,15.75733,50.81747,0,256.0098
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,61.58025,55.74952,36.08052,49.45118,49.45118,0,0,0,49.45118,124.5274,0,0,0,61.58025,52.05387,49.45118,0,0,91.85728,236.0867,9.526377,0,9.526377,341.8949,81.40338,0.1101594,54.3963,49.2642,0,297.6669
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,69.06742,60.48388,37.7002,22.00889,22.00889,0,0,0,22.00889,313.816,0,0,0,69.06742,23.16725,22.00889,0,0,82.3309,244.6604,45.90017,0,45.90017,385.4396,91.77116,0.1101037,24.20978,55.25394,0,313.7278
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,68.30384,61.09262,38.46586,45.42499,45.42499,0,-1,0,45.42499,150.3662,0,0,0,68.30384,47.81578,45.42499,0,0,36.43073,285.9706,20.48806,0,20.48806,404.8763,96.39893,0.1100789,49.96749,54.64307,0,354.2744
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,56.82029,56.84322,38.5601,45.58883,45.58883,0,0,0,45.58883,124.6364,0,0,0,56.82029,47.98824,45.58883,0,0,15.94267,304.4098,8.832044,0,8.832044,413.2551,98.39388,0.1100682,50.14771,45.45623,0,361.2301
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,33.24875,48.7715,38.63077,20.81764,20.81764,0,0,0,20.81764,159.7143,4.224817,0,0,33.24875,21.91331,20.81764,0,0,7.110626,312.3587,7.110626,0,7.110626,420.0009,100,0.1100596,22.8994,26.599,0,345.6074
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,12.13613,41.29984,37.77087,0,0,0,0,0,0,0,12.13613,0,0,12.13613,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100596,0,9.708904,0,330.8943
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,35.98039,35.98039,18.87122,18.87122,0,0,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,0,318.7582,0,19.86444,-19.86444,399.0619,95.01454,0.1100596,20.75834,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,34.39016,34.39016,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,22.07161,298.8938,0,44.23146,-44.23146,352.4378,83.9136,0.1100596,46.22188,0,0,298.8938
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,32.8176,32.8176,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,71.21767,254.6623,0,13.20979,-13.20979,338.5135,80.59829,0.1100596,13.80423,0,0,254.6623
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,31.42174,31.42174,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,85.89522,241.4525,0,10.78963,-10.78963,327.1402,77.89037,0.1100596,11.27517,0,0,241.4525
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,30.03176,30.03176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1100596,0,0,0,230.6629
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,29.07173,29.07173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1100596,0,0,0,230.6629
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1100596,0,0,0,230.6629
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,27.54629,27.54629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1100596,0,0,0,230.6629
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,26.83363,26.83363,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,97.88371,230.6629,0,4.581505,-4.581505,322.3109,76.74053,0.1100596,4.787673,0,0,230.6629
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,26.27411,26.27411,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,102.9743,226.0814,0,3.60508,-3.60508,318.5108,75.83575,0.1100596,3.767308,0,0,226.0814
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,25.66158,25.66158,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,106.9799,222.4763,0,24.76068,-24.76068,292.4107,69.62147,0.1100596,25.87491,0,0,222.4763
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,24.99604,24.99604,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,134.4918,197.7156,0,7.501106,-7.501106,284.5039,67.73888,0.1100596,7.838655,0,0,197.7156
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.859744,25.58646,24.56609,0,0,0,0,0,0,0,0,0,0,3.859744,0,0,0,0,142.8263,190.2145,3.859744,0,3.859744,288.1656,68.61071,0.1100549,0,3.087795,0,194.0743
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.02766,29.86699,24.16558,0,0,0,0,0,0,0,0,0,0,21.02766,0,0,0,0,138.9666,193.6883,21.02766,0,21.02766,308.1141,73.36036,0.1100295,0,16.82213,0,214.7159
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,39.92106,36.83448,25.54378,22.65458,22.65458,0,0,0,22.65458,176.2163,0,0,0,39.92106,23.84693,22.65458,0,0,117.9389,212.6132,16.07413,0,16.07413,323.3634,76.99113,0.11001,24.92004,31.93685,0,252.5342
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,72.64986,51.26407,28.74191,24.00181,24.00181,0,-1,0,24.00181,302.6849,0,0,0,72.64986,25.26506,24.00181,0,0,101.8648,227.0799,47.3848,0,47.3848,368.3166,87.69424,0.1099528,26.40199,58.11988,0,299.7298
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,85.20538,59.92077,31.92237,0,0,0,0,0,0,0,30.72537,0,0,85.20538,0,0,0,0,54.48001,269.7262,54.48001,0,54.48001,420.0009,100,0.109887,0,68.16431,0,354.9316
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,64.82211,54.87297,34.29004,36.45924,36.45924,0,0,0,36.45924,177.7934,26.44397,0,0,64.82211,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.109887,40.10516,51.85769,0,383.5804
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,64.48291,56.74475,36.00984,33.05861,33.05861,0,0,0,33.05861,195.0564,29.68438,0,0,64.48291,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.109887,36.36446,51.58633,0,383.2411
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,71.12639,61.17535,37.60007,13.4392,13.4392,0,0,0,13.4392,529.2457,56.97986,0,0,71.12639,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.109887,14.78312,56.90111,0,389.8846
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,55.64736,56.22641,38.39518,14.73483,14.73483,0,-1,0,14.73483,377.6585,40.13701,0,0,55.64736,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.109887,16.20832,44.51789,0,374.4056
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,55.20398,56.17878,38.49531,6.599334,6.599334,0,0,0,6.599334,836.5082,48.25731,0,0,55.20398,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.109887,7.259268,44.16318,0,373.9622
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,37.80993,50.19995,38.5601,0,0,0,0,0,0,0,37.80993,0,0,37.80993,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109887,0,30.24795,0,356.5681
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,14.64029,41.97544,37.7002,34.94185,34.94185,0,0,0,34.94185,41.89901,0,0,0,14.64029,36.78089,34.94185,0,0,0,318.7582,0,22.1406,-22.1406,396.6626,94.44328,0.109887,38.43604,11.71223,0,333.3985
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,35.88027,35.88027,15.04391,15.04391,0,0,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,24.60067,296.6176,0,15.83569,-15.83569,379.9703,90.46894,0.109887,16.5483,0,0,296.6176
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,34.29004,34.29004,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.19588,280.7819,0,37.76509,-37.76509,340.1624,80.99089,0.109887,39.46452,0,0,280.7819
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,32.71748,32.71748,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,84.1571,243.0168,0,27.41786,-27.41786,311.2614,74.10972,0.109887,28.65166,0,0,243.0168
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,31.32161,31.32161,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,114.6214,215.599,0,8.039073,-8.039073,302.7875,72.09212,0.109887,8.400832,0,0,215.599
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,29.93163,29.93163,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,123.5537,207.5599,0,2.920026,-2.920026,299.7095,71.35928,0.109887,3.051427,0,0,207.5599
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,28.95394,28.95394,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,126.7982,204.6399,0,9.753405,-9.753405,289.4286,68.91142,0.109887,10.19231,0,0,204.6399
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,28.19416,28.19416,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,137.6353,194.8865,0,22.86695,-22.86695,265.3247,63.17242,0.109887,23.89596,0,0,194.8865
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,27.41672,27.41672,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.043,172.0195,0,13.67171,-13.67171,250.9134,59.74117,0.109887,14.28693,0,0,172.0195
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,26.72173,26.72173,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.2338,158.3478,0,3.254139,-3.254139,247.4833,58.92447,0.109887,3.400575,0,0,158.3478
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,26.13865,26.13865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.8495,155.0937,0,0,0,247.4833,58.92447,0.109887,0,0,0,155.0937
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,25.54378,25.54378,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,181.8495,155.0937,0,30.2965,-30.2965,215.5479,51.32084,0.109887,31.65985,0,0,155.0937
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,24.86646,24.86646,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,215.5123,124.7972,0,25.18458,-25.18458,189.0011,45.00016,0.109887,26.31789,0,0,124.7972
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.930655,26.80857,24.43062,0,0,0,0,0,0,0,0,0,0,8.930655,0,0,0,0,243.4951,99.6126,8.930655,0,8.930655,197.4734,47.01739,0.1098762,0,7.144524,0,108.5433
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,32.96622,33.13392,24.01834,29.62776,29.62776,0,0,0,29.62776,111.268,0,0,0,32.96622,31.18711,29.62776,0,0,234.5645,107.6502,1.77911,0,1.77911,199.1612,47.41925,0.1098741,32.59053,26.37298,0,140.6164
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,56.53736,41.91169,25.40832,37.01611,37.01611,0,0,0,37.01611,152.7372,0,0,0,56.53736,38.96432,37.01611,0,0,232.7854,109.2514,17.57304,0,17.57304,215.8325,51.38859,0.1098529,40.71771,45.22989,0,165.7888
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,68.42558,49.60763,28.62411,27.48281,27.48281,0,-1,0,27.48281,248.976,0,0,0,68.42558,28.92927,27.48281,0,0,215.2123,125.0671,39.49631,0,39.49631,253.302,60.30988,0.1098052,30.23108,54.74046,0,193.4927
