Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,82.73952,58.78104,31.80457,5.398999,5.398999,0,0,0,5.398999,1532.497,0,0,0,82.73952,5.683157,5.398999,0,0,175.716,160.6138,77.05637,0,77.05637,326.4041,77.7151,0.1097125,5.9389,66.19162,0,243.3533
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,91.66912,65.46563,34.15458,59.16515,59.16515,0,0,0,59.16515,154.9377,0,0,0,91.66912,62.2791,59.16515,0,0,98.65965,229.9645,29.39002,0,29.39002,354.2859,84.35361,0.1096771,65.08166,73.3353,0,321.6337
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,89.76334,66.87973,35.90972,19.42075,19.42075,0,0,0,19.42075,462.2032,0.05081592,0,0,89.76334,20.4429,19.42075,0,0,69.26963,256.4156,69.26963,0,69.26963,420.0009,100,0.1095939,21.36283,71.81068,0,346.1789
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,83.19235,66.07388,37.53528,18.89323,18.89323,0,0,0,18.89323,440.3289,63.30474,0,0,83.19235,19.88761,18.89323,0,0,0,318.7582,0,0,0,420.0009,100,0.1095939,20.78255,66.55388,0,401.9506
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,67.53859,60.63264,38.3304,31.18999,31.18999,0,-1,0,31.18999,216.5393,34.70702,0,0,67.53859,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1095939,34.30899,54.03087,0,386.2968
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,59.0915,57.53369,38.43052,24.00819,24.00819,0,0,0,24.00819,246.1306,33.81971,0,0,59.0915,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1095939,26.40901,47.2732,0,377.8497
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,40.14862,50.91308,38.49531,40.05218,40.05218,0,0,0,40.05218,100.2408,0,0,0,40.14862,42.16019,40.05218,0,0,0,318.7582,0,2.011567,-2.011567,417.8805,99.49515,0.1095939,44.0574,32.1189,0,358.9069
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,18.21248,42.95131,37.60007,3.797873,3.797873,0,0,0,3.797873,479.5441,11.97964,0,0,18.21248,3.997761,3.797873,0,0,2.235075,316.7466,2.235075,0,2.235075,420.0009,100,0.1095912,4.177661,14.56998,0,334.9591
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,35.78014,35.78014,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1095912,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,34.15458,34.15458,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1095912,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,32.59969,32.59969,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1095912,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,31.20971,31.20971,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1095912,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,29.81973,29.81973,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1095912,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,28.82436,28.82436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1095912,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,28.0587,28.0587,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1095912,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,27.28125,27.28125,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1095912,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,26.58627,26.58627,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1095912,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,26.00907,26.00907,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1095912,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,25.39654,25.39654,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1095912,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,24.731,24.731,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1095912,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.169095,24.59065,24.28338,31.6452,31.6452,20.25,0,7.39125,31.6452,3.694384,0,0,0,1.169095,11.99495,11.3952,0,0,338.2414,14.34099,0,10.82585,-10.82585,87.70545,20.88221,0.1095912,34.80972,0.9352763,81,15.51009
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.71632,27.53909,23.8711,0,0,72.31579,0,20.56389,0,0,0,0,0,13.71632,0,0,72.31579,68.7,350.2701,3.515141,82.41632,0,82.41632,165.8924,39.49812,0.1096526,0,10.97306,81,17.23146
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,32.88624,34.42611,25.26107,49.61671,49.61671,81,0,22.761,49.61671,66.28059,0,0,0,32.88624,0,0,31.38329,29.81413,267.8538,77.68983,62.70037,0,62.70037,225.3752,53.66066,0.1097641,54.57838,26.30899,81,110.5761
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,55.87184,45.14109,28.49454,41.64873,41.64873,0,-1,0,41.64873,134.1502,0,0,0,55.87184,43.84076,41.64873,0,0,205.1534,134.1202,12.03107,0,12.03107,236.7889,56.3782,0.1097497,45.8136,44.69747,0,189.992
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,78.74847,57.04227,31.66911,0,0,0,0,0,0,0,0,0,0,78.74847,0,0,0,0,193.1223,144.9481,78.74847,0,78.74847,311.4963,74.16563,0.1096553,0,62.99878,0,223.6966
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,85.00136,62.48648,34.05445,1.424744,1.424744,0,0,0,1.424744,5966.079,0,0,0,85.00136,1.499731,1.424744,0,0,114.3739,215.8217,83.50163,0,83.50163,390.7129,93.02669,0.1095553,1.567219,68.00108,0,300.8231
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,66.93972,57.44242,35.81548,48.44214,48.44214,0,0,0,48.44214,138.1849,0,0,0,66.93972,50.99173,48.44214,0,0,30.87223,290.9732,15.948,0,15.948,405.8425,96.62897,0.1095363,53.28635,53.55178,0,357.9129
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,88.52988,68.28989,37.43516,6.598753,6.598753,0,0,0,6.598753,1341.615,66.65959,0,0,88.52988,6.946056,6.598753,0,0,14.92424,305.3264,14.92424,0,14.92424,420.0009,100,0.1095184,7.258629,70.82391,0,393.8563
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,65.73226,59.81398,38.23027,6.672712,6.672712,0,-1,0,6.672712,985.0907,58.70836,0,0,65.73226,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1095184,7.339983,52.58581,0,384.4905
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,33.06227,48.38924,38.3304,36.74203,36.74203,0,0,0,36.74203,89.98488,0,0,0,33.06227,38.67582,36.74203,0,0,0,318.7582,0,5.613549,-5.613549,414.0836,98.59115,0.1095184,40.41624,26.44982,0,351.8205
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.50441,41.74993,38.39518,40.24017,40.24017,0,0,0,40.24017,28.58937,0,0,0,11.50441,42.35808,40.24017,0,0,6.237277,313.1447,0,30.85367,-30.85367,381.561,90.84768,0.1095184,44.26419,9.203528,0,324.6491
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.645144,39.73672,37.53528,0,0,0,0,0,0,0,0,0,0,7.645144,0,0,0,0,40.51913,282.291,7.645144,0,7.645144,388.8138,92.57454,0.1095093,0,6.116115,0,289.9362
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,35.68002,35.68002,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,32.87399,289.1716,0,23.23003,-23.23003,364.3272,86.74441,0.1095093,24.27538,0,0,289.1716
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,34.05445,34.05445,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,58.68513,265.9416,0,1.223709,-1.223709,363.0373,86.43729,0.1095093,1.278776,0,0,265.9416
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,32.48189,32.48189,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,60.04481,264.7179,0,19.60688,-19.60688,342.3699,81.51647,0.1095093,20.48919,0,0,264.7179
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,31.09191,31.09191,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,81.83023,245.111,0,22.12402,-22.12402,319.0491,75.96392,0.1095093,23.1196,0,0,245.111
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,29.70193,29.70193,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,106.4125,222.987,0,31.71428,-31.71428,285.6193,68.00446,0.1095093,33.14143,0,0,222.987
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,28.6889,28.6889,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,141.6506,191.2727,0,32.61293,-32.61293,251.2423,59.81947,0.1095093,34.08051,0,0,191.2727
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,27.92912,27.92912,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,177.8871,158.6598,0,20.67163,-20.67163,229.4525,54.63143,0.1095093,21.60185,0,0,158.6598
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,27.15168,27.15168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.8556,137.9882,0,0,0,229.4525,54.63143,0.1095093,0,0,0,137.9882
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,26.43902,26.43902,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,200.8556,137.9882,0,0.468309,-0.468309,228.9588,54.5139,0.1095093,0.4893829,0,0,137.9882
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,25.85594,25.85594,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,201.376,137.5199,0,16.0052,-16.0052,212.0879,50.49701,0.1095093,16.72544,0,0,137.5199
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,25.24341,25.24341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1595,121.5147,0,0,0,212.0879,50.49701,0.1095093,0,0,0,121.5147
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,24.58376,24.58376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.1595,121.5147,0,0,0,212.0879,50.49701,0.1095093,0,0,0,121.5147
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.67233,26.98072,24.13614,5.234986,5.234986,0,0,0,5.234986,203.8655,0,0,0,10.67233,5.510512,5.234986,0,0,219.1595,121.5147,5.161819,0,5.161819,216.9848,51.66294,0.1095031,5.758485,8.537866,0,132.187
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,23.57366,30.10708,23.70618,0,0,0,0,0,0,0,0,0,0,23.57366,0,0,0,0,213.9977,126.1603,23.57366,0,23.57366,239.3487,56.98768,0.109475,0,18.85892,0,149.7339
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,39.58735,36.27149,25.11383,20.05223,20.05223,0,0,0,20.05223,197.4212,0,0,0,39.58735,21.10761,20.05223,0,0,190.424,147.3766,18.47974,0,18.47974,256.8802,61.16182,0.1094529,22.05745,31.66988,0,186.9639
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,56.72209,45.25342,28.34141,6.587469,6.587469,0,-1,0,6.587469,861.0604,0,0,0,56.72209,6.934178,6.587469,0,0,171.9443,164.0083,49.78791,0,49.78791,304.1131,72.40774,0.1093935,7.246216,45.37767,0,220.7304
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,66.8455,52.44167,31.5572,6.723416,6.723416,0,0,0,6.723416,994.2194,0,0,0,66.8455,7.07728,6.723416,0,0,122.1564,208.8175,59.76823,0,59.76823,360.8142,85.90797,0.1093223,7.395758,53.4764,0,275.663
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,75.32903,58.46812,33.96021,7.056162,7.056162,0,0,0,7.056162,1067.564,5.513327,0,0,75.32903,7.427539,7.056162,0,0,62.38817,262.6089,62.38817,0,62.38817,420.0009,100,0.1092481,7.761778,60.26323,0,337.9379
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,68.50616,57.92042,35.71535,23.14741,23.14741,0,0,0,23.14741,295.9561,44.14047,0,0,68.50616,24.3657,23.14741,0,0,0,318.7582,0,0,0,420.0009,100,0.1092481,25.46215,54.80493,0,387.2644
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,58.13607,55.92603,37.33503,0,0,0,0,0,0,0,58.13607,0,0,58.13607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092481,0,46.50885,0,376.8943
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,51.05593,54.27744,38.13015,40.32686,40.32686,0,-1,0,40.32686,126.6053,8.606603,0,0,51.05593,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1092481,44.35955,40.84475,0,369.8141
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,43.44468,51.74093,38.23027,0,0,0,0,0,0,0,43.44468,0,0,43.44468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092481,0,34.75574,0,362.2029
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,23.56268,45.32973,38.30095,25.08585,25.08585,0,0,0,25.08585,93.92816,0,3.552714E-15,0,23.56268,26.40616,25.08585,0,0,0,318.7582,0,2.84348,-2.84348,417.0035,99.28636,0.1092481,27.59444,18.85015,0,342.3209
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,13.27046,41.29382,37.43516,22.68235,22.68235,0,0,0,22.68235,58.50568,0,0,0,13.27046,23.87616,22.68235,0,0,3.159422,315.9147,0,10.6057,-10.6057,405.8242,96.62461,0.1092481,24.95059,10.61637,0,329.1852
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,35.57989,35.57989,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,14.94353,305.3091,0,14.60422,-14.60422,390.43,92.95933,0.1092481,15.26141,0,0,305.3091
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,33.93076,33.93076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17044,290.7048,0,0,0,390.43,92.95933,0.1092481,0,0,0,290.7048
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,32.35231,32.35231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17044,290.7048,0,0,0,390.43,92.95933,0.1092481,0,0,0,290.7048
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,30.96234,30.96234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17044,290.7048,0,0,0,390.43,92.95933,0.1092481,0,0,0,290.7048
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,29.56647,29.56647,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,31.17044,290.7048,0,7.445928,-7.445928,382.5813,91.09059,0.1092481,7.780994,0,0,290.7048
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,28.55933,28.55933,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,39.4437,283.2589,0,24.59444,-24.59444,356.6564,84.91803,0.1092481,25.70119,0,0,283.2589
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,27.79366,27.79366,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,66.77085,258.6645,0,41.18986,-41.18986,313.2385,74.58045,0.1092481,43.0434,0,0,258.6645
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,26.99855,26.99855,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,112.5374,217.4746,0,6.553592,-6.553592,306.3304,72.93567,0.1092481,6.848504,0,0,217.4746
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,26.28589,26.28589,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,119.8191,210.921,0,60.29696,-60.29696,242.7719,57.80271,0.1092481,63.01033,0,0,210.921
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,25.70869,25.70869,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,186.8158,150.624,0,23.71657,-23.71657,217.7724,51.85047,0.1092481,24.78381,0,0,150.624
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,25.07849,25.07849,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,213.1675,126.9075,0,27.95685,-27.95685,188.3033,44.83403,0.1092481,29.21491,0,0,126.9075
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,24.41884,24.41884,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,244.2307,98.95063,0,29.47847,-29.47847,157.2303,37.4357,0.1092481,30.805,0,0,98.95063
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01208595,23.97439,23.97122,39.87803,39.87803,0,0,0,39.87803,0.03030728,0,0,0,0.01208595,41.97688,39.87803,0,0,276.9845,69.47216,0,41.96479,-41.96479,112.9955,26.90363,0.1092481,43.86583,0.009668757,0,69.48425
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.861508,24.55598,23.54127,27.91172,27.91172,20.25,0,7.39125,27.91172,13.83472,1.776357E-15,0,0,3.861508,8.064966,7.661718,0,0,323.6121,27.50737,0,4.203458,-4.203458,108.5647,25.84867,0.1092481,30.70289,3.089206,81,31.36888
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.69871,27.00117,24.94892,11.51974,11.51974,81,0,22.761,11.51974,66.83059,0,0,0,7.69871,0,0,69.48026,66.00625,328.2826,23.30391,73.70496,0,73.70496,178.4873,42.49689,0.1093462,12.67171,6.158968,81,31.00262
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,29.0238,36.37994,28.19416,15.35013,15.35013,0,-1,0,15.35013,189.0786,0,0,0,29.0238,16.15803,15.35013,0,0,254.5776,89.63837,12.86577,0,12.86577,190.6929,45.40297,0.109331,16.88514,23.21904,0,118.6622
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,50.50943,46.63293,31.43941,26.21648,26.21648,0,0,0,26.21648,192.6629,0,0,0,50.50943,27.59629,26.21648,0,0,241.7118,101.2176,22.91314,0,22.91314,212.4302,50.57851,0.1093037,28.83813,40.40755,0,151.727
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,40.66463,46.04621,33.86009,0,0,0,0,0,0,0,0,0,0,40.66463,0,0,0,0,218.7987,121.8394,40.66463,0,40.66463,251.008,59.76369,0.1092554,0,32.53171,0,162.504
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,38.31768,47.21411,35.64468,10.88161,10.88161,0,0,0,10.88161,352.1324,0,0,0,38.31768,11.45433,10.88161,0,0,178.1341,158.4376,26.86335,0,26.86335,276.4928,65.8315,0.1092235,11.96977,30.65414,0,196.7552
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,25.76696,44.90016,37.23491,30.1926,30.1926,0,0,0,30.1926,85.34198,0,0,0,25.76696,31.78168,30.1926,0,0,151.2707,182.6146,0,6.014722,-6.014722,270.1528,64.32196,0.1092235,33.21186,20.61357,0,208.3815
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,38.43366,49.87186,38.06536,14.23828,14.23828,0,-1,0,14.23828,269.9319,0,0,0,38.43366,14.98766,14.23828,0,0,157.9537,176.5999,23.446,0,23.446,292.3956,69.61786,0.1091957,15.66211,30.74693,0,215.0335
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,21.01399,44.39677,38.16549,36.66929,36.66929,0,0,0,36.66929,57.30678,0,7.105427E-15,0,21.01399,38.59925,36.66929,0,0,134.5078,197.7012,0,17.58526,-17.58526,273.8591,65.20441,0.1091957,40.33622,16.81119,0,218.7152
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.761576,39.31056,38.23027,2.324851,2.324851,0,0,0,2.324851,161.7986,0,0,0,3.761576,2.447211,2.324851,0,0,154.0469,180.116,1.314365,0,1.314365,275.106,65.5013,0.1091942,2.557336,3.009261,0,183.8776
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.716548,38.39635,37.33503,20.65187,20.65187,0,0,0,20.65187,17.99618,0,3.552714E-15,0,3.716548,21.73881,20.65187,0,0,152.7326,181.2989,0,18.02226,-18.02226,256.1089,60.97818,0.1091942,22.71706,2.973238,0,185.0155
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,35.47977,35.47977,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,172.7573,163.2767,0,22.96502,-22.96502,231.9016,55.21456,0.1091942,23.99845,0,0,163.2767
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,33.80708,33.80708,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,198.274,140.3116,0,13.43393,-13.43393,217.741,51.84299,0.1091942,14.03845,0,0,140.3116
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,32.21685,32.21685,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,213.2006,126.8777,0,36.33358,-36.33358,179.4421,42.72422,0.1091942,37.96859,0,0,126.8777
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,30.84454,30.84454,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,253.5712,90.54414,0,64.00725,-64.00725,111.9725,26.66007,0.1091942,66.88757,0,0,90.54414
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,29.45457,29.45457,50.51799,25.21004,0,-1,0,25.21004,0,0,25.30794,30.35974,0,26.53689,25.21004,0,0,324.6904,26.53689,0,26.53689,-26.53689,84.00017,20,0.1091942,55.56979,0,0,26.53689
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,28.44153,28.44153,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091942,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,27.66409,27.66409,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091942,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,26.86897,26.86897,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091942,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,26.15631,26.15631,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091942,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,25.57912,25.57912,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091942,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,24.94892,24.94892,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091942,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,24.30105,24.30105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091942,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.266213,24.16774,23.83576,36.15644,36.15644,81,0,22.761,36.15644,3.50204,0,0,0,1.266213,0,0,44.84356,42.60139,354.1758,0,43.8676,0,43.8676,125.6166,29.90866,0.1092827,39.77208,1.01297,81,1.266213
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.44894,26.44783,23.40581,47.79682,47.79682,81,0,22.761,47.79682,23.95334,0,0,0,11.44894,0,0,33.20318,31.54302,310.3082,39.48084,42.99195,0,42.99195,166.4024,39.61953,0.1093661,52.5765,9.159148,81,50.92978
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,32.34236,33.79227,24.81346,19.98438,19.98438,81,0,22.761,19.98438,161.8382,0,0,0,32.34236,0,0,61.01562,57.96484,267.3163,78.1736,90.30721,0,90.30721,252.0753,60.01781,0.1094442,21.98281,25.87389,81,110.516
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,59.23409,45.77923,28.0587,2.365885,2.365885,0,-1,0,2.365885,2503.676,0,0,0,59.23409,2.490406,2.365885,0,0,177.009,159.4501,56.74368,0,56.74368,305.9071,72.83488,0.1093769,2.602474,47.38727,0,218.6842
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,55.87263,48.29848,31.30983,40.4597,40.4597,0,0,0,40.4597,138.0945,0,0,0,55.87263,42.58915,40.4597,0,0,120.2654,210.5194,13.28348,0,13.28348,318.5089,75.8353,0.1093612,44.50566,44.69811,0,266.392
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,64.93085,54.27781,33.74229,18.66799,18.66799,0,0,0,18.66799,347.8192,0,0,0,64.93085,19.65052,18.66799,0,0,106.9819,222.4745,45.28034,0,45.28034,361.4656,86.06307,0.1093076,20.53479,51.94469,0,287.4054
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,64.86832,56.35432,35.55044,18.51557,18.51557,0,0,0,18.51557,350.3448,0,0,0,64.86832,19.49007,18.51557,0,0,61.70154,263.2268,45.37825,0,45.37825,404.5152,96.31295,0.1092539,20.36713,51.89466,0,328.0952
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,45.48548,51.23931,37.14067,40.53495,40.53495,0,0,0,40.53495,112.213,0,0,0,45.48548,42.66837,40.53495,0,0,16.32329,304.0673,2.817104,0,2.817104,407.1877,96.94927,0.1092506,44.58845,36.38838,0,349.5527
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,30.0876,47.03949,37.96523,30.51223,30.51223,0,-1,0,30.51223,98.60834,0,0,0,30.0876,32.11814,30.51223,0,0,13.50619,306.6027,0,2.030535,-2.030535,405.0474,96.43966,0.1092506,33.56345,24.07008,0,336.6902
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,37.33117,49.5058,38.06536,27.74826,27.74826,0,0,0,27.74826,134.5352,0,0,0,37.33117,29.20869,27.74826,0,0,15.76233,304.5721,8.122478,0,8.122478,412.753,98.27434,0.109241,30.52308,29.86493,0,341.9033
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,13.2755,42.00763,38.13015,11.72127,11.72127,0,0,0,11.72127,113.2599,0,0,0,13.2755,12.33818,11.72127,0,0,7.639858,311.8824,0.937324,0,0.937324,413.6423,98.48605,0.1092399,12.8934,10.6204,0,325.1579
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.71074,38.29389,37.23491,5.856049,5.856049,0,0,0,5.856049,63.36594,0,8.881784E-16,0,3.71074,6.164262,5.856049,0,0,6.702534,312.726,0,2.453521,-2.453521,411.056,97.87029,0.1092399,6.441654,2.968592,0,316.4367
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,35.37964,35.37964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.428669,310.2724,0,0,0,411.056,97.87029,0.1092399,0,0,0,310.2724
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,33.69518,33.69518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.428669,310.2724,0,0,0,411.056,97.87029,0.1092399,0,0,0,310.2724
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,32.10495,32.10495,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,9.428669,310.2724,0,13.8519,-13.8519,396.4548,94.39382,0.1092399,14.47523,0,0,310.2724
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,30.72675,30.72675,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,24.81966,296.4205,0,43.2732,-43.2732,350.8409,83.53338,0.1092399,45.2205,0,0,296.4205
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,29.33677,29.33677,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,72.901,253.1473,0,35.36169,-35.36169,313.5664,74.65852,0.1092399,36.95296,0,0,253.1473
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,28.32374,28.32374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.1918,217.7856,0,0,0,313.5664,74.65852,0.1092399,0,0,0,217.7856
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,27.54629,27.54629,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,112.1918,217.7856,0,32.72076,-32.72076,279.0757,66.44646,0.1092399,34.1932,0,0,217.7856
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,26.75118,26.75118,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,148.5482,185.0649,0,23.30316,-23.30316,254.512,60.59797,0.1092399,24.3518,0,0,185.0649
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,26.03852,26.03852,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,174.4406,161.7617,0,14.13632,-14.13632,239.611,57.05013,0.1092399,14.77245,0,0,161.7617
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,25.44366,25.44366,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,190.1476,147.6254,0,4.725206,-4.725206,234.6302,55.86422,0.1092399,4.937841,0,0,147.6254
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,24.83112,24.83112,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,195.3978,142.9002,0,14.87127,-14.87127,218.9545,52.13192,0.1092399,15.54048,0,0,142.9002
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,24.16558,24.16558,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,211.9214,128.0289,0,13.1779,-13.1779,205.0638,48.82461,0.1092399,13.7709,0,0,128.0289
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.007655,23.97007,23.70618,17.0542,17.0542,0,0,0,17.0542,5.908545,0,3.552714E-15,0,1.007655,17.95179,17.0542,0,0,226.5636,114.851,0,16.94414,-16.94414,187.2031,44.57207,0.1092399,18.75962,0.8061242,0,115.8587
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.874548,24.29281,23.27623,34.91824,34.91824,0,0,0,34.91824,11.09606,0,7.105427E-15,0,3.874548,36.75604,34.91824,0,0,245.3904,97.90689,0,32.88149,-32.88149,152.543,36.31968,0.1092399,38.41006,3.099639,0,101.7814
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,30.26329,33.02909,24.66621,0,0,0,0,0,0,0,0,0,0,30.26329,0,0,0,0,281.9254,65.0254,30.26329,0,30.26329,181.2532,43.15545,0.1092041,0,24.21063,0,95.28868
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,25.74604,35.13535,27.92912,19.94896,19.94896,0,-1,0,19.94896,129.0596,0,0,0,25.74604,20.99891,19.94896,0,0,251.6621,92.26235,4.747135,0,4.747135,185.7568,44.22771,0.1091985,21.94386,20.59683,0,118.0084
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,28.13704,39.25211,31.17437,34.27337,34.27337,0,0,0,34.27337,82.09595,0,0,0,28.13704,36.07723,34.27337,0,0,246.9149,96.53477,0,7.940183,-7.940183,177.3871,42.23493,0.1091985,37.7007,22.50964,0,124.6718
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.94424,37.00621,33.6245,0,0,0,0,0,0,0,0,0,0,11.94424,0,0,0,0,255.7374,88.5946,11.94424,0,11.94424,188.7184,44.93286,0.1091844,0,9.555395,0,100.5388
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,30.60602,44.49636,35.41498,21.01753,21.01753,0,0,0,21.01753,145.6214,0,0,0,30.60602,22.12372,21.01753,0,0,243.7931,99.34441,8.482304,0,8.482304,196.7654,46.84881,0.1091744,23.11929,24.48482,0,129.9504
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,34.49324,47.47264,37.04055,72.34068,72.34068,20.25,0,7.39125,72.34068,47.68167,0,0,0,34.49324,54.8323,52.09068,0,0,235.3108,106.9785,0,20.33905,-20.33905,175.3262,41.74424,0.1091744,79.57475,27.5946,81,141.4717
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,16.42496,42.68296,37.86511,40.55487,40.55487,0,-1,0,40.55487,40.50058,0,0,0,16.42496,42.68933,40.55487,0,0,257.9098,86.63943,0,26.26438,-26.26438,147.6411,35.15257,0.1091744,44.61036,13.13996,0,103.0644
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.65019,41.05741,37.96523,39.40026,39.40026,0,0,0,39.40026,27.03077,0,0,0,10.65019,41.47396,39.40026,0,0,287.0924,60.37506,0,30.82377,-30.82377,115.15,27.4166,0.1091744,43.34029,8.520155,0,71.02525
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,14.39892,42.24184,38.03002,45.68559,45.68559,20.25,0,7.39125,45.68559,31.51743,0,7.105427E-15,0,14.39892,26.77431,25.43559,0,0,321.341,29.55128,0,12.37539,-12.37539,102.1052,24.3107,0.1091744,50.25415,11.51914,81,43.95021
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.028553,38.29033,37.14067,31.54208,31.54208,81,0,22.761,31.54208,12.772,7.105427E-15,0,0,4.028553,0,0,49.45792,46.98502,335.0915,17.1759,51.01358,0,51.01358,150.5009,35.83347,0.1092761,34.69629,3.222843,81,21.20445
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,35.25006,35.25006,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,284.0779,63.08812,68.7,0,68.7,215.6754,51.35119,0.1093607,2.752187,0,81,63.08812
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,33.55971,33.55971,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,215.3779,124.9181,0,27.32947,-27.32947,186.8676,44.49221,0.1093607,28.5593,0,0,124.9181
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,31.96948,31.96948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.744,97.58865,0,0,0,186.8676,44.49221,0.1093607,0,0,0,97.58865
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,30.59717,30.59717,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,245.744,97.58865,0,22.47444,-22.47444,163.1775,38.85171,0.1093607,23.48579,0,0,97.58865
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,29.21898,29.21898,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,270.7156,75.1142,0,17.06388,-17.06388,145.1906,34.56912,0.1093607,17.83175,0,0,75.1142
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,28.19416,28.19416,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,289.6754,58.05033,0,19.84638,-19.84638,124.2707,29.58819,0.1093607,20.73947,0,0,58.05033
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,27.41672,27.41672,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,311.727,38.20395,0,23.57147,-23.57147,99.42416,23.67237,0.1093607,24.63218,0,0,38.20395
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,26.6216,26.6216,28.67108,13.90085,0,-1,0,13.90085,0,0,14.77023,17.63734,0,14.63248,13.90085,0,0,337.9175,14.63248,0,14.63248,-14.63248,84.00017,20,0.1093607,31.53819,0,0,14.63248
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,25.90895,25.90895,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093607,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,25.30819,25.30819,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093607,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,24.68388,24.68388,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093607,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,24.01834,24.01834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093607,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.15318,27.88145,23.55305,5.412199,5.412199,77.72799,0,21.93318,5.412199,298.4587,0,0,0,16.15318,0,0,72.31579,68.7,354.1758,0,84.85318,0,84.85318,164.499,39.16634,0.1094349,5.953419,12.92255,81,16.15318
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,32.87952,32.1428,23.10543,65.1059,65.1059,81,0,22.761,65.1059,50.50159,0,0,0,32.87952,0,0,15.8941,15.09939,269.3226,76.36787,47.97891,0,47.97891,210.0157,50.00365,0.1095211,71.61649,26.30362,81,109.2474
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,54.75417,40.326,24.5013,34.2789,34.2789,81,0,22.761,34.2789,159.7314,0,0,0,54.75417,0,0,46.7211,44.38504,221.3437,119.5489,99.13921,0,99.13921,304.0675,72.39687,0.1095881,37.70679,43.80333,81,174.3031
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,81.81244,53.506,27.76421,38.72879,38.72879,0,-1,0,38.72879,211.2445,0,0,0,81.81244,40.76715,38.72879,0,0,122.2045,208.7742,41.04529,0,41.04529,343.0064,81.66804,0.1095397,42.60167,65.44995,0,290.5866
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,89.03101,60.3741,31.02712,53.60186,53.60186,0,0,0,53.60186,166.0969,0,0,0,89.03101,56.42301,53.60186,0,0,81.15921,245.7149,32.608,0,32.608,373.9411,89.03342,0.1095012,58.96204,71.22481,0,334.7459
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,73.40322,57.1656,33.49492,0,0,0,0,0,0,0,24.85201,0,0,73.40322,0,0,0,0,48.55121,275.0621,48.55121,0,48.55121,420.0009,100,0.109444,0,58.72258,0,348.4654
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,79.64238,61.79749,35.2854,25.04256,25.04256,0,0,0,25.04256,318.0281,53.28179,0,0,79.64238,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.109444,27.54682,63.7139,0,398.4006
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,74.12095,61.53407,36.90508,1.704804,1.704804,0,0,0,1.704804,4347.769,72.32642,0,0,74.12095,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.109444,1.875285,59.29676,0,392.8792
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,70.74843,61.18751,37.73553,16.55286,16.55286,0,-1,0,16.55286,427.4091,53.32437,0,0,70.74843,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.109444,18.20814,56.59874,0,389.5067
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,57.16723,56.14368,37.83566,0,0,0,0,0,0,0,57.16723,0,0,57.16723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109444,0,45.73378,0,375.9254
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,36.33493,48.99885,37.90045,5.878911,5.878911,0,0,0,5.878911,618.0554,30.1466,0,0,36.33493,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.109444,6.466803,29.06794,0,355.0931
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,18.45424,42.44553,37.04055,24.78678,24.78678,0,0,0,24.78678,74.45192,0,3.552714E-15,0,18.45424,26.09135,24.78678,0,0,0,318.7582,0,7.637114,-7.637114,411.9506,98.08328,0.109444,27.26546,14.76339,0,337.2125
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,35.12049,35.12049,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,8.485682,311.1211,0,60.84378,-60.84378,347.8156,82.81308,0.109444,63.58176,0,0,311.1211
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,33.43014,33.43014,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,76.08989,250.2773,0,64.68056,-64.68056,279.6363,66.57995,0.109444,67.59119,0,0,250.2773
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,31.85169,31.85169,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,147.9572,185.5968,0,30.78986,-30.78986,247.181,58.8525,0.109444,32.1754,0,0,185.5968
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,30.47938,30.47938,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,182.1681,154.8069,0,46.82222,-46.82222,197.826,47.10134,0.109444,48.92923,0,0,154.8069
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,29.10707,29.10707,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,234.1928,107.9847,0,14.6081,-14.6081,182.4277,43.43509,0.109444,15.26546,0,0,107.9847
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,28.0587,28.0587,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,250.424,93.37659,0,41.40804,-41.40804,138.7798,33.04275,0.109444,43.2714,0,0,93.37659
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,27.28125,27.28125,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,296.433,51.96855,0,7.755991,-7.755991,130.6043,31.0962,0.109444,8.105011,0,0,51.96855
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,26.48614,26.48614,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,305.0508,44.21256,0,29.78806,-29.78806,99.20493,23.62017,0.109444,31.12853,0,0,44.21256
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,25.79115,25.79115,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,338.1486,14.4245,0,10.93088,-10.93088,87.68277,20.87681,0.109444,11.42277,0,0,14.4245
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,25.17862,25.17862,48.7868,3.318941,0,-1,0,3.318941,0,0,45.46786,50.34654,0,3.493623,3.318941,0,0,350.294,3.493623,0,3.493623,-3.493623,84.00017,20,0.109444,53.66549,0,0,3.493623
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,24.54842,24.54842,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109444,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,23.90055,23.90055,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1095527,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.621356,24.65624,23.44115,13.615,13.615,81,0,22.761,13.615,33.94312,0,0,0,4.621356,0,0,67.385,64.01575,299.9576,48.79636,68.63711,0,68.63711,200.5509,47.75012,0.1096554,14.9765,3.697085,81,53.41771
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,25.65264,29.9525,22.99353,25.40073,25.40073,81,0,22.761,25.40073,100.9918,0,0,0,25.65264,0,0,55.59927,52.81931,231.3205,110.5698,78.47195,0,78.47195,274.9959,65.4751,0.1097463,27.9408,20.52211,81,136.2224
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,52.07194,39.34086,24.3835,0,0,72.31579,0,20.56389,0,0,0,0,0,52.07194,0,0,72.31579,68.7,152.8486,181.1945,120.7719,0,120.7719,389.5703,92.75464,0.1097612,0,41.65755,81,233.2664
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,70.909,49.33522,27.62875,7.209136,7.209136,0,-1,0,7.209136,983.5991,31.2438,0,0,70.909,7.588564,7.209136,0,0,32.07664,289.8893,32.07664,0,32.07664,420.0009,100,0.1097234,7.93005,56.7272,0,360.7982
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,88.59264,60.02375,30.89166,25.93139,25.93139,0,0,0,25.93139,341.6425,61.29644,0,0,88.59264,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1097234,28.52453,70.87411,0,407.3509
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,78.18577,58.86604,33.35946,3.265334,3.265334,0,0,0,3.265334,2394.419,74.74857,0,0,78.18577,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1097234,3.591867,62.54861,0,396.944
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,69.06795,57.46841,35.14994,2.882685,2.882685,0,0,0,2.882685,2395.959,66.03354,0,0,69.06795,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1097234,3.170954,55.25436,0,387.8262
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,76.66089,62.40279,36.77551,27.7896,27.7896,0,0,0,27.7896,275.8618,47.40868,0,0,76.66089,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1097234,30.56856,61.32871,0,395.4191
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,84.97941,66.93008,37.60007,53.57275,53.57275,0,-1,0,53.57275,158.6243,28.58703,0,0,84.97941,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1097234,58.93003,67.98352,0,403.7376
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,69.87029,60.79891,37.7002,41.04468,41.04468,0,0,0,41.04468,170.2298,26.66536,0,0,69.87029,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1097234,45.14915,55.89623,0,388.6285
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,41.94119,50.75944,37.80032,33.11609,33.11609,0,0,0,33.11609,126.649,7.082146,0,0,41.94119,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1097234,36.4277,33.55295,0,360.6994
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,19.01455,42.51184,36.94042,33.62167,33.62167,0,0,0,33.62167,56.55447,0,7.105427E-15,0,19.01455,35.39123,33.62167,0,0,0,318.7582,0,16.37667,-16.37667,402.7383,95.88988,0.1097234,36.98383,15.21164,0,337.7728
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,35.02037,35.02037,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,18.1963,302.3816,0,12.73258,-12.73258,389.317,92.69434,0.1097234,13.30555,0,0,302.3816
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,33.29467,33.29467,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,32.34362,289.649,0,36.56927,-36.56927,350.7696,83.5164,0.1097234,38.21488,0,0,289.649
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,31.73978,31.73978,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,72.97614,253.0797,0,35.23442,-35.23442,313.6293,74.67348,0.1097234,36.81997,0,0,253.0797
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,30.36159,30.36159,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,112.1255,217.8453,0,63.6595,-63.6595,246.5263,58.69661,0.1097234,66.52418,0,0,217.8453
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,28.98928,28.98928,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,182.8583,154.1858,0,8.493567,-8.493567,237.5732,56.56495,0.1097234,8.875776,0,0,154.1858
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,27.94679,27.94679,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,192.2956,145.6922,0,10.08119,-10.08119,226.9467,54.03483,0.1097234,10.53484,0,0,145.6922
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,27.16935,27.16935,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,203.4969,135.611,0,9.268255,-9.268255,217.1771,51.70874,0.1097234,9.685328,0,0,135.611
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,26.36835,26.36835,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,213.795,126.3428,0,51.62801,-51.62801,162.7564,38.75146,0.1097234,53.95127,0,0,126.3428
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,25.64391,25.64391,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,271.1594,74.71477,0,11.74421,-11.74421,150.377,35.80397,0.1097234,12.2727,0,0,74.71477
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,25.03137,25.03137,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,284.2085,62.97056,0,4.142735,-4.142735,146.0101,34.76425,0.1097234,4.329158,0,0,62.97056
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,24.40117,24.40117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8116,58.82782,0,0,0,146.0101,34.76425,0.1097234,0,0,0,58.82782
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,23.7533,23.7533,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,288.8116,58.82782,0,7.982212,-7.982212,137.5961,32.76092,0.1097234,8.341412,0,0,58.82782
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.74802,27.76082,23.27623,11.78346,11.78346,0,0,0,11.78346,142.1316,0,0,0,16.74802,12.40364,11.78346,0,0,297.6807,50.84561,4.344377,0,4.344377,141.7176,33.74221,0.1097183,12.9618,13.39841,0,67.59363
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,30.42179,31.1402,22.82861,0,0,0,0,0,0,0,0,0,0,30.42179,0,0,0,0,293.3363,54.75555,30.42179,0,30.42179,170.5782,40.61378,0.1096826,0,24.33743,0,85.17734
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,60.88836,42.00215,24.21859,0,0,0,0,0,0,0,0,0,0,60.88836,0,0,0,0,262.9145,82.13516,60.88836,0,60.88836,228.342,54.36703,0.1096111,0,48.71069,0,143.0235
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,78.91527,52.07762,27.4815,7.551252,7.551252,0,-1,0,7.551252,1045.062,0,0,0,78.91527,7.948686,7.551252,0,0,202.0262,136.9347,70.96658,0,70.96658,295.6668,70.39672,0.1095279,8.306377,63.13222,0,215.85
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,94.62354,62.39174,30.76209,10.63875,10.63875,0,0,0,10.63875,889.4235,0,0,0,94.62354,11.19868,10.63875,0,0,131.0596,200.8046,83.42486,0,83.42486,374.8106,89.24043,0.1094302,11.70263,75.69884,0,295.4282
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,95.35194,65.92218,33.24755,62.65135,62.65135,20.25,0,7.39125,62.65135,152.1945,3.084224,0,0,95.35194,44.633,42.40135,0,0,47.63472,275.887,47.63472,0,47.63472,420.0009,100,0.1093745,68.91649,76.28156,81,371.2389
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,97.108,69.0901,35.04982,0,0,0,0,0,0,0,97.108,0,0,97.108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093745,0,77.6864,0,415.8662
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,96.42978,70.93375,36.67538,2.806027,2.806027,0,0,0,2.806027,3436.523,93.47607,0,0,96.42978,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1093745,3.08663,77.14382,0,415.188
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,80.92167,65.06831,37.50583,58.62711,58.62711,0,-1,0,58.62711,138.0277,19.20892,0,0,80.92167,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1093745,64.48982,64.73734,0,399.6799
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,68.64452,60.19999,37.60007,3.174619,3.174619,0,0,0,3.174619,2162.292,65.30282,0,0,68.64452,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1093745,3.492081,54.91562,0,387.4027
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,48.07976,52.75269,37.7002,33.27709,33.27709,0,0,0,33.27709,144.483,13.05124,0,0,48.07976,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1093745,36.6048,38.46381,0,366.838
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,20.20449,42.77003,36.84029,9.018921,9.018921,0,0,0,9.018921,224.0233,10.71089,0,0,20.20449,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1093745,9.920814,16.16359,0,338.9627
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,34.92024,34.92024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093745,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093745,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,31.60432,31.60432,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1093745,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,30.24968,30.24968,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1093745,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,28.87148,28.87148,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1093745,8.412233,0,0,252.3015
