Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,83.84735,61.78775,33.87776,75.71371,75.71371,81,0,22.761,75.71371,110.7426,0,0,0,83.84735,0,0,5.286283,5.021969,236.4369,105.965,88.86932,0,88.86932,280.0059,66.66795,0.1095113,83.28509,67.07788,81,189.8124
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,82.81049,63.43362,35.55044,28.27121,28.27121,81,0,22.761,28.27121,292.9146,0,0,0,82.81049,0,0,52.72879,50.09235,147.5676,185.9474,132.9028,0,132.9028,406.0887,96.68758,0.1095375,31.09833,66.2484,81,268.7579
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,62.51689,56.51755,36.44568,19.51874,19.51874,0,-1,0,19.51874,320.2917,27.30611,0,0,62.51689,20.54604,19.51874,0,0,14.66474,305.56,14.66474,0,14.66474,420.0009,100,0.1095208,21.47061,50.01351,0,368.0768
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,50.21556,52.24349,36.57526,15.26879,15.26879,0,0,0,15.26879,328.8771,34.14315,0,0,50.21556,16.07241,15.26879,0,0,0,318.7582,0,0,0,420.0009,100,0.1095208,16.79567,40.17245,0,368.9738
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,42.00612,49.58457,36.70483,43.72318,43.72318,0,0,0,43.72318,96.07289,7.105427E-15,0,0,42.00612,46.02439,43.72318,0,0,0,318.7582,0,4.018278,-4.018278,415.7652,98.99152,0.1095208,48.09549,33.6049,0,360.7643
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.86679,39.25171,35.84493,0,0,0,0,0,0,0,7.402036,0,0,11.86679,0,0,0,0,4.464753,314.74,4.464753,0,4.464753,420.0009,100,0.1095158,0,9.493431,0,326.6068
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,33.84242,33.84242,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1095158,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,31.98715,31.98715,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1095158,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,30.44404,30.44404,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1095158,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,29.05406,29.05406,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1095158,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,27.69354,27.69354,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1095158,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,26.63338,26.63338,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1095158,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,25.80882,25.80882,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1095158,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,24.9607,24.9607,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1095158,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,24.21859,24.21859,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1095158,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,23.58839,23.58839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1095158,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,22.8934,22.8934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1095158,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,22.24553,22.24553,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1095158,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,21.73312,21.73312,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1095158,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,32.20267,29.98785,21.25017,14.86177,14.86177,0,0,0,14.86177,216.6813,0,0,0,32.20267,15.64396,14.86177,0,0,202.817,136.2229,16.5587,0,16.5587,243.3007,57.92862,0.109497,16.34794,25.76213,0,168.4256
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,58.09268,39.34502,22.65781,38.73534,38.73534,0,0,0,38.73534,149.9733,0,0,0,58.09268,40.77405,38.73534,0,0,186.2583,151.1257,17.31863,0,17.31863,259.7306,61.84049,0.1094773,42.60888,46.47414,0,209.2184
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,72.30068,47.88034,25.95606,0,0,0,-1,0,0,0,0,0,0,72.30068,0,0,0,0,168.9397,166.7125,72.30068,0,72.30068,328.321,78.17152,0.1093954,0,57.84055,0,239.0132
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,88.95101,58.20742,29.3191,0,0,0,0,0,0,0,0,0,0,88.95101,0,0,0,0,96.63902,231.7831,88.95101,0,88.95101,412.7074,98.26346,0.1092947,0,71.1608,0,320.7341
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,100.2472,66.34177,31.88703,33.25806,33.25806,0,0,0,33.25806,301.4223,57.55071,0,0,100.2472,35.00848,33.25806,0,0,7.688012,311.839,7.688012,0,7.688012,420.0009,100,0.109286,36.58386,80.19776,0,412.0862
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,95.09187,66.45046,33.74229,0,0,0,0,0,0,0,95.09187,0,0,95.09187,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109286,0,76.07349,0,413.8501
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,98.17101,70.07423,35.41498,29.19441,29.19441,0,0,0,29.19441,336.2664,67.44005,0,0,98.17101,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.109286,32.11385,78.5368,0,416.9292
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,86.45763,65.94094,36.31022,44.31373,44.31373,0,-1,0,44.31373,195.1035,39.81161,0,0,86.45763,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.109286,48.7451,69.16611,0,405.2159
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,69.39964,59.1612,36.47513,0,0,0,0,0,0,0,69.39964,0,0,69.39964,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109286,0,55.51971,0,388.1579
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,45.70648,50.73043,36.6106,43.88475,43.88475,0,0,0,43.88475,104.1512,0,0,0,45.70648,46.19447,43.88475,0,0,0,318.7582,0,0.4879869,-0.4879869,419.4865,99.87753,0.109286,48.27322,36.56519,0,364.4647
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.72226,40.55525,35.71535,5.51573,5.51573,0,0,0,5.51573,303.174,10.37402,0,0,16.72226,5.806032,5.51573,0,0,0.5422076,318.2702,0.5422076,0,0.5422076,420.0009,100,0.1092854,6.067303,13.37781,0,334.9925
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,33.70695,33.70695,47.6885,47.6885,0,0,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1092854,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,31.85169,31.85169,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1092854,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,30.2968,30.2968,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1092854,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1092854,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,27.54629,27.54629,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1092854,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,26.48614,26.48614,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1092854,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,25.66158,25.66158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1092854,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,24.81346,24.81346,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1092854,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.07135,24.07135,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1092854,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,23.42348,23.42348,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1092854,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,22.72849,22.72849,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1092854,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,22.08062,22.08062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1092854,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,21.56821,21.56821,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1092854,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,31.47433,29.58727,21.06758,0,0,0,0,0,0,0,0,0,0,31.47433,0,0,0,0,316.5419,33.8705,31.47433,0,31.47433,149.562,35.60992,0.1092499,0,25.17947,0,65.34483
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,59.85908,39.71543,22.48112,43.60201,43.60201,0,0,0,43.60201,137.2851,0,0,0,59.85908,45.89686,43.60201,0,0,285.0676,62.1974,13.96222,0,13.96222,162.8077,38.76366,0.1092341,47.96222,47.88726,0,122.0565
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,79.9668,50.44932,25.79115,32.54898,32.54898,0,-1,0,32.54898,245.6814,0,0,0,79.9668,34.26209,32.54898,0,0,271.1053,74.7634,45.70472,0,45.70472,206.167,49.08729,0.1091825,35.80388,63.97345,0,154.7302
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,81.11691,54.9619,29.18953,4.629015,4.629015,0,0,0,4.629015,1752.358,0,0,0,81.11691,4.872648,4.629015,0,0,225.4006,115.8977,76.24426,0,76.24426,278.4987,66.30907,0.1090966,5.091917,64.89352,0,197.0146
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,101.7451,66.85526,31.75745,30.21559,30.21559,0,0,0,30.21559,336.7306,0,0,0,101.7451,31.80588,30.21559,0,0,149.1564,184.5175,69.93923,0,69.93923,344.8488,82.1067,0.1090179,33.23714,81.39609,0,286.2626
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,102.9732,69.92907,33.61272,26.74313,26.74313,0,0,0,26.74313,385.0456,0,0,0,102.9732,28.15066,26.74313,0,0,79.21715,247.4628,74.82257,0,74.82257,415.8318,99.00737,0.1089338,29.41744,82.37859,0,350.436
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,98.11041,69.91188,35.31485,45.44222,45.44222,0,0,0,45.44222,215.9015,45.88192,0,0,98.11041,47.83392,45.44222,0,0,4.394582,314.8031,4.394582,0,4.394582,420.0009,100,0.1089288,49.98644,78.48833,0,412.9135
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,87.47869,66.25852,36.21009,9.191622,9.191622,0,-1,0,9.191622,951.7221,77.8033,0,0,87.47869,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1089288,10.11078,69.98296,0,406.2369
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,66.63486,57.94815,36.34555,24.7838,24.7838,0,0,0,24.7838,268.8646,40.54665,0,0,66.63486,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1089288,27.26218,53.30788,0,385.3931
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,44.55741,50.23027,36.51047,31.20181,31.20181,0,0,0,31.20181,142.8039,11.7134,0,0,44.55741,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1089288,34.32199,35.64593,0,363.3156
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,18.03666,40.84502,35.61523,7.891765,7.891765,0,0,0,7.891765,228.5503,9.729534,0,0,18.03666,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1089288,8.680942,14.42932,0,336.7949
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,33.59505,33.59505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089288,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,31.70444,31.70444,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1089288,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,30.14956,30.14956,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1089288,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,28.77136,28.77136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1089288,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,27.39905,27.39905,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1089288,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,26.3389,26.3389,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1089288,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,25.49077,25.49077,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1089288,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,24.64854,24.64854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1089288,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,23.90055,23.90055,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1089288,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,23.25856,23.25856,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1089288,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,22.56358,22.56358,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1089288,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,21.9157,21.9157,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1089288,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,21.4033,21.4033,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1089288,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,33.46267,29.98191,20.90267,62.17967,62.17967,0,0,0,62.17967,53.81609,0,7.105427E-15,0,33.46267,65.45229,62.17967,0,0,272.7303,73.30094,0,31.98962,-31.98962,127.5461,30.36806,0.1089288,68.39764,26.77013,0,106.7636
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,61.20437,39.9587,22.31032,44.31506,44.31506,0,0,0,44.31506,138.1119,0,0,0,61.20437,46.64743,44.31506,0,0,308.2743,41.31133,14.55694,0,14.55694,141.356,33.65614,0.1089125,48.74657,48.9635,0,102.5157
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,73.14931,47.7957,25.62624,13.25792,13.25792,0,-1,0,13.25792,551.7405,0,0,0,73.14931,13.9557,13.25792,0,0,293.7174,54.41257,59.1936,0,59.1936,197.512,47.02658,0.1088461,14.58371,58.51945,0,127.5619
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,84.80515,56.20721,29.0364,21.13031,21.13031,0,0,0,21.13031,401.3436,0,0,0,84.80515,22.24243,21.13031,0,0,234.5238,107.6868,62.56272,0,62.56272,256.8642,61.15803,0.108776,23.24334,67.84412,0,192.492
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,88.91911,61.09632,31.63966,2.772763,2.772763,0,0,0,2.772763,3206.877,0,0,0,88.91911,2.918698,2.772763,0,0,171.9611,163.9933,86.00042,0,86.00042,338.4514,80.5835,0.1086798,3.050039,71.13529,0,252.9124
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,90.87695,64.27565,33.49492,15.00421,15.00421,0,0,0,15.00421,605.6763,0,0,0,90.87695,15.79391,15.00421,0,0,85.96066,241.3936,75.08304,0,75.08304,409.6814,97.543,0.1085959,16.50463,72.70156,0,332.2706
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,80.47709,62.01594,35.18528,0,0,0,0,0,0,0,69.59947,0,0,80.47709,0,0,0,0,10.87762,308.9684,10.87762,0,10.87762,420.0009,100,0.1085838,0,64.38167,0,389.4455
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,76.32594,61.42258,36.08052,11.29506,11.29506,0,-1,0,11.29506,675.7463,64.4364,0,0,76.32594,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1085838,12.42456,61.06075,0,395.0842
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,61.76403,56.00743,36.24543,0,0,0,0,0,0,0,61.76403,0,0,61.76403,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085838,0,49.41122,0,380.5222
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,45.07071,50.29399,36.41034,25.73681,25.73681,0,0,0,25.73681,175.1216,17.97933,0,0,45.07071,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1085838,28.31049,36.05657,0,363.8289
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,20.90942,41.60692,35.5151,53.08849,53.08849,0,0,0,53.08849,39.38598,0,0,0,20.90942,55.88262,53.08849,0,0,0,318.7582,0,34.97319,-34.97319,383.1359,91.22264,0.1085838,58.39734,16.72754,0,339.6677
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,33.47726,33.47726,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,38.8591,283.785,0,50.09079,-50.09079,330.3355,78.65116,0.1085838,52.34487,0,0,283.785
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,31.58665,31.58665,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,94.51553,233.6942,0,33.26487,-33.26487,295.2713,70.30254,0.1085838,34.76179,0,0,233.6942
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,30.03176,30.03176,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,131.4765,200.4294,0,11.76833,-11.76833,282.8664,67.349,0.1085838,12.2979,0,0,200.4294
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,28.65945,28.65945,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,144.5524,188.661,0,28.43853,-28.43853,252.8895,60.21167,0.1085838,29.71826,0,0,188.661
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,27.28125,27.28125,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,176.1508,160.2225,0,16.81769,-16.81769,235.1621,55.99087,0.1085838,17.57449,0,0,160.2225
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,26.20343,26.20343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8371,143.4048,0,0,0,235.1621,55.99087,0.1085838,0,0,0,143.4048
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,25.3612,25.3612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8371,143.4048,0,0,0,235.1621,55.99087,0.1085838,0,0,0,143.4048
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,24.5013,24.5013,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,194.8371,143.4048,0,15.48484,-15.48484,218.8397,52.10458,0.1085838,16.18166,0,0,143.4048
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,23.7533,23.7533,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,212.0425,127.92,0,35.30725,-35.30725,181.6226,43.24338,0.1085838,36.89608,0,0,127.92
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,23.09365,23.09365,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,251.2728,92.61274,0,25.37457,-25.37457,154.8754,36.87503,0.1085838,26.51643,0,0,92.61274
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,22.39277,22.39277,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,279.4667,67.23817,0,25.624,-25.624,127.8653,30.44407,0.1085838,26.77708,0,0,67.23817
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,21.76846,21.76846,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,307.9378,41.61417,0,35.77456,-35.77456,90.15565,21.46559,0.1085838,37.38442,0,0,41.61417
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,21.25017,21.25017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.6873,5.839604,0,0,0,90.15565,21.46559,0.1085838,0,0,0,5.839604
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.57879,28.13903,20.73776,52.64864,52.64864,20.90117,0,7.555996,52.64864,52.38272,0,0,0,27.57879,33.4184,31.74747,0,0,347.6873,5.839604,0,5.839604,-5.839604,84.00017,20,0.1085838,57.91351,22.06303,81,33.4184
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,44.45783,34.54423,22.1454,30.677,30.677,81,0,22.761,30.677,144.9223,0,0,0,44.45783,0,0,50.323,47.80685,354.1758,0,92.26468,0,92.26468,171.5301,40.84042,0.1086562,33.7447,35.56627,81,44.45783
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,52.87106,40.80534,25.47899,13.41637,13.41637,0,-1,0,13.41637,394.0786,0,0,0,52.87106,14.1225,13.41637,0,0,261.9111,83.03821,38.74856,0,38.74856,208.2902,49.59282,0.108613,14.75801,42.29684,0,135.9093
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,63.62086,48.22445,28.88915,0,0,0,0,0,0,0,0,0,0,63.62086,0,0,0,0,223.1626,117.9119,63.62086,0,63.62086,268.6463,63.96328,0.1085422,0,50.89669,0,181.5328
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,88.3732,60.68513,31.49241,47.177,47.177,0,0,0,47.177,187.3226,0,0,0,88.3732,49.66,47.177,0,0,159.5417,175.1707,38.7132,0,38.7132,305.3729,72.70768,0.1084991,51.8947,70.69856,0,263.5439
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,88.62885,63.14058,33.35946,19.73786,19.73786,0,0,0,19.73786,449.0297,0,0,0,88.62885,20.7767,19.73786,0,0,120.8285,210.0126,67.85216,0,67.85216,369.7431,88.03389,0.1084237,21.71165,70.90308,0,298.6414
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,73.14541,58.9633,35.08515,24.14882,24.14882,0,0,0,24.14882,302.8944,0,0,0,73.14541,25.41981,24.14882,0,0,52.97635,271.0795,47.72561,0,47.72561,415.0196,98.81398,0.1083707,26.5637,58.51633,0,344.2249
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,63.39849,56.30629,35.98039,3.039105,3.039105,0,-1,0,3.039105,2086.091,54.94869,0,0,63.39849,3.199058,3.039105,0,0,5.25074,314.0326,5.25074,0,5.25074,420.0009,100,0.1083649,3.343016,50.71879,0,377.4311
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,56.46049,53.96463,36.14531,51.99349,51.99349,0,0,0,51.99349,108.5915,1.730504,0,0,56.46049,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.1083649,57.19284,45.1684,0,375.2187
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,39.41905,48.29578,36.31022,0,0,0,0,0,0,0,39.41905,0,0,39.41905,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083649,0,31.53524,0,358.1773
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.57304,40.2375,35.45032,22.92529,22.92529,0,0,0,22.92529,72.29155,0,0,0,16.57304,24.13188,22.92529,0,0,0,318.7582,0,7.558836,-7.558836,412.0331,98.10293,0.1083649,25.21782,13.25844,0,335.3313
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,33.37713,33.37713,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,8.398706,311.1994,0,7.78759,-7.78759,403.8243,96.14845,0.1083649,8.138031,0,0,311.1994
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,31.47474,31.47474,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,17.05158,303.4118,0,21.06443,-21.06443,381.6204,90.86182,0.1083649,22.01233,0,0,303.4118
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,29.91397,29.91397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.45651,282.3474,0,0,0,381.6204,90.86182,0.1083649,0,0,0,282.3474
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,28.52399,28.52399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.45651,282.3474,0,0,0,381.6204,90.86182,0.1083649,0,0,0,282.3474
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,27.15168,27.15168,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,40.45651,282.3474,0,22.94252,-22.94252,357.4369,85.10385,0.1083649,23.97494,0,0,282.3474
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,26.07386,26.07386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.9482,259.4048,0,0,0,357.4369,85.10385,0.1083649,0,0,0,259.4048
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,25.22574,25.22574,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,65.9482,259.4048,0,6.839826,-6.839826,350.2271,83.38723,0.1083649,7.147618,0,0,259.4048
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,24.36584,24.36584,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,73.54801,252.565,0,35.79884,-35.79884,312.4918,74.40266,0.1083649,37.40979,0,0,252.565
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,23.60606,23.60606,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,113.3245,216.7662,0,34.21494,-34.21494,276.4261,65.8156,0.1083649,35.7546,0,0,216.7662
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,22.95819,22.95819,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,151.3411,182.5512,0,23.26597,-23.26597,251.9016,59.97645,0.1083649,24.31293,0,0,182.5512
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,22.24553,22.24553,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,177.1922,159.2853,0,23.85613,-23.85613,226.755,53.98919,0.1083649,24.92966,0,0,159.2853
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,21.61533,21.61533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.699,135.4292,0,0,0,226.755,53.98919,0.1083649,0,0,0,135.4292
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,21.10292,21.10292,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,203.699,135.4292,0,11.1887,-11.1887,214.9611,51.18111,0.1083649,11.69219,0,0,135.4292
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.35267,27.94013,20.60818,58.48466,58.48466,0,0,0,58.48466,46.76896,0,7.105427E-15,0,27.35267,61.56281,58.48466,0,0,216.1309,124.2404,0,34.21014,-34.21014,178.9005,42.59526,0.1083649,64.33313,21.88214,0,151.5931
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,44.47242,34.40849,22.01583,17.2022,17.2022,0,0,0,17.2022,258.5276,0,0,0,44.47242,18.10758,17.2022,0,0,254.1421,90.03031,26.36485,0,26.36485,203.9123,48.55046,0.1083356,18.92242,35.57794,0,134.5027
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,72.87448,47.34824,25.32586,34.90578,34.90578,0,-1,0,34.90578,208.7748,0,0,0,72.87448,36.74293,34.90578,0,0,227.7773,113.7587,36.13156,0,36.13156,238.1897,56.71173,0.1082956,38.39636,58.29959,0,186.6331
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,86.26827,56.4215,28.74191,12.38472,12.38472,0,0,0,12.38472,696.5706,0,0,0,86.26827,13.03654,12.38472,0,0,191.6457,146.2771,73.23174,0,73.23174,307.6635,73.25306,0.1082145,13.62319,69.01462,0,232.5453
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,88.00808,60.3649,31.35695,16.95482,16.95482,0,0,0,16.95482,519.0741,0,0,0,88.00808,17.84718,16.95482,0,0,118.414,212.1856,70.1609,0,70.1609,374.2239,89.10076,0.1081369,18.6503,70.40646,0,300.1937
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,84.25934,61.15404,33.22989,58.35198,58.35198,0,0,0,58.35198,144.3984,0,0,0,84.25934,61.42313,58.35198,0,0,48.25309,275.3304,22.8362,0,22.8362,395.8883,94.25892,0.1081117,64.18718,67.40747,0,359.5898
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,67.88963,56.78618,34.94969,0,0,0,0,0,0,0,42.47274,0,0,67.88963,0,0,0,0,25.41689,295.883,25.41689,0,25.41689,420.0009,100,0.1080837,0,54.31171,0,363.7726
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,64.84264,56.72858,35.88027,33.52105,33.52105,0,-1,0,33.52105,193.4386,29.55733,0,0,64.84264,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1080837,36.87316,51.87411,0,383.6009
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,55.8825,53.64449,36.04518,4.396285,4.396285,0,0,0,4.396285,1271.13,51.25483,0,0,55.8825,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1080837,4.835913,44.706,0,374.6407
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,35.18768,46.80659,36.21009,11.0587,11.0587,0,0,0,11.0587,318.1899,23.54694,0,0,35.18768,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1080837,12.16457,28.15014,0,353.9459
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.65819,38.94184,35.31485,5.929113,5.929113,0,0,0,5.929113,213.4921,6.417016,0,0,12.65819,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1080837,6.522025,10.12655,0,331.4164
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,33.277,33.277,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1080837,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,31.35695,31.35695,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1080837,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,29.80206,29.80206,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1080837,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,28.40619,28.40619,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1080837,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,27.03388,27.03388,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1080837,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1080837,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,25.11383,25.11383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1080837,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,24.25393,24.25393,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1080837,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,23.50593,23.50593,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1080837,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,22.84039,22.84039,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1080837,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,22.12774,22.12774,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1080837,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,21.5152,21.5152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1080837,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,20.98513,20.98513,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1080837,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.04855,26.07068,20.49039,0,0,0,0,0,0,0,0,0,0,21.04855,0,0,0,0,190.4032,147.3954,21.04855,0,21.04855,259.3369,61.74677,0.1080604,0,16.83884,0,168.4439
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.49687,26.27691,21.89804,6.498725,6.498725,0,0,0,6.498725,253.8477,0,0,0,16.49687,6.840764,6.498725,0,0,169.3546,166.3391,9.656105,0,9.656105,268.4975,63.92785,0.1080498,7.148598,13.19749,0,182.8359
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,39.81498,36.42896,25.19629,30.50932,30.50932,0,-1,0,30.50932,130.5011,0,0,0,39.81498,32.11507,30.50932,0,0,159.6985,175.0295,7.699913,0,7.699913,275.8023,65.66708,0.1080413,33.56025,31.85199,0,214.8445
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,44.04691,41.4245,28.60645,42.91486,42.91486,0,0,0,42.91486,102.6379,0,0,0,44.04691,45.17354,42.91486,0,0,151.9986,181.9595,0,1.126629,-1.126629,274.6147,65.38432,0.1080413,47.20635,35.23753,0,226.0064
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.46869,34.69019,31.20971,55.86288,55.86288,0,0,0,55.86288,22.32018,0,0,0,12.46869,58.80303,55.86288,0,0,153.2504,180.8328,0,46.33434,-46.33434,225.774,53.75562,0.1080413,61.44917,9.974957,0,193.3015
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,61.11725,52.15276,33.09442,67.13871,67.13871,81,0,22.761,67.13871,91.03131,0,0,0,61.11725,0,0,13.86129,13.16822,204.733,134.4985,74.28547,0,74.28547,296.2474,70.53496,0.1081336,73.85258,48.8938,81,195.6158
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,35.08669,45.28342,34.82011,34.0503,34.0503,81,0,22.761,34.0503,103.0437,0,0,0,35.08669,0,0,46.9497,44.60221,130.4476,201.3554,79.6889,0,79.6889,371.847,88.53481,0.1082198,37.45534,28.06935,81,236.4421
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,31.12556,45.01068,35.7448,33.91932,33.91932,0,-1,0,33.91932,91.7635,0,0,0,31.12556,35.70455,33.91932,0,0,50.75866,273.0754,0,4.57899,-4.57899,367.0203,87.3856,0.1082198,37.31125,24.90045,0,304.201
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.310279,38.57129,35.90972,54.1082,54.1082,0,0,0,54.1082,17.20678,0,0,0,9.310279,56.95601,54.1082,0,0,55.84642,268.4964,0,47.64573,-47.64573,316.7973,75.42777,0.1082198,59.51902,7.448223,0,277.8067
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.218957,38.74833,36.10997,0,0,0,0,0,0,0,0,0,0,9.218957,0,0,0,0,108.7861,220.8507,9.218957,0,9.218957,325.5432,77.51012,0.1082097,0,7.375165,0,230.0697
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.030634,35.78536,35.21473,9.827579,9.827579,0,0,0,9.827579,20.6626,0,1.776357E-15,0,2.030634,10.34482,9.827579,0,0,99.56716,229.1478,0,8.314187,-8.314187,316.7792,75.42347,0.1082097,10.81034,1.624507,0,231.1784
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,33.1651,33.1651,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,108.8051,220.8336,0,21.79123,-21.79123,293.8092,69.95444,0.1082097,22.77184,0,0,220.8336
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,31.23916,31.23916,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,133.0176,199.0424,0,17.24426,-17.24426,275.6322,65.62658,0.1082097,18.02025,0,0,199.0424
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.1779,181.7981,0,0,0,275.6322,65.62658,0.1082097,0,0,0,181.7981
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,28.31196,28.31196,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,152.1779,181.7981,0,70.37677,-70.37677,201.4486,47.96385,0.1082097,73.54372,0,0,181.7981
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,26.93376,26.93376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3743,111.4213,0,0,0,201.4486,47.96385,0.1082097,0,0,0,111.4213
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,25.85594,25.85594,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,230.3743,111.4213,0,17.12377,-17.12377,183.3985,43.66623,0.1082097,17.89434,0,0,111.4213
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,25.01371,25.01371,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,249.4007,94.29757,0,49.76359,-49.76359,130.9431,31.17687,0.1082097,52.00295,0,0,94.29757
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,24.1538,24.1538,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,304.6936,44.53398,0,8.875861,-8.875861,121.5871,28.94926,0.1082097,9.275275,0,0,44.53398
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,23.38814,23.38814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.5557,35.65812,0,0,0,121.5871,28.94926,0.1082097,0,0,0,35.65812
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,22.72849,22.72849,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,314.5557,35.65812,0,2.660906,-2.660906,118.7823,28.28144,0.1082097,2.780646,0,0,35.65812
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,22.01583,22.01583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.5122,32.99721,0,0,0,118.7823,28.28144,0.1082097,0,0,0,32.99721
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,21.4033,21.4033,51.31778,51.31778,20.25,0,7.39125,51.31778,0,0,0,0,0,32.70292,31.06778,0,0,317.5122,32.99721,0,32.70292,-32.70292,84.31037,20.07386,0.1082097,56.44955,0,81,32.99721
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,20.89089,20.89089,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,353.8488,0.2942872,59.60889,0,59.60889,140.8603,33.53811,0.1083179,20.07919,0,81,0.2942872
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.75548,24.51168,20.37259,47.48022,47.48022,81,0,22.761,47.48022,33.18324,0,0,0,15.75548,0,0,33.51978,31.84379,294.2399,53.94228,47.59926,0,47.59926,186.017,44.28966,0.1084042,52.22825,12.60438,81,69.69776
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.322,29.43991,21.78024,0,0,72.31579,0,20.56389,0,0,0,0,0,28.322,0,0,72.31579,68.7,246.6407,96.78162,97.022,0,97.022,278.0601,66.20465,0.1084461,0,22.6576,81,125.1036
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,48.09524,38.83231,25.06082,28.48113,28.48113,0,-1,0,28.48113,168.867,0,0,0,48.09524,29.98014,28.48113,0,0,149.6187,184.1014,18.1151,0,18.1151,295.2456,70.29643,0.1084261,31.32924,38.47619,0,232.1967
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,67.72031,49.1464,28.44153,0,0,0,0,0,0,0,0,0,0,67.72031,0,0,0,0,131.5036,200.405,67.72031,0,67.72031,359.4907,85.59286,0.1083515,0,54.17625,0,268.1253
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,70.38358,53.14997,31.05657,0,0,0,0,0,0,0,6.600313,0,0,70.38358,0,0,0,0,63.78326,261.3533,63.78326,0,63.78326,420.0009,100,0.1082813,0,56.30686,0,331.7369
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,72.07516,56.00849,32.94718,0,0,0,0,0,0,0,72.07516,0,0,72.07516,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082813,0,57.66013,0,390.8334
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,72.91315,58.39467,34.68465,5.295994,5.295994,0,0,0,5.295994,1376.761,67.33842,0,0,72.91315,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1082813,5.825593,58.33052,0,391.6714
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,74.63837,60.18616,35.61523,46.35714,46.35714,0,-1,0,46.35714,161.0073,25.84138,0,0,74.63837,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1082813,50.99286,59.71069,0,393.3966
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,59.50819,54.68765,35.81548,20.56968,20.56968,0,0,0,20.56968,289.3006,37.8559,0,0,59.50819,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1082813,22.62664,47.60656,0,378.2664
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,28.2974,44.37001,35.98039,25.64245,25.64245,0,0,0,25.64245,110.3537,1.305348,0,0,28.2974,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1082813,28.20669,22.63792,0,347.0556
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.44658,38.97415,35.12049,53.42,53.42,0,0,0,53.42,25.17144,0,7.105427E-15,0,13.44658,56.23158,53.42,0,0,0,318.7582,0,42.785,-42.785,374.9015,89.26208,0.1082813,58.762,10.75727,0,332.2048
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,33.04731,33.04731,62.49153,62.49153,20.25,0,7.39125,62.49153,0,0,7.105427E-15,0,0,44.46477,42.24153,0,0,47.53889,275.9732,0,44.46477,-44.46477,328.0315,78.10258,0.1082813,68.74068,0,81,275.9732
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,31.12725,31.12725,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,96.94418,231.5085,0,15.89444,-15.89444,311.2773,74.11349,0.1082813,16.60969,0,0,231.5085
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,29.55469,29.55469,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,114.6047,215.614,0,19.45082,-19.45082,290.7744,69.23185,0.1082813,20.3261,0,0,215.614
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,28.17649,28.17649,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,136.2167,196.1632,0,16.6847,-16.6847,273.1871,65.04442,0.1082813,17.43552,0,0,196.1632
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,26.81597,26.81597,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,154.7552,179.4785,0,12.43318,-12.43318,260.0814,61.92402,0.1082813,12.99267,0,0,179.4785
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,25.74403,25.74403,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,168.5699,167.0453,0,28.32855,-28.32855,230.2205,54.81429,0.1082813,29.60334,0,0,167.0453
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,24.89591,24.89591,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,200.0461,138.7168,0,48.59032,-48.59032,179.0018,42.61939,0.1082813,50.77688,0,0,138.7168
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,24.01834,24.01834,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,254.0353,90.12646,0,23.49923,-23.49923,154.2314,36.72169,0.1082813,24.55669,0,0,90.12646
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,23.27623,23.27623,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,280.1456,66.62723,0,20.43916,-20.43916,132.6867,31.592,0.1082813,21.35892,0,0,66.62723
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,22.61069,22.61069,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,302.8557,46.18806,0,12.51982,-12.51982,119.4896,28.44985,0.1082813,13.08321,0,0,46.18806
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,21.89804,21.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.7666,33.66824,0,0,0,119.4896,28.44985,0.1082813,0,0,0,33.66824
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,21.2855,21.2855,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,316.7666,33.66824,0,6.036421,-6.036421,113.1267,26.93487,0.1082813,6.30806,0,0,33.66824
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,20.7731,20.7731,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,0,6.67529,6.341525,0,0,323.4738,27.63182,0,6.67529,-6.67529,106.0903,25.25954,0.1082813,6.975677,0,0,27.63182
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.73893,23.85626,20.26069,0,0,0,0,0,0,0,0,0,0,13.73893,0,0,0,0,330.8908,20.95653,13.73893,0,13.73893,119.1242,28.36285,0.1082662,0,10.99115,0,34.69547
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.5045,27.1204,21.65067,29.93153,29.93153,0,0,0,29.93153,68.50466,0,3.552714E-15,0,20.5045,31.50688,29.93153,0,0,317.1518,33.32158,0,11.00238,-11.00238,107.5267,25.60154,0.1082662,32.92469,16.4036,0,53.82607
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.92277,32.34013,24.93125,29.35789,29.35789,0,-1,0,29.35789,91.70539,0,0,5.975121,26.92277,30.90305,29.35789,0,0,329.3767,22.31919,0,3.980275,-3.980275,103.3311,24.60259,0.1082662,32.29368,21.53822,0,49.24197
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.23592,31.94571,28.31196,21.18316,21.18316,81,0,22.761,21.18316,62.48321,0,0,0,13.23592,0,0,59.81684,56.826,333.7992,18.33892,70.06192,0,70.06192,169.7977,40.42793,0.1083625,23.30147,10.58873,81,31.57484
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,53.22647,46.95322,30.90933,0,0,72.31579,0,20.56389,0,0,0,0,0,53.22647,0,0,72.31579,68.7,263.7373,81.39465,121.9265,0,121.9265,285.4673,67.96826,0.1083769,0,42.58117,81,134.6211
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,36.23754,43.50224,32.8176,32.97271,32.97271,81,0,22.761,32.97271,109.9016,0,0,0,36.23754,0,0,48.02729,45.62593,141.8108,191.1285,81.86347,0,81.86347,363.1298,86.4593,0.10846,36.26997,28.99003,81,227.366
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,27.90487,42.7434,34.55508,44.6255,44.6255,0,0,0,44.6255,62.53123,0,0,0,27.90487,46.97421,44.6255,0,0,59.94737,264.8056,0,19.06934,-19.06934,343.0289,81.67339,0.10846,49.08805,22.3239,0,292.7104
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,50.38073,51.07931,35.47977,0,0,0,-1,0,0,0,0,0,0,50.38073,0,0,0,0,81.13552,245.7363,50.38073,0,50.38073,390.8243,93.05322,0.1084047,0,40.30458,0,296.117
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,40.78495,48.06211,35.68002,59.28761,59.28761,0,0,0,59.28761,68.79169,0,7.105427E-15,0,40.78495,62.408,59.28761,0,0,30.75479,291.0789,0,21.62306,-21.62306,368.0316,87.62639,0.1084047,65.21637,32.62796,0,331.8639
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.76236,41.942,35.88027,48.72638,48.72638,0,0,0,48.72638,42.6101,0,7.105427E-15,0,20.76236,51.29093,48.72638,0,0,54.78041,269.4558,0,30.52857,-30.52857,335.8517,79.96452,0.1084047,53.59902,16.60989,0,290.2182
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.018405,36.40058,34.98503,27.12596,27.12596,0,0,0,27.12596,18.50038,0,0,0,5.018405,28.55364,27.12596,0,0,88.70104,238.9273,0,23.53524,-23.53524,311.0433,74.05779,0.1084047,29.83856,4.014724,0,243.9457
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,32.91184,32.91184,37.10776,37.10776,0,0,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,114.8513,215.392,0,39.0608,-39.0608,269.8696,64.25455,0.1084047,40.81853,0,0,215.392
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,30.99179,30.99179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.2522,176.3313,0,0,0,269.8696,64.25455,0.1084047,0,0,0,176.3313
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,29.4369,29.4369,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,158.2522,176.3313,0,20.57281,-20.57281,248.184,59.0913,0.1084047,21.49859,0,0,176.3313
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,28.0587,28.0587,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,181.1109,155.7584,0,28.63541,-28.63541,217.9996,51.90456,0.1084047,29.924,0,0,155.7584
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,26.72173,26.72173,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,212.928,127.123,0,9.105356,-9.105356,208.4017,49.61936,0.1084047,9.515098,0,0,127.123
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,25.62624,25.62624,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,223.0451,118.0177,0,31.04839,-31.04839,175.6738,41.82702,0.1084047,32.44557,0,0,118.0177
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,24.77812,24.77812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5433,86.96928,0,0,0,175.6738,41.82702,0.1084047,0,0,0,86.96928
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,23.90055,23.90055,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,257.5433,86.96928,0,18.0199,-18.0199,156.6792,37.3045,0.1084047,18.83079,0,0,86.96928
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,23.15844,23.15844,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,277.5654,68.94939,0,5.136308,-5.136308,151.2651,36.01542,0.1084047,5.367442,0,0,68.94939
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,22.48112,22.48112,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,283.2724,63.81308,0,22.50841,-22.50841,127.5391,30.3664,0.1084047,23.52128,0,0,63.81308
