Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,44.51769,48.29071,34.75533,17.33651,17.33651,0,0,0,17.33651,256.7857,26.26873,0,0,44.51769,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.109037,19.07016,35.61415,0,363.2759
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.56487,38.37496,33.93076,0,0,0,0,0,0,0,15.56487,0,0,15.56487,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109037,0,12.45189,0,334.3231
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,31.88703,31.88703,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.109037,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,29.9493,29.9493,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.109037,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.109037,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,27.09867,27.09867,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.109037,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.75581,25.75581,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.109037,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,24.66621,24.66621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.109037,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,23.81809,23.81809,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.109037,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,22.94052,22.94052,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.109037,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,22.18074,22.18074,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.109037,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,21.48575,21.48575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.109037,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,20.73776,20.73776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.109037,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,20.14289,20.14289,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.109037,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.61282,19.61282,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.109037,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.5225,27.21157,19.06507,0,0,0,0,0,0,0,0,0,0,30.5225,0,0,0,0,328.9613,22.69302,30.5225,0,30.5225,136.8769,32.58967,0.1090043,0,24.418,0,53.21552
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,49.05863,34.04871,20.40793,3.363079,3.363079,0,0,0,3.363079,1458.741,0,0,0,49.05863,3.540083,3.363079,0,0,298.4388,50.16327,45.51854,0,45.51854,180.0596,42.87124,0.1089557,3.699387,39.2469,0,99.22189
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,82.93201,48.84773,23.54127,8.28118,8.28118,0,-1,0,8.28118,1001.452,0,0,0,82.93201,8.717032,8.28118,0,0,252.9203,91.12996,74.21498,0,74.21498,250.4661,59.63466,0.1088764,9.109299,66.34561,0,174.062
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,87.32987,54.41351,26.76885,46.16375,46.16375,0,0,0,46.16375,189.1741,0,0,0,87.32987,48.59342,46.16375,0,0,178.7053,157.9234,38.73645,0,38.73645,287.2147,68.38432,0.1088351,50.78012,69.86389,0,245.2533
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,73.15382,52.12694,29.3191,0,0,0,0,0,0,0,0,0,0,73.15382,0,0,0,0,139.9689,192.7862,73.15382,0,73.15382,356.6145,84.90805,0.1087572,0,58.52306,0,265.9401
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,54.52172,47.77902,31.25682,12.33346,12.33346,0,0,0,12.33346,442.0636,0,0,0,54.52172,12.98259,12.33346,0,0,66.81505,258.6247,41.53914,0,41.53914,396.022,94.29076,0.108713,13.5668,43.61738,0,313.1464
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,58.66844,51.23115,33.04731,23.38935,23.38935,0,0,0,23.38935,250.834,8.772163,0,0,58.66844,24.62037,23.38935,0,0,25.27591,296.0099,25.27591,0,25.27591,420.0009,100,0.1086861,25.72828,46.93475,0,354.6783
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,62.04855,53.62898,34.08979,10.43606,10.43606,0,-1,0,10.43606,594.559,51.06322,0,0,62.04855,10.98533,10.43606,0,0,0,318.7582,0,0,0,420.0009,100,0.1086861,11.47967,49.63884,0,380.8068
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,45.19507,48.07715,34.35483,65.50343,65.50343,20.25,0,7.39125,65.50343,68.9965,0,0,0,45.19507,47.63518,45.25343,0,0,0,318.7582,0,2.440113,-2.440113,417.4287,99.3876,0.1086861,72.05376,36.15606,81,363.9533
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.66291,40.60204,34.61987,5.89173,5.89173,0,0,0,5.89173,350.7104,11.74986,0,0,20.66291,6.201821,5.89173,0,0,2.711236,316.3181,2.711236,0,2.711236,420.0009,100,0.1086833,6.480904,16.53033,0,336.981
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,16.48159,38.51717,33.80708,23.10464,23.10464,0,0,0,23.10464,71.33454,0,3.552714E-15,0,16.48159,24.32067,23.10464,0,0,0,318.7582,0,7.839085,-7.839085,411.7377,98.03259,0.1086833,25.4151,13.18527,0,335.2398
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,31.75745,31.75745,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,8.710093,310.9191,0,43.97086,-43.97086,365.3884,86.99706,0.1086833,45.94954,0,0,310.9191
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,29.81973,29.81973,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,57.5666,266.9483,0,27.87476,-27.87476,336.0058,80.00122,0.1086833,29.12913,0,0,266.9483
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,28.34141,28.34141,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,88.53856,239.0735,0,9.385962,-9.385962,326.1121,77.64558,0.1086833,9.808331,0,0,239.0735
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,26.98677,26.98677,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,98.96741,229.6876,0,26.38871,-26.38871,298.296,71.02271,0.1086833,27.5762,0,0,229.6876
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,25.66158,25.66158,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,128.2882,203.2989,0,26.02892,-26.02892,270.8591,64.49013,0.1086833,27.20023,0,0,203.2989
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,24.56609,24.56609,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,157.2092,177.2699,0,26.10345,-26.10345,243.3436,57.93884,0.1086833,27.27811,0,0,177.2699
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,23.70618,23.70618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.2131,151.1665,0,0,0,243.3436,57.93884,0.1086833,0,0,0,151.1665
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,22.82861,22.82861,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,186.2131,151.1665,0,45.60244,-45.60244,195.2744,46.49382,0.1086833,47.65455,0,0,151.1665
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,22.06295,22.06295,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,236.8824,105.564,0,4.599723,-4.599723,190.4259,45.33941,0.1086833,4.806711,0,0,105.564
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,21.35029,21.35029,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,241.9932,100.9643,0,2.946573,-2.946573,187.3199,44.5999,0.1086833,3.079169,0,0,100.9643
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,20.60818,20.60818,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,245.2672,98.01774,0,43.28133,-43.28133,141.6974,33.73741,0.1086833,45.22898,0,0,98.01774
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,20.00743,20.00743,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,293.3576,54.73642,0,4.401433,-4.401433,137.0579,32.63277,0.1086833,4.599498,0,0,54.73642
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,19.47736,19.47736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.248,50.33498,0,0,0,137.0579,32.63277,0.1086833,0,0,0,50.33498
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.51491,22.99323,18.95317,34.43555,34.43555,0,0,0,34.43555,45.05492,0,0,0,15.51491,36.24796,34.43555,0,0,298.248,50.33498,0,20.73304,-20.73304,115.2033,27.42931,0.1086833,37.87911,12.41193,0,65.84989
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.71352,24.4159,20.29014,31.30779,31.30779,81,0,22.761,31.30779,50.19044,0,0,0,15.71352,0,0,49.69221,47.2076,321.2848,29.60194,62.92112,0,62.92112,174.8956,41.64172,0.1087833,34.43856,12.57081,81,45.31545
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.77927,28.4368,23.38814,0,0,0,-1,0,0,0,0,0,0,18.77927,0,0,0,0,258.3636,86.23094,18.77927,0,18.77927,192.7112,45.88351,0.1087634,0,15.02342,0,105.0102
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.59216,33.1272,26.60393,28.0141,28.0141,0,0,0,28.0141,84.21527,0,0,0,23.59216,29.48853,28.0141,0,0,239.5844,103.1323,0,5.896377,-5.896377,186.4958,44.40368,0.1087634,30.81552,18.87372,0,126.7244
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,56.09174,45.9534,29.15419,39.33683,39.33683,0,0,0,39.33683,142.5934,0,0,0,56.09174,41.40719,39.33683,0,0,246.1359,97.23591,14.68455,0,14.68455,200.4268,47.72057,0.1087478,43.27051,44.87339,0,153.3277
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,58.32882,48.89642,31.09191,7.165146,7.165146,0,0,0,7.165146,814.0632,0,0,0,58.32882,7.542259,7.165146,0,0,231.4514,110.452,50.78656,0,50.78656,248.6072,59.19206,0.1086938,7.88166,46.66305,0,168.7808
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,45.3977,46.56145,32.91184,61.95529,61.95529,0,0,0,61.95529,73.27493,0,7.105427E-15,0,45.3977,65.21609,61.95529,0,0,180.6648,156.1599,0,19.8184,-19.8184,227.7167,54.21816,0.1086938,68.15083,36.31816,0,201.5576
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,77.97448,59.51042,33.96021,38.33999,38.33999,0,-1,0,38.33999,203.3763,0,0,0,77.97448,40.35789,38.33999,0,0,202.6852,136.3415,37.61659,0,37.61659,263.403,62.71487,0.1086539,42.17399,62.37958,0,214.316
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,34.75015,44.53908,34.22525,27.5764,27.5764,0,0,0,27.5764,126.0141,0,0,0,34.75015,29.02779,27.5764,0,0,165.0686,170.1964,5.722361,0,5.722361,268.8317,64.00742,0.1086478,30.33404,27.80012,0,204.9466
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,30.81649,43.58107,34.49029,18.9676,18.9676,0,0,0,18.9676,162.4691,0,0,0,30.81649,19.9659,18.9676,0,0,159.3463,175.3466,10.85059,0,10.85059,279.1255,66.45831,0.1086363,20.86436,24.65319,0,206.1631
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,12.34092,37.19321,33.69518,21.47532,21.47532,0,0,0,21.47532,57.46559,0,3.552714E-15,0,12.34092,22.60559,21.47532,0,0,148.4957,185.1121,0,10.26468,-10.26468,268.3055,63.88214,0.1086363,23.62285,9.872733,0,197.453
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,31.65733,31.65733,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,159.9009,174.8474,0,56.41488,-56.41488,208.839,49.72348,0.1086363,58.95355,0,0,174.8474
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,29.70193,29.70193,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,222.5841,118.4325,0,14.66564,-14.66564,193.3801,46.04279,0.1086363,15.32559,0,0,118.4325
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,28.2295,28.2295,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,238.8792,103.7669,0,53.85675,-53.85675,136.6101,32.52615,0.1086363,56.2803,0,0,103.7669
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,26.88664,26.88664,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,298.7201,49.91016,0,2.427458,-2.427458,134.0513,31.91692,0.1086363,2.536694,0,0,49.91016
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,25.54378,25.54378,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,301.4173,47.4827,0,11.4708,-11.4708,121.96,29.03805,0.1086363,11.98698,0,0,47.4827
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,24.44829,24.44829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.1626,36.0119,0,0,0,121.96,29.03805,0.1086363,0,0,0,36.0119
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,23.60606,23.60606,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,314.1626,36.0119,0,2.276961,-2.276961,119.5599,28.46659,0.1086363,2.379425,0,0,36.0119
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,22.72849,22.72849,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,316.6925,33.73494,0,30.51068,-30.51068,87.39883,20.8092,0.1086363,31.88367,0,0,33.73494
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,21.95104,21.95104,11.01771,3.063045,0,-1,0,3.063045,0,0,7.954662,9.056432,0,3.224257,3.063045,0,0,350.5933,3.224257,0,3.224257,-3.224257,84.00017,20,0.1086363,12.11948,0,0,3.224257
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,21.25017,21.25017,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086363,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,20.50806,20.50806,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086363,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,19.89552,19.89552,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1087395,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,19.36545,19.36545,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1088093,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.00227,25.71459,18.83537,28.31039,28.31039,81,0,22.761,28.31039,91.84708,0,0,0,26.00227,0,0,52.68961,50.05513,225.6106,115.7087,76.0574,0,76.0574,278.1222,66.21944,0.1088951,31.14143,20.80182,81,141.711
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,48.56264,33.62908,20.16056,92.73177,92.73177,81,0,22.761,92.73177,52.36893,0,0,0,48.56264,12.34923,11.73177,0,0,149.5532,184.1603,36.21341,0,36.21341,312.4773,74.3992,0.1089509,102.0049,38.85011,81,232.723
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,78.66919,46.97488,23.25856,38.32413,38.32413,0,-1,0,38.32413,205.2733,0,0,0,78.66919,40.34119,38.32413,0,0,113.3398,216.7524,38.328,0,38.328,348.8384,83.05659,0.1089102,42.15654,62.93535,0,295.4216
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,87.28084,54.0118,26.45669,5.548999,5.548999,0,0,0,5.548999,1572.911,6.427997,0,0,87.28084,5.841052,5.548999,0,0,75.01179,251.2476,75.01179,0,75.01179,420.0009,100,0.1088307,6.103899,69.82467,0,338.5284
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,89.53612,58.03311,28.98928,15.14284,15.14284,0,0,0,15.14284,591.2768,73.59628,0,0,89.53612,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1088307,16.65713,71.6289,0,408.2943
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,84.41769,58.37426,30.927,17.25816,17.25816,0,0,0,17.25816,489.1466,66.25121,0,0,84.41769,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1088307,18.98397,67.53415,0,403.1759
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,88.28537,62.24557,32.7646,18.40044,18.40044,0,0,0,18.40044,479.8002,68.91648,0,0,88.28537,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1088307,20.24049,70.6283,0,407.0436
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,68.59113,55.70948,33.80708,0,0,0,-1,0,0,0,68.59113,0,0,68.59113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088307,0,54.8729,0,387.3494
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,62.52985,53.80344,34.08979,19.73977,19.73977,0,0,0,19.73977,316.7709,41.75114,0,0,62.52985,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1088307,21.71375,50.02388,0,381.2881
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,41.83749,47.00535,34.39016,0,0,0,0,0,0,0,41.83749,0,0,41.83749,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088307,0,33.46999,0,360.5957
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,13.21144,37.30713,33.55971,9.216132,9.216132,0,0,0,9.216132,143.3513,3.51025,0,0,13.21144,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1088307,10.13775,10.56915,0,331.9697
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,31.52186,31.52186,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1088307,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,29.58414,29.58414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1088307,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1088307,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,26.75118,26.75118,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1088307,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,25.42599,25.42599,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1088307,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,24.33639,24.33639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1088307,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,23.48826,23.48826,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1088307,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,22.61069,22.61069,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1088307,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,21.83325,21.83325,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1088307,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,21.13826,21.13826,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1088307,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.37259,20.37259,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1088307,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.76006,19.76006,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1088307,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.22999,19.22999,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1088307,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,16.104,22.89089,18.69991,47.06517,47.06517,0,0,0,47.06517,34.21638,0,7.105427E-15,0,16.104,49.54229,47.06517,0,0,239.9289,102.8222,0,33.43829,-33.43829,157.1372,37.41355,0.1088307,51.77169,12.8832,0,118.9262
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.58149,26.00966,20.0251,35.02926,35.02926,0,0,0,35.02926,64.46464,0,7.105427E-15,0,22.58149,36.87291,35.02926,0,0,277.0826,69.3839,0,14.29142,-14.29142,142.0727,33.82677,0.1088307,38.53219,18.06519,0,91.96539
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,37.58149,33.52161,23.10543,26.49961,26.49961,0,-1,0,26.49961,141.819,0,0,0,37.58149,27.89433,26.49961,0,0,292.9619,55.09248,9.687163,0,9.687163,151.2628,36.01488,0.1088205,29.14957,30.06519,0,92.67397
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,72.55557,48.35529,26.28589,45.16332,45.16332,0,0,0,45.16332,160.6515,0,0,0,72.55557,47.54034,45.16332,0,0,283.2748,63.81093,25.01523,0,25.01523,174.9943,41.66523,0.108794,49.67965,58.04446,0,136.3665
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,80.43545,54.26055,28.82436,11.99355,11.99355,0,0,0,11.99355,670.6558,0,0,0,80.43545,12.62479,11.99355,0,0,258.2596,86.32464,67.81065,0,67.81065,239.3252,56.98207,0.1087223,13.19291,64.34836,0,166.7601
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,75.6463,54.78564,30.77976,2.701824,2.701824,0,0,0,2.701824,2799.824,0,0,0,75.6463,2.844025,2.701824,0,0,190.4489,147.3542,72.80228,0,72.80228,308.3915,73.42639,0.1086455,2.972006,60.51704,0,223.0005
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,86.054,61.10989,32.59969,32.71441,32.71441,0,0,0,32.71441,263.0461,0,0,0,86.054,34.43622,32.71441,0,0,117.6466,212.8763,51.61778,0,51.61778,357.3604,85.08564,0.108591,35.98585,68.8432,0,298.9303
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,74.34761,57.72654,33.65984,2.932674,2.932674,0,-1,0,2.932674,2535.147,5.231756,0,0,74.34761,3.087025,2.932674,0,0,66.02882,259.3323,66.02882,0,66.02882,420.0009,100,0.1085215,3.225941,59.47808,0,333.6799
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,43.61935,47.12263,33.96021,11.88203,11.88203,0,0,0,11.88203,367.1035,31.11195,0,0,43.61935,12.5074,11.88203,0,0,0,318.7582,0,0,0,420.0009,100,0.1085215,13.07023,34.89548,0,362.3776
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,32.96093,44.00425,34.2547,0,0,0,0,0,0,0,32.96093,0,0,32.96093,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085215,0,26.36875,0,351.7191
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.53292,37.57089,33.44192,25.98843,25.98843,0,0,0,25.98843,55.92075,0,3.552714E-15,0,14.53292,27.35624,25.98843,0,0,0,318.7582,0,12.82332,-12.82332,406.4839,96.78168,0.1085215,28.58727,11.62634,0,333.2911
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,31.40407,31.40407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.24813,305.9349,0,0,0,406.4839,96.78168,0.1085215,0,0,0,305.9349
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,29.46635,29.46635,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.24813,305.9349,0,59.15674,-59.15674,344.1272,81.93488,0.1085215,61.81879,0,0,305.9349
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,27.97624,27.97624,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,79.97784,246.7782,0,49.75333,-49.75333,291.6826,69.4481,0.1085215,51.99223,0,0,246.7782
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,26.63338,26.63338,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.2593,197.0248,0,42.26282,-42.26282,247.1337,58.84123,0.1085215,44.16464,0,0,197.0248
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,25.30819,25.30819,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.218,154.762,0,22.23069,-22.23069,223.7005,53.26191,0.1085215,23.23108,0,0,154.762
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,24.21859,24.21859,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,206.9188,132.5313,0,8.416658,-8.416658,214.8285,51.14954,0.1085215,8.795408,0,0,132.5313
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,23.35869,23.35869,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.2706,124.1147,0,34.64315,-34.64315,178.3114,42.45502,0.1085215,36.20209,0,0,124.1147
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.763,89.47152,0,0,0,178.3114,42.45502,0.1085215,0,0,0,89.47152
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,21.71545,21.71545,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,254.763,89.47152,0,21.78141,-21.78141,155.3518,36.98845,0.1085215,22.76157,0,0,89.47152
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,21.02047,21.02047,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,278.9646,67.69011,0,48.76455,-48.76455,103.9495,24.74982,0.1085215,50.95896,0,0,67.69011
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,20.26069,20.26069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.1474,18.92555,0,0,0,103.9495,24.74982,0.1085215,0,0,0,18.92555
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,19.64816,19.64816,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.1474,18.92555,0,11.22157,-11.22157,92.12088,21.9335,0.1085215,11.72654,0,0,18.92555
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,19.11808,19.11808,29.68424,29.68424,22.36545,0,7.92646,29.68424,0,0,3.552714E-15,0,0,7.703985,7.318786,0,0,345.6158,7.703985,0,7.703985,-7.703985,84.00017,20,0.1085215,32.65266,0,81,7.703985
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.904133,19.84207,18.588,0,0,72.31579,0,20.56389,0,0,0,0,0,4.904133,0,0,72.31579,68.7,354.1758,0,73.60413,0,73.60413,153.8272,36.62545,0.1085859,0,3.923306,81,4.904133
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.27747,26.61859,19.89552,22.64405,22.64405,81,0,22.761,22.64405,111.6296,0,0,0,25.27747,0,0,58.35595,55.43815,280.5717,66.24372,80.71562,0,80.71562,230.4007,54.85721,0.1086664,24.90845,20.22198,81,91.52119
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,40.73996,34.30351,22.95819,41.44706,41.44706,0,-1,0,41.44706,98.29396,7.105427E-15,0,0,40.73996,43.62849,41.44706,0,0,199.856,138.8878,0,2.888527,-2.888527,227.356,54.13227,0.1086664,45.59177,32.59197,0,179.6277
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,36.06523,36.28689,26.12098,0,0,0,0,0,0,0,0,0,0,36.06523,0,0,0,0,203.0655,135.9993,36.06523,0,36.06523,261.5704,62.27855,0.1086285,0,28.85218,0,172.0645
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,48.20701,42.81124,28.65945,6.155505,6.155505,0,0,0,6.155505,783.1528,0,0,0,48.20701,6.479479,6.155505,0,0,167.0003,168.458,41.72754,0,41.72754,301.1567,71.70383,0.1085846,6.771056,38.56561,0,216.665
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,41.34433,42.7407,30.60896,0,0,0,0,0,0,0,0,0,0,41.34433,0,0,0,0,125.2728,206.0127,41.34433,0,41.34433,340.3793,81.04253,0.1085412,0,33.07546,0,247.3571
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,40.85249,44.58065,32.45244,0,0,0,0,0,0,0,0,0,0,40.85249,0,0,0,0,83.92844,243.2226,40.85249,0,40.85249,379.1354,90.27016,0.1084983,0,32.68199,0,284.0751
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,22.51017,40.00533,33.51259,53.20879,53.20879,0,-1,0,53.20879,42.30536,0,7.105427E-15,0,22.51017,56.00925,53.20879,0,0,43.07594,279.9899,0,33.49908,-33.49908,343.8243,81.86276,0.1084983,58.52967,18.00814,0,302.5001
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,39.11221,45.48597,33.80708,20.07157,20.07157,0,0,0,20.07157,194.8638,0,0,0,39.11221,21.12796,20.07157,0,0,80.29714,246.4908,17.98425,0,17.98425,360.8857,85.92498,0.1084794,22.07872,31.28977,0,285.603
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,26.61297,41.89257,34.12513,20.935,20.935,0,0,0,20.935,127.1219,0,0,0,26.61297,22.03684,20.935,0,0,62.3129,262.6766,4.576127,0,4.576127,365.2269,86.95862,0.1084746,23.0285,21.29038,0,289.2896
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.741548,35.48379,33.31234,36.77625,36.77625,0,0,0,36.77625,21.0504,0,0,0,7.741548,38.71185,36.77625,0,0,57.73677,266.7951,0,30.9703,-30.9703,332.5814,79.18588,0.1084746,40.45388,6.193238,0,274.5367
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,31.27449,31.27449,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,92.14821,235.8248,0,10.02745,-10.02745,322.0115,76.66925,0.1084746,10.47869,0,0,235.8248
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,29.33677,29.33677,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,103.2898,225.7974,0,8.850025,-8.850025,312.6828,74.44813,0.1084746,9.248276,0,0,225.7974
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,27.86434,27.86434,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,113.1232,216.9474,0,17.18876,-17.18876,294.5642,70.1342,0.1084746,17.96225,0,0,216.9474
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,26.52148,26.52148,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,132.2218,199.7586,0,50.30421,-50.30421,241.5389,57.50915,0.1084746,52.5679,0,0,199.7586
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,25.17862,25.17862,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,188.1154,149.4544,0,27.2881,-27.2881,212.7747,50.66055,0.1084746,28.51607,0,0,149.4544
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,24.08313,24.08313,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,218.4355,122.1663,0,5.572827,-5.572827,206.9005,49.26192,0.1084746,5.823605,0,0,122.1663
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,23.2409,23.2409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6275,116.5935,0,0,0,206.9005,49.26192,0.1084746,0,0,0,116.5935
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,22.36333,22.36333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6275,116.5935,0,0,0,206.9005,49.26192,0.1084746,0,0,0,116.5935
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,21.58588,21.58588,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,224.6275,116.5935,0,0.04300244,-0.04300244,206.8551,49.25113,0.1084746,0.04493755,0,0,116.5935
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,20.89089,20.89089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6753,116.5505,0,0,0,206.8551,49.25113,0.1084746,0,0,0,116.5505
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,20.12523,20.12523,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,224.6753,116.5505,0,39.89987,-39.89987,164.797,39.2373,0.1084746,41.69537,0,0,116.5505
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,19.51269,19.51269,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,269.0085,76.65058,0,13.54132,-13.54132,150.5232,35.83878,0.1084746,14.15068,0,0,76.65058
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.00029,19.00029,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,284.0544,63.10926,0,12.81022,-12.81022,137.02,32.62375,0.1084746,13.38668,0,0,63.10926
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.810641,19.16851,18.45254,26.63395,26.63395,0,0,0,26.63395,10.55285,0,3.552714E-15,0,2.810641,28.03574,26.63395,0,0,298.288,50.29905,0,25.2251,-25.2251,110.4304,26.29291,0.1084746,29.29735,2.248513,0,53.10969
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.28691,24.02669,19.76006,43.71387,43.71387,20.25,0,7.39125,43.71387,37.25799,3.552714E-15,0,0,16.28691,24.69882,23.46388,0,0,326.3159,25.07395,0,8.411906,-8.411906,101.5635,24.18174,0.1084746,48.08526,13.02953,81,41.36086
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.013,25.456,22.81094,32.59785,25.34129,0,-1,0,25.34129,39.51258,0,7.25656,18.12622,10.013,26.67504,25.34129,0,0,335.6624,16.66204,0,16.66204,-16.66204,84.00017,20,0.1084746,35.85763,8.010397,0,26.67504
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,45.3259,38.96277,25.97373,25.11077,25.11077,81,0,22.761,25.11077,180.5038,0,0,0,45.3259,0,0,55.88923,53.09476,354.1758,0,98.42066,0,98.42066,177.3702,42.23092,0.1085365,27.62185,36.26072,81,45.3259
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,64.88469,48.21239,28.49454,0,0,72.31579,0,20.56389,0,0,0,0,0,64.88469,0,0,72.31579,68.7,255.7551,88.5786,133.5847,0,133.5847,304.0998,72.40456,0.1085378,0,51.90775,81,153.4633
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,36.62173,41.07817,30.44404,31.7855,31.7855,81,0,22.761,31.7855,115.2152,0,0,0,36.62173,0,0,49.2145,46.75378,122.1704,208.8048,83.3755,0,83.3755,383.1967,91.23713,0.1086152,34.96405,29.29738,81,245.4265
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,29.93009,40.97281,32.28753,34.09183,34.09183,0,0,0,34.09183,87.79255,0,7.105427E-15,0,29.93009,35.88614,34.09183,0,0,38.79494,283.8428,0,5.956051,-5.956051,376.9185,89.74232,0.1086152,37.50101,23.94407,0,313.7729
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.52933,37.48523,33.35946,22.67061,22.67061,0,-1,0,22.67061,64.08883,0,0,0,14.52933,23.8638,22.67061,0,0,45.41278,277.8867,0,9.334474,-9.334474,367.0791,87.39961,0.1086152,24.93768,11.62346,0,292.416
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,23.76323,40.53679,33.65984,39.18512,39.18512,0,0,0,39.18512,60.6435,0,0,0,23.76323,41.24749,39.18512,0,0,55.78442,268.5522,0,17.48427,-17.48427,348.649,83.01151,0.1086152,43.10363,19.01058,0,292.3155
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,32.47748,43.56974,33.98966,0,0,0,0,0,0,0,0,0,0,32.47748,0,0,0,0,75.21138,251.068,32.47748,0,32.47748,379.4599,90.34741,0.1085812,0,25.98198,0,283.5455
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.62835,38.20496,33.17688,11.94785,11.94785,0,0,0,11.94785,147.5441,0,0,0,17.62835,12.57668,11.94785,0,0,42.7339,280.2977,5.051662,0,5.051662,384.2523,91.48846,0.1085759,13.14264,14.10268,0,297.9261
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,31.14492,31.14492,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,37.68224,284.8442,0,25.70576,-25.70576,357.1561,85.03699,0.1085759,26.86252,0,0,284.8442
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,29.20131,29.20131,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,66.2442,259.1385,0,33.56816,-33.56816,321.7721,76.61226,0.1085759,35.07872,0,0,259.1385
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,27.72887,27.72887,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,103.5422,225.5703,0,41.54008,-41.54008,277.985,66.18678,0.1085759,43.40939,0,0,225.5703
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,26.38601,26.38601,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,149.6978,184.0302,0,26.9423,-26.9423,249.5854,59.42497,0.1085759,28.1547,0,0,184.0302
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,25.06082,25.06082,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,179.6337,157.0879,0,35.86108,-35.86108,211.7845,50.42477,0.1085759,37.47483,0,0,157.0879
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,23.97122,23.97122,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,219.4793,121.2268,0,32.1102,-32.1102,177.9373,42.36595,0.1085759,33.55516,0,0,121.2268
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,23.1231,23.1231,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,255.1573,89.11664,0,5.009634,-5.009634,172.6567,41.10867,0.1085759,5.235068,0,0,89.11664
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,22.22786,22.22786,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,260.7236,84.107,0,38.99928,-38.99928,131.5479,31.32086,0.1085759,40.75424,0,0,84.107
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,21.46808,21.46808,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,304.0561,45.10773,0,14.53478,-14.53478,116.2269,27.67301,0.1085759,15.18884,0,0,45.10773
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,20.75543,20.75543,21.01724,21.01724,0,-1,0,21.01724,0,0,3.552714E-15,0,0,22.12341,21.01724,0,0,320.2059,30.57295,0,22.12341,-22.12341,92.90676,22.12061,0.1085759,23.11897,0,0,30.57295
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.00743,20.00743,8.690239,8.027059,0,-1,0,8.027059,0,0,0.6631798,1.532204,0,8.449535,8.027059,0,0,344.7874,8.449535,0,8.449535,-8.449535,84.00017,20,0.1085759,9.559262,0,0,8.449535
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,19.41257,19.41257,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1086504,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,18.88249,18.88249,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1087334,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.71388,23.48282,18.33475,28.03706,28.03706,81,0,22.761,28.03706,70.31364,0,0,0,19.71388,0,0,52.96294,50.31479,239.4321,103.2693,70.02867,0,70.02867,259.2906,61.73574,0.1088244,30.84076,15.7711,81,122.9832
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,45.67799,32.2083,19.64816,46.16782,46.16782,81,0,22.761,46.16782,98.93901,0,0,0,45.67799,0,0,34.83218,33.09057,169.4034,166.2951,78.76855,0,78.76855,334.017,79.52771,0.1089062,50.78461,36.54239,81,211.9731
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,57.6277,39.19614,22.65781,71.27563,68.7,0,-1,0,68.7,83.88312,0,2.575636,9.703199,57.6277,72.31579,68.7,0,0,90.63488,237.1868,0,14.68809,-14.68809,318.5344,75.84138,0.1089062,78.4032,46.10216,0,294.8145
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,87.78506,53.41272,25.80882,13.71824,13.71824,0,0,0,13.71824,639.915,0,0,0,87.78506,14.44025,13.71824,0,0,106.955,222.4987,73.34481,0,73.34481,388.1154,92.40825,0.1088295,15.09006,70.22804,0,310.2838
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,93.59885,58.85656,28.32374,7.374377,7.374377,0,0,0,7.374377,1269.244,52.22618,0,0,93.59885,7.762502,7.374377,0,0,33.61017,288.5091,33.61017,0,33.61017,420.0009,100,0.1087943,8.111814,74.87909,0,382.1079
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,92.77544,60.99089,30.27913,0,0,0,0,0,0,0,92.77544,0,0,92.77544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087943,0,74.22034,0,411.5337
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,90.40067,62.34201,32.1344,25.538,25.538,0,0,0,25.538,353.9849,63.51857,0,0,90.40067,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1087943,28.0918,72.32054,0,409.1589
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,86.1587,61.91743,33.21222,22.62712,22.62712,0,-1,0,22.62712,380.7763,62.34068,0,0,86.1587,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1087943,24.88983,68.92696,0,404.9169
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,61.73986,52.87506,33.53026,27.36594,27.36594,0,0,0,27.36594,225.6084,32.93361,0,0,61.73986,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1087943,30.10253,49.39188,0,380.4981
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,41.49199,46.29647,33.84242,14.41576,14.41576,0,0,0,14.41576,287.8238,26.3175,0,0,41.49199,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1087943,15.85734,33.19359,0,360.2502
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,18.23972,38.26951,33.06497,60.5618,60.5618,0,0,0,60.5618,30.11753,0,0,0,18.23972,63.74926,60.5618,0,0,0,318.7582,0,45.50955,-45.50955,372.0296,88.57829,0.1087943,66.61798,14.59177,0,336.998
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,31.02712,31.02712,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,50.56616,273.2487,0,50.59807,-50.59807,318.6945,75.87949,0.1087943,52.87498,0,0,273.2487
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.0894,29.0894,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,106.7862,222.6506,0,19.62961,-19.62961,298.0031,70.95297,0.1087943,20.51294,0,0,222.6506
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,27.61108,27.61108,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,128.5969,203.021,0,47.35591,-47.35591,248.0856,59.06788,0.1087943,49.48692,0,0,203.021
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,26.28589,26.28589,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.2146,155.6651,0,65.43311,-65.43311,179.113,42.64587,0.1087943,68.37761,0,0,155.6651
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,24.9607,24.9607,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,253.9181,90.23197,0,42.14402,-42.14402,134.6893,32.06882,0.1087943,44.04051,0,0,90.23197
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,23.85343,23.85343,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,300.7448,48.08795,0,18.96838,-18.96838,114.6949,27.30825,0.1087943,19.82196,0,0,48.08795
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,22.99353,22.99353,34.50098,27.66359,0,-1,0,27.66359,0,0,6.837394,10.28749,0,29.11957,27.66359,0,0,321.8207,29.11957,0,29.11957,-29.11957,84.00017,20,0.1087943,37.95108,0,0,29.11957
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,22.11596,22.11596,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087943,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,21.35029,21.35029,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087943,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.63763,20.63763,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087943,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,19.89552,19.89552,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087943,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,19.31244,19.31244,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.108862,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,18.78237,18.78237,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1089502,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.71657,26.12117,18.24051,42.05618,42.05618,81,0,22.761,42.05618,70.65923,0,0,0,29.71657,0,0,38.94382,36.99663,267.3526,78.14085,66.7132,0,66.7132,229.6576,54.68026,0.1090442,46.2618,23.77326,81,107.8574
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,52.21945,34.06951,19.54803,20.9176,20.9176,81,0,22.761,20.9176,249.6436,0,0,0,52.21945,0,0,60.0824,57.07828,200.6394,138.1827,109.2977,0,109.2977,333.3465,79.36806,0.1090936,23.00936,41.77556,81,190.4022
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,65.94552,41.77953,22.54591,81.0036,68.7,0,-1,0,68.7,95.99057,0,12.30361,20.40396,65.94552,72.31579,68.7,0,0,91.3417,236.5507,0,6.37027,-6.37027,326.6317,77.76928,0.1090936,89.10397,52.75642,0,302.4962
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,79.64966,50.1784,25.66158,51.49502,51.49502,0,0,0,51.49502,154.6745,0,0,0,79.64966,54.20529,51.49502,0,0,98.41978,230.1804,25.44437,0,25.44437,350.7703,83.51657,0.1090671,56.64453,63.71972,0,309.8301
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,93.2228,58.49366,28.15882,44.48769,44.48769,0,0,0,44.48769,209.5474,0,0,0,93.2228,46.82915,44.48769,0,0,72.97541,253.0804,46.39365,0,46.39365,394.7832,93.9958,0.1090186,48.93646,74.57824,0,346.3032
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,79.32837,55.41232,30.13189,24.4846,24.4846,0,0,0,24.4846,323.993,26.97335,0,0,79.32837,25.77326,24.4846,0,0,26.58176,294.8347,26.58176,0,26.58176,420.0009,100,0.1089909,26.93306,63.4627,0,374.163
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,91.45245,62.60156,31.98715,0,0,0,0,0,0,0,91.45245,0,0,91.45245,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089909,0,73.16196,0,410.2107
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,79.06434,58.85649,33.06497,23.70901,23.70901,0,-1,0,23.70901,333.4781,54.10749,0,0,79.06434,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1089909,26.07991,63.25147,0,397.8226
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,61.54141,52.64847,33.3948,57.40419,57.40419,0,0,0,57.40419,107.2072,1.115941,0,0,61.54141,60.42547,57.40419,0,0,0,318.7582,0,0,0,420.0009,100,0.1089909,63.14462,49.23313,0,380.2996
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,24.97419,40.97173,33.72462,0,0,0,0,0,0,0,24.97419,0,0,24.97419,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089909,0,19.97935,0,343.7324
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.51507,36.19109,32.94718,23.42782,23.42782,0,0,0,23.42782,49.15125,0,0,0,11.51507,24.66087,23.42782,0,0,0,318.7582,0,13.1458,-13.1458,406.144,96.70074,0.1089909,25.77061,9.212055,0,330.2733
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,30.90933,30.90933,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,14.60644,305.6124,0,0.7899084,-0.7899084,405.3113,96.5025,0.1089909,0.8254542,0,0,305.6124
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,28.98928,28.98928,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.48412,304.8225,0,27.93736,-27.93736,375.8628,89.49095,0.1089909,29.19454,0,0,304.8225
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,27.51684,27.51684,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.52563,276.8852,0,69.19214,-69.19214,302.9278,72.12553,0.1089909,72.30579,0,0,276.8852
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,26.19165,26.19165,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.4058,207.693,0,10.40657,-10.40657,291.9583,69.51375,0.1089909,10.87487,0,0,207.693
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,24.86646,24.86646,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,134.9686,197.2865,0,7.910801,-7.910801,283.6196,67.52835,0.1089909,8.266787,0,0,197.2865
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,23.7533,23.7533,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,143.7584,189.3756,0,26.99963,-26.99963,255.1595,60.75214,0.1089909,28.21462,0,0,189.3756
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,22.8934,22.8934,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,173.758,162.376,0,12.95034,-12.95034,241.5087,57.50195,0.1089909,13.53311,0,0,162.376
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,22.01583,22.01583,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.1473,149.4257,0,13.77813,-13.77813,226.9852,54.04399,0.1089909,14.39815,0,0,149.4257
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,21.23838,21.23838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.4563,135.6475,0,0,0,226.9852,54.04399,0.1089909,0,0,0,135.6475
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,20.52573,20.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.4563,135.6475,0,0,0,226.9852,54.04399,0.1089909,0,0,0,135.6475
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,19.77773,19.77773,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.4563,135.6475,0,12.71125,-12.71125,213.5864,50.8538,0.1089909,13.28326,0,0,135.6475
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,19.21821,19.21821,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,217.5799,122.9363,0,3.833298,-3.833298,209.5457,49.89174,0.1089909,4.005797,0,0,122.9363
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,18.68224,18.68224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.8391,119.103,0,0,0,209.5457,49.89174,0.1089909,0,0,0,119.103
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.42121,25.63854,18.12271,0,0,0,0,0,0,0,0,0,0,28.42121,0,0,0,0,221.8391,119.103,28.42121,0,28.42121,236.5085,56.31143,0.1089613,0,22.73697,0,147.5242
