Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,53.11509,34.21373,19.43024,13.1569,13.1569,0,0,0,13.1569,403.7052,0,0,0,53.11509,13.84937,13.1569,0,0,193.4179,144.6821,39.26572,0,39.26572,273.7592,65.18063,0.1089204,14.47259,42.49208,0,197.7972
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,74.82596,44.63189,22.41044,40.11102,40.11102,0,-1,0,40.11102,186.5471,0,0,0,74.82596,42.22212,40.11102,0,0,154.1522,180.0212,32.60384,0,32.60384,304.6899,72.54507,0.1088864,44.12212,59.86076,0,254.8472
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,81.0731,50.49807,25.49077,15.30945,15.30945,0,0,0,15.30945,529.5624,0,0,0,81.0731,16.11521,15.30945,0,0,121.5484,209.3647,64.95789,0,64.95789,366.3144,87.21754,0.1088189,16.8404,64.85848,0,290.4378
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,86.47605,55.5623,27.97624,0,0,0,0,0,0,0,29.88556,0,0,86.47605,0,0,0,0,56.59049,267.8268,56.59049,0,56.59049,420.0009,100,0.1087601,0,69.18084,0,354.3028
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,95.32158,61.67054,29.96697,2.88278,2.88278,0,0,0,2.88278,3306.585,92.28708,0,0,95.32158,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1087601,3.171058,76.25726,0,414.0798
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,84.53484,59.52485,31.82224,25.90421,25.90421,0,0,0,25.90421,326.3362,57.26725,0,0,84.53484,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1087601,28.49463,67.62787,0,403.2931
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,63.21656,52.6958,32.91184,0,0,0,-1,0,0,0,63.21656,0,0,63.21656,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087601,0,50.57325,0,381.9748
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,62.72734,52.90576,33.24755,31.79,31.79,0,0,0,31.79,197.3179,29.26419,0,0,62.72734,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1087601,34.96899,50.18187,0,381.4856
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,45.62087,47.38475,33.59505,41.17506,41.17506,0,0,0,41.17506,110.7973,2.278701,0,0,45.62087,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1087601,45.29257,36.4967,0,364.3791
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.65529,38.13633,32.8176,15.13082,15.13082,0,0,0,15.13082,123.2933,2.728111,0,0,18.65529,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1087601,16.6439,14.92423,0,337.4135
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,30.79154,30.79154,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1087601,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,28.87148,28.87148,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1087601,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,27.41672,27.41672,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1087601,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,26.09153,26.09153,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1087601,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,24.76634,24.76634,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1087601,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,23.63551,23.63551,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1087601,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,22.77561,22.77561,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1087601,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,21.89804,21.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1087601,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,21.12059,21.12059,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1087601,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,20.40793,20.40793,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1087601,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,19.65994,19.65994,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1087601,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,19.10041,19.10041,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1087601,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,18.57034,18.57034,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1087601,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50487,25.00574,18.02259,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.7838,0,1.421085E-14,0,26.50487,72.31579,68.7,0,0,291.8434,56.09914,0,45.81092,-45.81092,94.8449,22.58208,0.1087601,97.88999,21.2039,81,82.60401
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,45.42628,31.75776,19.30066,55.88765,55.88765,81,0,22.761,55.88765,81.28143,0,0,0,45.42628,0,0,25.11235,23.85673,342.7444,10.28822,69.28301,0,69.28301,160.5725,38.23148,0.1088511,61.47642,36.34103,81,55.7145
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,64.97221,41.13658,22.2632,26.53468,26.53468,0,-1,0,26.53468,244.8578,0,0,0,64.97221,27.93124,26.53468,0,0,273.4614,72.64293,37.04098,0,37.04098,195.7127,46.59817,0.1088127,29.18814,51.97778,0,137.6151
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,79.29164,49.64799,25.32586,0,0,0,0,0,0,0,0,0,0,79.29164,0,0,0,0,236.4205,105.9798,79.29164,0,79.29164,270.9354,64.50829,0.1087304,0,63.43331,0,185.2715
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,85.23183,54.85381,27.79366,70.86075,70.86075,81,0,22.761,70.86075,120.2807,0,0,0,85.23183,0,0,10.13925,9.632291,157.1288,177.3423,94.86413,0,94.86413,360.9314,85.93587,0.1087948,77.94682,68.18547,81,262.5741
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,93.17746,60.5315,29.78439,17.94951,17.94951,0,0,0,17.94951,519.1086,12.01854,0,0,93.17746,18.89422,17.94951,0,0,62.26469,262.72,62.26469,0,62.26469,420.0009,100,0.1087304,19.74446,74.54196,0,355.8975
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,91.4394,62.17693,31.65733,35.46144,35.46144,0,0,0,35.46144,257.8558,54.11156,0,0,91.4394,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1087304,39.00759,73.15152,0,410.1976
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,77.14744,57.7186,32.74693,38.98029,38.98029,0,-1,0,38.98029,197.9139,36.11555,0,0,77.14744,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1087304,42.87832,61.71795,0,395.9057
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,64.22241,53.26991,33.09442,63.37934,63.37934,20.25,0,7.39125,63.37934,101.3302,18.82311,0,0,64.22241,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1087304,69.71727,51.37793,81,382.9807
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,39.73613,45.29243,33.44192,23.17723,23.17723,0,0,0,23.17723,171.4447,15.33905,0,0,39.73613,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1087304,25.49496,31.78891,0,358.4944
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,13.22128,36.39367,32.66447,0,0,0,0,0,0,0,13.22128,0,0,13.22128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087304,0,10.57702,0,331.9795
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,30.66196,30.66196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087304,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,28.74191,28.74191,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1087304,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1087304,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1087304,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,24.63087,24.63087,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1087304,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,23.50593,23.50593,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1087304,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,22.64603,22.64603,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1087304,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,21.76846,21.76846,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1087304,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,20.98513,20.98513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1087304,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,20.27836,20.27836,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1087304,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,19.54803,19.54803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1087304,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,18.98262,18.98262,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1087304,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,18.45254,18.45254,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1087304,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.30224,23.99635,17.89301,52.19036,52.19036,0,0,0,52.19036,44.64856,0,0,0,23.30224,54.93722,52.19036,0,0,203.634,135.4876,0,31.63497,-31.63497,193.4705,46.06431,0.1087304,57.40939,18.6418,0,158.7899
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,52.5156,33.75921,19.18287,20.78149,20.78149,0,0,0,20.78149,252.7037,0,0,0,52.5156,21.87525,20.78149,0,0,238.784,103.8527,30.64034,0,30.64034,222.5385,52.98525,0.1086987,22.85964,42.01248,0,156.3683
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,59.51905,39.19718,22.11596,15.86069,15.86069,0,-1,0,15.86069,375.2614,0,0,0,59.51905,16.69547,15.86069,0,0,208.1436,131.429,42.82358,0,42.82358,263.1645,62.65809,0.1086544,17.44676,47.61524,0,190.948
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,74.6241,47.77424,25.16095,15.02557,15.02557,0,0,0,15.02557,496.6474,0,0,0,74.6241,15.81639,15.02557,0,0,165.32,169.9702,58.80771,0,58.80771,318.9544,75.94137,0.1085937,16.52813,59.69928,0,244.5943
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,87.90717,55.6967,27.62875,6.02377,6.02377,0,0,0,6.02377,1459.338,0,0,0,87.90717,6.340811,6.02377,0,0,106.5123,222.8972,81.56635,0,81.56635,396.335,94.3653,0.1085095,6.626147,70.32573,0,310.8043
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,91.25593,59.52457,29.61948,0,0,0,0,0,0,0,66.30997,0,0,91.25593,0,0,0,0,24.94595,296.3069,24.94595,0,24.94595,420.0009,100,0.1084838,0,73.00475,0,387.5628
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,92.93778,62.61979,31.50419,9.799164,9.799164,0,0,0,9.799164,948.4257,82.62287,0,0,92.93778,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1084838,10.77908,74.35023,0,411.696
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,79.89211,58.61894,32.59969,18.87957,18.87957,0,-1,0,18.87957,423.1669,60.01887,0,0,79.89211,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1084838,20.76753,63.91368,0,398.6503
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,63.10367,52.69581,32.94718,80.5969,80.5969,20.25,0,7.39125,80.5969,78.2954,0,0,0,63.10367,63.52305,60.3469,0,0,0,318.7582,0,0.419382,-0.419382,419.5588,99.89474,0.1084838,88.65659,50.48294,81,381.8619
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,44.52234,46.69238,33.29467,47.07325,47.07325,0,0,0,47.07325,94.58098,0,0,0,44.52234,49.55079,47.07325,0,0,0.46598,318.3388,0,5.02845,-5.02845,414.2583,98.63274,0.1084838,51.78058,35.61787,0,362.8612
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.82804,38.17155,32.51723,0,0,0,0,0,0,0,13.77489,0,0,19.82804,0,0,0,0,6.053146,313.3104,6.053146,0,6.053146,420.0009,100,0.1084776,0,15.86243,0,333.1384
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,30.5265,30.5265,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1084776,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,28.62411,28.62411,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1084776,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,27.18113,27.18113,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1084776,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,25.84416,25.84416,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1084776,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,24.51897,24.51897,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1084776,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,23.38814,23.38814,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1084776,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,22.52824,22.52824,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1084776,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,21.65067,21.65067,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1084776,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.87322,20.87322,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1084776,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,20.16056,20.16056,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1084776,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,19.41257,19.41257,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1084776,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,18.86482,18.86482,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1085593,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,18.33475,18.33475,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1086459,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.08149,24.65025,17.79289,47.02071,47.02071,81,0,22.761,47.02071,55.46808,0,0,0,26.08149,0,0,33.97929,32.28033,239.5352,103.1765,58.36181,0,58.36181,248.1246,59.07718,0.1087423,51.72278,20.86519,81,129.258
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,53.45933,33.89822,19.04741,20.81457,20.81457,81,0,22.761,20.81457,256.8362,-7.105427E-15,0,0,53.45933,0,0,60.18543,57.17616,181.1734,155.7021,110.6355,0,110.6355,353.0827,84.06714,0.1087901,22.89602,42.76747,81,209.1615
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,76.51169,44.69387,21.96282,0,0,0,-1,0,0,0,5.973761,0,0,76.51169,0,0,0,0,70.53793,255.2741,70.53793,0,70.53793,420.0009,100,0.1087175,0,61.20935,0,331.7858
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,84.88473,51.29962,24.97837,23.37369,23.37369,0,0,0,23.37369,363.1637,60.28085,0,0,84.88473,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1087175,25.71105,67.90778,0,403.6429
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,97.51392,59.36766,27.44617,0,0,0,0,0,0,0,97.51392,0,0,97.51392,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087175,0,78.01113,0,416.2722
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,100.5123,63.23295,29.4369,20.53407,20.53407,0,0,0,20.53407,489.4908,78.89754,0,0,100.5123,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1087175,22.58747,80.40987,0,419.2706
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,87.52261,60.12114,31.32161,27.88426,27.88426,0,0,0,27.88426,313.8782,58.17076,0,0,87.52261,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1087175,30.67268,70.01809,0,406.2808
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,74.21522,56.21371,32.43477,28.07285,28.07285,0,-1,0,28.07285,264.3665,44.66484,0,0,74.21522,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1087175,30.88014,59.37217,0,392.9734
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,64.06744,52.85349,32.78226,36.52277,36.52277,0,0,0,36.52277,175.4178,25.62243,0,0,64.06744,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1087175,40.17505,51.25396,0,382.8257
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,46.97158,47.34143,33.14743,41.7473,41.7473,0,0,0,41.7473,112.514,3.027049,0,0,46.97158,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1087175,45.92204,37.57726,0,365.7298
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.9769,39.26577,32.38176,42.45919,42.45919,0,0,0,42.45919,56.47046,0,7.105427E-15,0,23.9769,44.69389,42.45919,0,0,0,318.7582,0,20.71699,-20.71699,398.1632,94.80058,0.1087175,46.70511,19.18152,0,342.7351
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,30.37926,30.37926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01888,298.0412,0,0,0,398.1632,94.80058,0.1087175,0,0,0,298.0412
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,28.49454,28.49454,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.01888,298.0412,0,28.343,-28.343,368.2871,87.68723,0.1087175,29.61844,0,0,298.0412
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,27.05155,27.05155,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,54.5111,269.6982,0,5.323264,-5.323264,362.6759,86.35122,0.1087175,5.56281,0,0,269.6982
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,25.72636,25.72636,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,60.42584,264.375,0,72.31579,-72.31579,286.4483,68.20184,0.1087175,95.32394,0,0,264.375
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,24.40117,24.40117,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,140.7767,192.0592,0,1.670014,-1.670014,284.688,67.78271,0.1087175,1.745164,0,0,192.0592
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,23.28801,23.28801,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,142.6323,190.3892,0,12.79889,-12.79889,271.1967,64.57053,0.1087175,13.37484,0,0,190.3892
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,22.42811,22.42811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8533,177.5903,0,0,0,271.1967,64.57053,0.1087175,0,0,0,177.5903
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,21.55054,21.55054,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,156.8533,177.5903,0,40.22406,-40.22406,228.7969,54.47534,0.1087175,42.03414,0,0,177.5903
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,20.7731,20.7731,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,201.5467,137.3662,0,39.34201,-39.34201,187.3268,44.60152,0.1087175,41.1124,0,0,137.3662
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,20.06044,20.06044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.26,98.02421,0,0,0,187.3268,44.60152,0.1087175,0,0,0,98.02421
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,19.33011,19.33011,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,245.26,98.02421,0,14.95431,-14.95431,171.5635,40.84838,0.1087175,15.62725,0,0,98.02421
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,18.77059,18.77059,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,261.8759,83.0699,0,2.070209,-2.070209,169.3813,40.32881,0.1087175,2.163369,0,0,83.0699
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,18.24051,18.24051,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.1761,80.99969,0,31.65018,-31.65018,136.0191,32.38544,0.1087175,33.07443,0,0,80.99969
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.39719,24.34049,17.67509,18.40087,18.40087,0,0,0,18.40087,138.0217,0,0,0,25.39719,19.36934,18.40087,0,0,299.343,49.34952,6.027853,0,6.027853,141.7377,33.74699,0.1087113,20.24096,20.31776,0,74.74671
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,49.35878,32.53448,18.9355,0,0,0,0,0,0,0,0,0,0,49.35878,0,0,0,0,293.3152,54.77459,49.35878,0,49.35878,188.5635,44.89598,0.1086606,0,39.48703,0,104.1334
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,76.7364,44.5997,21.81558,16.60061,16.60061,0,-1,0,16.60061,462.2506,0,0,0,76.7364,17.47432,16.60061,0,0,243.9564,99.19749,59.26208,0,59.26208,244.7845,58.28189,0.1085997,18.26067,61.38913,0,175.9339
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,90.7496,53.33476,24.81346,56.26504,56.26504,0,0,0,56.26504,161.2895,0,0,0,90.7496,59.22636,56.26504,0,0,184.6943,152.5334,31.52325,0,31.52325,274.69,65.40226,0.1085673,61.89154,72.59969,0,243.283
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,97.69166,59.20836,27.26359,22.33188,22.33188,0,0,0,22.33188,437.4537,0,0,0,97.69166,23.50725,22.33188,0,0,153.171,180.9043,74.18441,0,74.18441,345.0675,82.15878,0.1084913,24.56507,78.15332,0,278.5959
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,98.90228,62.29103,29.25431,34.14428,34.14428,0,0,0,34.14428,289.6599,0,0,0,98.90228,35.94135,34.14428,0,0,78.98663,247.6703,62.96093,0,62.96093,404.7975,96.38017,0.1084268,37.55871,79.12183,0,346.5725
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,94.24751,62.72138,31.14492,15.36851,15.36851,0,0,0,15.36851,613.2507,62.04442,0,0,94.24751,16.17738,15.36851,0,0,16.0257,304.3351,16.0257,0,16.0257,420.0009,100,0.1084104,16.90536,75.398,0,398.5826
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,86.96145,61.05137,32.25219,0,0,0,-1,0,0,0,86.96145,0,0,86.96145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084104,0,69.56916,0,405.7197
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,70.90639,55.17839,32.61736,35.32243,35.32243,0,0,0,35.32243,200.7404,33.72488,0,0,70.90639,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1084104,38.85467,56.72511,0,389.6646
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,48.3717,47.62656,32.98252,23.12072,23.12072,0,0,0,23.12072,209.2136,24.0341,0,0,48.3717,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1084104,25.43279,38.69736,0,367.1299
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.67249,38.12807,32.23452,38.73673,38.73673,0,0,0,38.73673,53.36664,0,0,0,20.67249,40.77551,38.73673,0,0,0,318.7582,0,20.10302,-20.10302,398.8104,94.95467,0.1084104,42.6104,16.53799,0,339.4307
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,30.26146,30.26146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33668,298.6552,0,0,0,398.8104,94.95467,0.1084104,0,0,0,298.6552
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,28.37675,28.37675,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,22.33668,298.6552,0,25.37009,-25.37009,372.068,88.58743,0.1084104,26.51175,0,0,298.6552
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,26.95143,26.95143,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,50.52568,273.2851,0,13.48391,-13.48391,357.8547,85.20332,0.1084104,14.09068,0,0,273.2851
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,25.64391,25.64391,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,65.5078,259.8012,0,22.61801,-22.61801,334.0132,79.52679,0.1084104,23.63582,0,0,259.8012
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,24.31872,24.31872,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,90.63892,237.1832,0,35.31079,-35.31079,296.7924,70.66471,0.1084104,36.89978,0,0,237.1832
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,23.19378,23.19378,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,129.8731,201.8724,0,22.28397,-22.28397,273.303,65.07201,0.1084104,23.28675,0,0,201.8724
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,22.32799,22.32799,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,154.6331,179.5884,0,14.09997,-14.09997,258.4403,61.53329,0.1084104,14.73447,0,0,179.5884
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,21.45042,21.45042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.2997,165.4885,0,0,0,258.4403,61.53329,0.1084104,0,0,0,165.4885
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,20.67297,20.67297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.2997,165.4885,0,0,0,258.4403,61.53329,0.1084104,0,0,0,165.4885
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,19.96031,19.96031,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.2997,165.4885,0,21.64141,-21.64141,235.6283,56.10186,0.1084104,22.61527,0,0,165.4885
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,19.21821,19.21821,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,194.3457,143.847,0,10.89215,-10.89215,224.1469,53.36821,0.1084104,11.3823,0,0,143.847
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,18.67046,18.67046,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,206.4481,132.9549,0,27.17677,-27.17677,195.5001,46.54755,0.1084104,28.39972,0,0,132.9549
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,18.14038,18.14038,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,236.6445,105.7781,0,28.57011,-28.57011,165.3846,39.3772,0.1084104,29.85577,0,0,105.7781
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.76921,22.71455,17.57497,29.34464,29.34464,0,0,0,29.34464,67.36906,0,0,0,19.76921,30.8891,29.34464,0,0,268.3891,77.20802,0,11.11989,-11.11989,153.6632,36.5864,0.1084104,32.27911,15.81537,0,96.97723
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,44.3545,30.91986,18.81771,15.30768,15.30768,0,0,0,15.30768,289.7531,0,0,0,44.3545,16.11335,15.30768,0,0,280.7445,66.08813,28.24114,0,28.24114,180.4551,42.96541,0.1083815,16.83845,35.4836,0,110.4426
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,61.28754,39.26446,21.66833,40.36245,40.36245,0,-1,0,40.36245,151.843,0,0,0,61.28754,42.48678,40.36245,0,0,252.5034,91.50517,18.80076,0,18.80076,198.291,47.21206,0.1083623,44.39869,49.03004,0,152.7927
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,64.36115,43.64228,24.64854,17.00272,17.00272,0,0,0,17.00272,378.5345,0,0,0,64.36115,17.8976,17.00272,0,0,233.7026,108.4258,46.46355,0,46.46355,242.3702,57.70708,0.1083149,18.70299,51.48892,0,172.787
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,62.85238,45.89835,27.081,13.97635,13.97635,0,0,0,13.97635,449.7052,0,0,0,62.85238,14.71195,13.97635,0,0,187.2391,150.243,48.14043,0,48.14043,288.0403,68.58088,0.1082657,15.37399,50.28191,0,213.0954
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,72.87901,51.75596,29.0894,0,0,0,0,0,0,0,0,0,0,72.87901,0,0,0,0,139.0987,193.5694,72.87901,0,72.87901,357.1794,85.04253,0.1081914,0,58.30321,0,266.4485
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,74.43559,54.58114,30.99179,31.45563,31.45563,0,0,0,31.45563,236.6368,0,0,0,74.43559,33.11119,31.45563,0,0,66.21965,259.1606,41.32441,0,41.32441,396.3831,94.37675,0.1081493,34.60119,59.54848,0,333.5961
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,55.80607,49.16974,32.10495,21.26849,21.26849,0,-1,0,21.26849,262.3885,8.522951,0,0,55.80607,22.38788,21.26849,0,0,24.89524,296.3525,24.89524,0,24.89524,420.0009,100,0.108124,23.39534,44.64486,0,352.1586
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,40.95142,44.64441,32.48189,64.17211,64.17211,20.25,0,7.39125,64.17211,63.81498,0,0,0,40.95142,46.2338,43.92211,0,0,0,318.7582,0,5.282379,-5.282379,414.4327,98.67426,0.108124,70.58932,32.76114,81,359.7097
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,25.91012,40.3359,32.84705,48.73119,48.73119,0,0,0,48.73119,53.16948,0,0,0,25.91012,51.29599,48.73119,0,0,5.86931,313.4759,0,25.38587,-25.38587,387.6737,92.30307,0.108124,53.60431,20.7281,0,339.386
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.5697,37.3866,32.11673,0,0,0,0,0,0,0,0,0,0,18.5697,0,0,0,0,34.07583,288.09,18.5697,0,18.5697,405.2904,96.49753,0.1081051,0,14.85576,0,306.6597
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,30.13189,30.13189,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,15.50613,304.8027,0,15.09204,-15.09204,389.382,92.70982,0.1081051,15.77118,0,0,304.8027
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,28.25895,28.25895,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,32.27507,289.7107,0,12.62129,-12.62129,376.078,89.54221,0.1081051,13.18924,0,0,289.7107
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,26.8513,26.8513,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,46.29872,277.0894,0,42.5038,-42.5038,331.2751,78.87486,0.1081051,44.41647,0,0,277.0894
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,25.54378,25.54378,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,93.52516,234.5856,0,13.41677,-13.41677,317.1326,75.5076,0.1081051,14.02053,0,0,234.5856
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,24.21859,24.21859,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,108.4327,221.1688,0,5.732197,-5.732197,311.0903,74.06897,0.1081051,5.990146,0,0,221.1688
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,23.09365,23.09365,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,114.8018,215.4366,0,13.99892,-13.99892,296.3341,70.5556,0.1081051,14.62887,0,0,215.4366
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,22.22786,22.22786,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,130.3562,201.4377,0,44.54292,-44.54292,249.3818,59.3765,0.1081051,46.54736,0,0,201.4377
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,21.33262,21.33262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8483,156.8948,0,0,0,249.3818,59.3765,0.1081051,0,0,0,156.8948
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,20.55518,20.55518,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,179.8483,156.8948,0,41.20953,-41.20953,205.9431,49.03398,0.1081051,43.06396,0,0,156.8948
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,19.84252,19.84252,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,225.6367,115.6852,0,18.91996,-18.91996,185.9997,44.28556,0.1081051,19.77136,0,0,115.6852
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,19.11808,19.11808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.6588,96.76528,0,0,0,185.9997,44.28556,0.1081051,0,0,0,96.76528
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,18.57034,18.57034,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,246.6588,96.76528,0,58.18215,-58.18215,124.6704,29.68336,0.1081051,60.80034,0,0,96.76528
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,18.04026,18.04026,55.15165,55.15165,20.25,0,7.39125,55.15165,0,0,7.105427E-15,0,0,36.73857,34.90165,0,0,311.3057,38.58313,0,36.73857,-36.73857,85.9445,20.46294,0.1081051,60.66681,0,81,38.58313
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.99183,23.74979,17.47484,0,0,72.31579,0,20.56389,0,0,0,0,0,23.99183,0,0,72.31579,68.7,352.1263,1.844558,92.69183,0,92.69183,173.8797,41.39985,0.1081485,0,19.19347,81,25.83639
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,50.84944,32.72578,18.69991,56.05951,56.05951,81,0,22.761,56.05951,90.70619,0,0,0,50.84944,0,0,24.9405,23.69347,259.4345,85.26721,74.54292,0,74.54292,244.5973,58.23734,0.1082332,61.66545,40.67955,81,136.1167
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,69.36338,41.76099,21.53287,14.74161,14.74161,0,-1,0,14.74161,470.5279,0,0,0,69.36338,15.51748,14.74161,0,0,184.8916,152.3558,53.8459,0,53.8459,295.68,70.39986,0.1081785,16.21577,55.49071,0,221.7192
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,77.43425,48.00055,24.5013,11.02384,11.02384,0,0,0,11.02384,702.4251,0,0,0,77.43425,11.60405,11.02384,0,0,131.0457,200.8171,65.8302,0,65.8302,358.132,85.26936,0.1081116,12.12623,61.9474,0,278.2514
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,96.089,58.0997,26.91609,23.10302,23.10302,0,0,0,23.10302,415.9153,6.554585,0,0,96.089,24.31897,23.10302,0,0,65.21545,260.0643,65.21545,0,65.21545,420.0009,100,0.1080455,25.41332,76.8712,0,356.1533
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,94.74812,60.09624,28.92449,48.91007,48.91007,0,0,0,48.91007,193.719,43.26383,0,0,94.74812,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1080455,53.80107,75.79849,0,413.5063
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,76.70746,55.26567,30.84454,0,0,0,0,0,0,0,76.70746,0,0,76.70746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080455,0,61.36597,0,395.4657
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,70.12881,54.12655,31.96948,51.36828,51.36828,0,-1,0,51.36828,136.5216,16.05694,0,0,70.12881,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1080455,56.5051,56.10305,0,388.887
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,70.18958,54.57792,32.33465,20.88929,20.88929,0,0,0,20.88929,336.0074,48.20084,0,0,70.18958,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1080455,22.97822,56.15166,0,388.9478
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,38.06914,43.98866,32.72926,29.04207,29.04207,0,0,0,29.04207,131.0827,7.498544,0,0,38.06914,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1080455,31.94628,30.45531,0,356.8274
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,13.32105,35.74731,32.00482,38.328,38.328,0,0,0,38.328,34.75541,0,0,0,13.32105,40.34527,38.328,0,0,0,318.7582,0,27.02421,-27.02421,391.5148,93.21763,0.1080455,42.1608,10.65684,0,332.0793
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,30.03176,30.03176,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.0269,291.734,0,37.30919,-37.30919,352.1875,83.854,0.1080455,38.9881,0,0,291.734
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,28.15882,28.15882,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.48156,254.4248,0,1.252224,-1.252224,350.8675,83.53972,0.1080455,1.308574,0,0,254.4248
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,26.76885,26.76885,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,72.87292,253.1726,0,51.89619,-51.89619,296.1641,70.51513,0.1080455,54.23153,0,0,253.1726
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,25.44366,25.44366,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.5354,201.2764,0,36.70279,-36.70279,257.476,61.30368,0.1080455,38.35442,0,0,201.2764
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,24.13614,24.13614,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.3162,164.5736,0,14.96485,-14.96485,241.7016,57.5479,0.1080455,15.63827,0,0,164.5736
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,22.99353,22.99353,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,187.9438,149.6088,0,39.51758,-39.51758,200.0465,47.63002,0.1080455,41.29588,0,0,149.6088
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,22.1454,22.1454,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,231.8523,110.0912,0,34.41938,-34.41938,163.7653,38.99165,0.1080455,35.96825,0,0,110.0912
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,21.25017,21.25017,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.096,75.6718,0,31.22989,-31.22989,130.8461,31.15376,0.1080455,32.63523,0,0,75.6718
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,20.47272,20.47272,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,304.7959,44.44191,0,15.55491,-15.55491,114.4497,27.24988,0.1080455,16.25488,0,0,44.44191
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,19.76006,19.76006,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.2779123,0,26.52686,25.20051,0,0,322.0791,28.887,0,26.52686,-26.52686,86.48798,20.59233,0.1080455,27.72057,0,0,28.887
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,19.03562,19.03562,25.08834,2.242139,0,-1,0,2.242139,0,0,22.8462,25.35503,0,2.360147,2.242139,0,0,351.5534,2.360147,0,2.360147,-2.360147,84.00017,20,0.1080455,27.59717,0,0,2.360147
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,18.48788,18.48788,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1081396,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,17.9578,17.9578,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1082071,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,26.0434,24.22268,17.39239,30.00925,30.00925,81,0,22.761,30.00925,86.78456,0,0,0,26.0434,0,0,50.99075,48.44121,220.3382,120.4538,74.48461,0,74.48461,281.6319,67.05508,0.1082915,33.01017,20.83472,81,146.4972
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,55.27579,33.96106,18.59978,37.53217,37.53217,81,0,22.761,37.53217,147.2758,0,0,0,55.27579,0,0,43.46783,41.29444,145.8536,187.49,96.57023,0,96.57023,373.2465,88.86803,0.1083534,41.28539,44.22063,81,242.7657
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,71.97996,42.51166,21.42097,20.32541,20.32541,0,-1,0,20.32541,354.1378,1.301386,0,0,71.97996,21.39517,20.32541,0,0,49.28341,274.4032,49.28341,0,49.28341,420.0009,100,0.1083035,22.35795,57.58397,0,346.3831
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,91.68826,53.12417,24.34817,1.237003,1.237003,0,0,0,1.237003,7412.13,90.38615,0,0,91.68826,1.302108,1.237003,0,0,0,318.7582,0,0,0,420.0009,100,0.1083035,1.360703,73.35061,0,410.4465
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,91.58791,56.06749,26.75118,34.0237,34.0237,0,0,0,34.0237,269.1886,55.77349,0,0,91.58791,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1083035,37.42606,73.27032,0,410.3461
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,91.72579,58.65119,28.77136,0,0,0,0,0,0,0,91.72579,0,0,91.72579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083035,0,73.38063,0,410.484
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,92.61692,61.45536,30.6973,19.4029,19.4029,0,0,0,19.4029,477.3354,72.19281,0,0,92.61692,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1083035,21.34319,74.09354,0,411.3752
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,80.27979,57.82698,31.82224,10.28148,10.28148,0,-1,0,10.28148,780.8195,69.45718,0,0,80.27979,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1083035,11.30963,64.22383,0,399.038
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,65.74957,52.80898,32.21685,0,0,0,0,0,0,0,65.74957,0,0,65.74957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083035,0,52.59966,0,384.5078
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,44.65828,45.97662,32.59969,63.20641,63.20641,20.25,0,7.39125,63.20641,70.65466,0,0,0,44.65828,45.21728,42.95641,0,0,0,318.7582,0,0.5590028,-0.5590028,419.4116,99.8597,0.1083035,69.52705,35.72662,81,363.4165
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,21.38973,37.97945,31.88703,28.3187,28.3187,0,0,0,28.3187,75.53218,0,0,0,21.38973,29.80915,28.3187,0,0,0.6211143,318.1992,0,8.419426,-8.419426,410.5367,97.74665,0.1083035,31.15057,17.11178,0,339.589
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,29.93163,29.93163,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,9.976031,309.7798,0,10.93061,-10.93061,399.0149,95.00335,0.1083035,11.42249,0,0,309.7798
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,28.07637,28.07637,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,22.12116,298.8492,0,33.85717,-33.85717,363.3263,86.50608,0.1083035,35.38074,0,0,298.8492
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,26.68639,26.68639,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,59.74024,264.992,0,34.76265,-34.76265,326.6832,77.78156,0.1083035,36.32697,0,0,264.992
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,25.37887,25.37887,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,98.36541,230.2294,0,29.66698,-29.66698,295.4115,70.33592,0.1083035,31.002,0,0,230.2294
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,24.05368,24.05368,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,131.3287,200.5624,0,20.90902,-20.90902,273.3714,65.0883,0.1083035,21.84993,0,0,200.5624
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,22.92874,22.92874,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,154.561,179.6534,0,52.02001,-52.02001,218.5375,52.03264,0.1083035,54.36091,0,0,179.6534
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,22.06295,22.06295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.361,127.6333,0,0,0,218.5375,52.03264,0.1083035,0,0,0,127.6333
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,21.18538,21.18538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.361,127.6333,0,0,0,218.5375,52.03264,0.1083035,0,0,0,127.6333
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,20.40793,20.40793,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,212.361,127.6333,0,51.65182,-51.65182,164.0917,39.06938,0.1083035,53.97615,0,0,127.6333
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,19.69527,19.69527,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,269.7519,75.98151,0,30.08649,-30.08649,132.3778,31.51846,0.1083035,31.44038,0,0,75.98151
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.96495,18.96495,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,303.1813,45.89503,0,24.69812,-24.69812,106.3437,25.31987,0.1083035,25.80953,0,0,45.89503
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,18.40542,18.40542,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,330.6237,21.19691,0,9.087051,-9.087051,96.76508,23.03926,0.1083035,31.77097,0,81,21.19691
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.89301,17.89301,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,340.7204,12.10986,68.7,0,68.7,161.9396,38.55698,0.1083908,8.415477,0,81,12.10986
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.46532,23.99753,17.3276,14.67104,14.67104,81,0,22.761,14.67104,173.5754,0,0,0,25.46532,0,0,66.32896,63.01251,272.0204,73.93986,88.47783,0,88.47783,245.8771,58.54204,0.1084607,16.13814,20.37225,81,99.40517
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,51.95555,32.87926,18.535,3.871535,3.871535,76.18732,0,21.54339,3.871535,1341.989,0,0,0,51.95555,0,0,72.31579,68.7,183.5426,153.5699,120.6556,0,120.6556,360.341,85.7953,0.1084853,4.258688,41.56445,81,205.5255
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,73.79678,43.01241,21.32084,41.94903,41.94903,0,-1,0,41.94903,175.9201,0,0,0,73.79678,44.15688,41.94903,0,0,62.88702,262.1599,29.6399,0,29.6399,388.4598,92.49026,0.1084553,46.14394,59.03742,0,335.9567
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,89.17696,51.99852,24.21859,21.45343,21.45343,0,0,0,21.45343,415.677,33.34729,0,0,89.17696,22.58255,21.45343,0,0,33.24712,288.8358,33.24712,0,33.24712,420.0009,100,0.1084217,23.59877,71.34158,0,378.0128
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,99.57964,59.15393,26.60393,27.14384,27.14384,0,0,0,27.14384,366.8591,71.00717,0,0,99.57964,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1084217,29.85822,79.66371,0,418.3379
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,98.16085,61.1557,28.62411,3.271698,3.271698,0,0,0,3.271698,3000.303,94.71696,0,0,98.16085,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1084217,3.598868,78.52868,0,416.9191
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,94.96909,62.26027,30.54417,11.30698,11.30698,0,0,0,11.30698,839.9153,83.067,0,0,94.96909,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1084217,12.43768,75.97527,0,413.7273
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,87.77067,60.67929,31.68678,17.10085,17.10085,0,-1,0,17.10085,513.2532,69.76977,0,0,87.77067,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1084217,18.81093,70.21653,0,406.5289
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,65.90311,52.6941,32.06961,57.57943,57.57943,0,0,0,57.57943,114.456,5.293186,0,0,65.90311,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1084217,63.33737,52.72249,0,384.6613
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,44.71345,45.85295,32.47011,20.32166,20.32166,0,0,0,20.32166,220.0285,23.32222,0,0,44.71345,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1084217,22.35383,35.77076,0,363.4717
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,21.41824,37.86548,31.76923,20.40162,20.40162,0,0,0,20.40162,104.983,0,0,0,21.41824,21.47539,20.40162,0,0,0,318.7582,0,0.05714932,-0.05714932,419.9406,99.98566,0.1084217,22.44179,17.1346,0,340.1765
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,29.81973,29.81973,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.06349925,318.7011,0,2.967113,-2.967113,416.813,99.24099,0.1084217,3.100634,0,0,318.7011
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.97624,27.97624,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.360292,315.7339,0,24.40191,-24.40191,391.0911,93.11674,0.1084217,25.49999,0,0,315.7339
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,26.58627,26.58627,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,30.47352,291.3321,0,30.52439,-30.52439,358.9156,85.45592,0.1084217,31.89799,0,0,291.3321
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,25.27874,25.27874,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.3895,260.8077,0,3.000107,-3.000107,355.7532,84.70297,0.1084217,3.135112,0,0,260.8077
