Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,23.97122,23.97122,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,67.72296,257.8076,0,45.79947,-45.79947,307.4763,73.2085,0.1084217,47.86044,0,0,257.8076
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,22.82861,22.82861,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,118.6113,212.0081,0,33.9761,-33.9761,271.6624,64.68139,0.1084217,35.50502,0,0,212.0081
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,21.98049,21.98049,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.3625,178.032,0,46.83183,-46.83183,222.2973,52.92782,0.1084217,48.93926,0,0,178.032
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,21.12059,21.12059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3978,131.2002,0,0,0,222.2973,52.92782,0.1084217,0,0,0,131.2002
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,20.36082,20.36082,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.3978,131.2002,0,33.26161,-33.26161,187.2365,44.58002,0.1084217,34.75838,0,0,131.2002
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,19.64816,19.64816,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.3552,97.93856,0,3.265561,-3.265561,183.7943,43.76045,0.1084217,3.412511,0,0,97.93856
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,18.91783,18.91783,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,248.9836,94.673,0,4.356942,-4.356942,179.2017,42.66697,0.1084217,4.553004,0,0,94.673
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,18.35242,18.35242,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,253.8246,90.31606,0,10.81711,-10.81711,167.7994,39.95216,0.1084217,11.30388,0,0,90.31606
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,17.82234,17.82234,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,265.8436,79.49895,0,19.51299,-19.51299,147.2309,35.05491,0.1084217,20.39108,0,0,79.49895
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.98507,24.34513,17.26281,49.89922,49.89922,0,0,0,49.89922,54.07914,0,0,0,26.98507,52.52549,49.89922,0,0,287.5247,59.98595,0,25.54042,-25.54042,120.3089,28.64493,0.1084217,54.88914,21.58806,0,86.97102
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.6452,30.6306,18.47021,25.79908,25.79908,0,0,0,25.79908,173.0496,0,0,0,44.6452,27.15693,25.79908,0,0,315.903,34.44553,17.48827,0,17.48827,136.8998,32.59512,0.1084041,28.37899,35.71616,0,79.09073
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,73.82153,42.92527,21.23838,0,0,0,-1,0,0,0,0,0,0,73.82153,0,0,0,0,298.4147,50.18497,73.82153,0,73.82153,206.933,49.26967,0.1083296,0,59.05722,0,124.0065
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,87.17117,51.0946,24.1008,54.1437,54.1437,0,0,0,54.1437,160.9997,0,0,0,87.17117,56.99336,54.1437,0,0,224.5932,116.6244,30.17781,0,30.17781,235.5622,56.08613,0.1082992,59.55806,69.73694,0,203.7955
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,84.96336,53.15746,26.48614,0,0,0,0,0,0,0,0,0,0,84.96336,0,0,0,0,194.4154,143.7844,84.96336,0,84.96336,316.1655,75.27736,0.1082136,0,67.97069,0,228.7477
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,84.74487,55.5352,28.50632,42.63691,42.63691,0,0,0,42.63691,198.7594,0,0,0,84.74487,44.88096,42.63691,0,0,109.452,220.2514,39.86391,0,39.86391,353.9838,84.28168,0.1081735,46.9006,67.79589,0,304.9963
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,62.59096,49.62923,30.43226,0,0,0,0,0,0,0,0,0,0,62.59096,0,0,0,0,69.58812,256.1289,62.59096,0,62.59096,413.3627,98.4195,0.1081106,0,50.07277,0,318.7199
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,68.09009,52.91503,31.57487,45.6316,45.6316,0,-1,0,45.6316,149.217,13.05966,0,0,68.09009,48.03326,45.6316,0,0,6.997165,312.4608,6.997165,0,6.997165,420.0009,100,0.1081036,50.19476,54.47207,0,380.5509
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,51.51109,47.55693,31.96948,3.843473,3.843473,0,0,0,3.843473,1340.222,47.46532,0,0,51.51109,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1081036,4.22782,41.20887,0,370.2693
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,42.28085,44.96482,32.38176,0,0,0,0,0,0,0,42.28085,0,0,42.28085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081036,0,33.82468,0,361.0391
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.69966,36.379,31.66911,0,0,0,0,0,0,0,16.69966,0,0,16.69966,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081036,0,13.35973,0,335.4579
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,29.73138,29.73138,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1081036,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.89379,27.89379,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1081036,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,26.52148,26.52148,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1081036,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,25.21396,25.21396,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1081036,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.90055,23.90055,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1081036,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.75794,22.75794,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1081036,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.89804,21.89804,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1081036,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.02047,21.02047,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1081036,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.27836,20.27836,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1081036,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.5657,19.5657,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1081036,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.83537,18.83537,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1081036,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,18.26996,18.26996,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1081036,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,17.75755,17.75755,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1081036,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.55289,20.41262,17.19214,21.35045,21.35045,81,0,22.761,21.35045,58.79449,0,0,0,12.55289,0,0,59.64955,56.66707,338.7447,13.88801,69.21996,0,69.21996,164.3072,39.12069,0.1081926,23.4855,10.04231,81,26.4409
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.27738,25.581,18.37008,0,0,72.31579,0,20.56389,0,0,0,0,0,27.27738,0,0,72.31579,68.7,269.5247,76.18597,95.97738,0,95.97738,255.3594,60.79973,0.1082321,0,21.82191,81,103.4634
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.58768,33.77524,21.12059,24.5208,24.5208,0,-1,0,24.5208,185.9143,0,0,0,45.58768,25.81137,24.5208,0,0,173.5473,162.5656,19.77631,0,19.77631,274.1208,65.26673,0.1082122,26.97288,36.47014,0,208.1533
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,47.88844,37.57743,23.97122,29.91225,29.91225,0,0,0,29.91225,160.0964,0,0,0,47.88844,31.48658,29.91225,0,0,153.771,180.3643,16.40186,0,16.40186,289.681,68.97153,0.1081958,32.90347,38.31075,0,228.2527
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,60.47384,44.25507,26.3389,45.62938,45.62938,0,0,0,45.62938,132.5327,0,0,0,60.47384,48.03093,45.62938,0,0,137.3692,195.126,12.44291,0,12.44291,301.4854,71.78209,0.1081833,50.19232,48.37907,0,255.5998
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,63.27295,47.49847,28.35908,57.62046,57.62046,0,0,0,57.62046,109.8099,0,0,0,63.27295,60.65311,57.62046,0,0,124.9263,206.3246,2.619841,0,2.619841,303.9708,72.37385,0.1081806,63.3825,50.61836,0,269.5975
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,70.91381,52.45415,30.2968,54.49586,54.49586,0,0,0,54.49586,130.127,0,0,0,70.91381,57.36407,54.49586,0,0,122.3064,208.6824,13.54975,0,13.54975,316.8252,75.43442,0.1081671,59.94545,56.73105,0,279.5963
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,50.00462,46.44527,31.42174,54.59734,54.59734,0,-1,0,54.59734,91.58803,0,0,0,50.00462,57.47088,54.59734,0,0,108.7567,220.8772,0,7.466258,-7.466258,308.9551,73.56059,0.1081671,60.05707,40.0037,0,270.8818
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,29.49804,40.36745,31.83991,0,0,0,0,0,0,0,0,0,0,29.49804,0,0,0,0,117.0525,213.4109,29.49804,0,29.49804,336.9394,80.2235,0.1081375,0,23.59843,0,242.909
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,15.56887,36.65049,32.25219,34.06293,34.06293,0,0,0,34.06293,45.70618,0,7.105427E-15,0,15.56887,35.85572,34.06293,0,0,87.55448,239.9592,0,20.28685,-20.28685,315.5551,75.13203,0.1081375,37.46923,12.45509,0,255.5281
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.99561,35.19597,31.5572,39.02394,39.02394,0,0,0,39.02394,33.30163,0,7.105427E-15,0,12.99561,41.07784,39.02394,0,0,110.0954,219.6723,0,28.08223,-28.08223,285.9539,68.08412,0.1081375,42.92634,10.39649,0,232.668
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,29.63715,29.63715,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,141.2979,191.5901,0,47.03431,-47.03431,236.3754,56.27974,0.1081375,49.15086,0,0,191.5901
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,27.79366,27.79366,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,193.5583,144.5558,0,39.44218,-39.44218,194.7997,46.38078,0.1081375,41.21708,0,0,144.5558
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,26.42135,26.42135,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,237.3829,105.1136,0,43.97982,-43.97982,148.4409,35.34299,0.1081375,45.95891,0,0,105.1136
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,25.1315,25.1315,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,286.2494,61.1338,0,4.933872,-4.933872,143.2401,34.10472,0.1081375,5.155896,0,0,61.1338
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.7314,56.19993,0,0,0,143.2401,34.10472,0.1081375,0,0,0,56.19993
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,22.67548,22.67548,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,291.7314,56.19993,0,49.18208,-49.18208,91.39764,21.7613,0.1081375,51.39527,0,0,56.19993
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,21.81558,21.81558,18.00168,6.666961,0,-1,0,6.666961,0,0,11.33472,13.13489,0,7.017854,6.666961,0,0,346.3782,7.017854,0,7.017854,-7.017854,84.00017,20,0.1081375,19.80185,0,0,7.017854
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,20.93801,20.93801,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081375,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,20.17823,20.17823,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081375,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,19.47736,19.47736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081375,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,18.75292,18.75292,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081375,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,18.1875,18.1875,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1082145,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.67509,17.67509,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1083057,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.33678,22.64271,17.0979,26.67544,26.67544,81,0,22.761,26.67544,79.98662,0,0,0,21.33678,0,0,54.32457,51.60834,218.6794,121.9468,72.94511,0,72.94511,281.7451,67.08205,0.1083906,29.34298,17.06942,81,143.2835
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,52.33173,32.70267,18.26996,32.11951,32.11951,81,0,22.761,32.11951,162.9281,0,0,0,52.33173,0,0,48.88049,46.43646,145.7343,187.5974,98.76819,0,98.76819,375.4449,89.39146,0.1084495,35.33146,41.86538,81,239.9291
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,74.72215,42.95894,21.0028,31.2212,31.2212,0,-1,0,31.2212,239.3315,0,0,0,74.72215,32.86442,31.2212,0,0,46.96611,276.4887,41.85773,0,41.85773,415.1546,98.84614,0.1084075,34.34332,59.77772,0,351.2109
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,88.13725,51.13618,23.83576,17.66425,17.66425,0,0,0,17.66425,498.9584,64.43493,0,0,88.13725,18.59395,17.66425,0,0,5.108373,314.1607,5.108373,0,5.108373,420.0009,100,0.1084024,19.43067,70.5098,0,402.2979
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,94.65777,56.5774,26.17398,42.83293,42.83293,0,0,0,42.83293,220.993,49.57047,0,0,94.65777,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1084024,47.11622,75.72621,0,413.416
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,91.91819,58.00498,28.19416,0,0,0,0,0,0,0,91.91819,0,0,91.91819,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084024,0,73.53455,0,410.6764
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,79.86223,55.63892,30.14956,0,0,0,0,0,0,0,79.86223,0,0,79.86223,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084024,0,63.88979,0,398.6205
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,78.5302,56.5028,31.29216,0,0,0,-1,0,0,0,78.5302,0,0,78.5302,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084024,0,62.82416,0,397.2884
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,68.85423,53.34596,31.70444,48.01419,48.01419,0,0,0,48.01419,143.4039,18.31298,0,0,68.85423,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1084024,52.81561,55.08339,0,387.6125
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,34.7212,42.29402,32.1344,0.6560212,0.6560212,0,0,0,0.6560212,5292.695,34.03065,0,0,34.7212,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1084024,0.7216233,27.77696,0,353.4794
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.94993,34.79488,31.45708,27.18992,27.18992,0,0,0,27.18992,43.94986,0,0,0,11.94993,28.62097,27.18992,0,0,0,318.7582,0,16.67104,-16.67104,402.428,95.816,0.1084024,29.90891,9.559946,0,330.7082
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,29.53702,29.53702,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,18.52337,302.0872,0,38.43188,-38.43188,361.9173,86.17061,0.1084024,40.16132,0,0,302.0872
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,27.7112,27.7112,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.22546,263.6553,0,20.67255,-20.67255,340.1265,80.98234,0.1084024,21.60281,0,0,263.6553
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,26.3389,26.3389,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.19496,242.9828,0,2.574538,-2.574538,337.4127,80.3362,0.1084024,2.690392,0,0,242.9828
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,25.04316,25.04316,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.05556,240.4082,0,27.71353,-27.71353,308.2,73.38082,0.1084024,28.96064,0,0,240.4082
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,23.71796,23.71796,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,117.8484,212.6947,0,28.43524,-28.43524,278.2267,66.24432,0.1084024,29.71482,0,0,212.6947
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,22.57536,22.57536,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,149.4431,184.2595,0,8.587646,-8.587646,269.1745,64.08904,0.1084024,8.97409,0,0,184.2595
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,21.71545,21.71545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9849,175.6718,0,0,0,269.1745,64.08904,0.1084024,0,0,0,175.6718
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,20.83788,20.83788,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,158.9849,175.6718,0,16.73466,-16.73466,251.5346,59.88908,0.1084024,17.48772,0,0,175.6718
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,20.09578,20.09578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.579,158.9371,0,0,0,251.5346,59.88908,0.1084024,0,0,0,158.9371
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,19.3949,19.3949,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,177.579,158.9371,0,55.65482,-55.65482,192.8693,45.92117,0.1084024,58.15929,0,0,158.9371
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,18.67046,18.67046,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.4177,103.2823,0,48.03693,-48.03693,142.2339,33.86515,0.1084024,50.1986,0,0,103.2823
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,18.12271,18.12271,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,292.7921,55.24539,0,28.12949,-28.12949,112.5828,26.80538,0.1084024,29.39532,0,0,55.24539
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,17.59264,17.59264,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.047,27.1159,0,18.77222,-18.77222,92.79518,22.09405,0.1084024,41.89197,0,81,27.1159
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.89504,22.45122,17.02723,25.92887,25.92887,81,0,22.761,25.92887,80.58598,0,0,0,20.89504,0,0,55.07113,52.31757,344.9051,8.343682,73.21261,0,73.21261,162.2508,38.63106,0.1084868,28.52176,16.71603,81,29.23872
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,44.28509,30.22025,18.1875,14.91996,14.91996,81,0,22.761,14.91996,296.8177,0,0,0,44.28509,0,0,66.08004,62.77604,271.6924,74.23503,107.0611,0,107.0611,263.8179,62.81365,0.1085372,16.41195,35.42807,81,118.5201
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,65.59927,39.78622,20.89089,44.85259,44.85259,0,-1,0,44.85259,146.2552,0,0,0,65.59927,47.21326,44.85259,0,0,164.6313,170.59,18.38601,0,18.38601,281.2604,66.96662,0.1085188,49.33785,52.47941,0,236.1893
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,82.99305,49.06752,23.70618,12.74269,12.74269,0,0,0,12.74269,651.2993,0,0,0,82.99305,13.41336,12.74269,0,0,146.2453,187.1375,69.57969,0,69.57969,347.2694,82.68304,0.1084492,14.01696,66.39444,0,270.1305
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,93.53561,55.93359,26.02085,17.75913,17.75913,0,0,0,17.75913,526.6904,0,0,0,93.53561,18.69382,17.75913,0,0,76.66561,249.7592,74.8418,0,74.8418,418.2706,99.58804,0.1083745,19.53504,74.82849,0,343.2948
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,92.07487,57.88396,28.04692,43.26744,43.26744,0,0,0,43.26744,212.804,44.70638,0,0,92.07487,45.54468,43.26744,0,0,1.823816,317.1168,1.823816,0,1.823816,420.0009,100,0.1083727,47.59419,73.6599,0,409.1917
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,82.45513,56.44497,29.98464,29.5852,29.5852,0,0,0,29.5852,278.704,51.31282,0,0,82.45513,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1083727,32.54372,65.9641,0,401.2133
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,76.16806,55.41937,31.14492,41.6148,41.6148,0,-1,0,41.6148,183.0312,32.36301,0,0,76.16806,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1083727,45.77628,60.93445,0,394.9263
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,53.13414,47.66467,31.57487,19.23341,19.23341,0,0,0,19.23341,276.2596,32.88845,0,0,53.13414,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1083727,21.15675,42.50731,0,371.8924
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,41.17757,44.19994,32.00482,22.39023,22.39023,0,0,0,22.39023,183.9086,17.60891,0,0,41.17757,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1083727,24.62926,32.94206,0,359.9358
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,22.05738,37.60745,31.33928,10.64352,10.64352,0,0,0,10.64352,207.2375,10.85367,0,0,22.05738,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1083727,11.70788,17.6459,0,340.8156
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,29.4369,29.4369,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1083727,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,27.62875,27.62875,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1083727,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,26.25644,26.25644,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1083727,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,24.9607,24.9607,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1083727,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,23.63551,23.63551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1083727,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,22.4929,22.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1083727,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,21.633,21.633,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1083727,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,20.75543,20.75543,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1083727,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,19.99565,19.99565,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1083727,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,19.30066,19.30066,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1083727,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,18.59978,18.59978,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1083727,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,18.04026,18.04026,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1083727,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,17.51018,17.51018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1083727,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,17.18391,21.37183,16.93888,40.55253,40.55253,0,0,0,40.55253,42.37445,0,0,0,17.18391,42.68687,40.55253,0,0,270.5991,75.21906,0,25.50296,-25.50296,136.4055,32.47744,0.1083727,44.60778,13.74713,0,92.40297
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,49.0097,31.5069,18.08738,0,0,0,0,0,0,0,0,0,0,49.0097,0,0,0,0,298.9357,49.71609,49.0097,0,49.0097,182.9002,43.54758,0.1083238,0,39.20776,0,98.72579
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,64.5607,39.31476,20.7731,68.86154,68.7,0,-1,0,68.7,93.97482,0,0.161541,7.047695,64.5607,72.31579,68.7,0,0,249.926,93.82482,0,7.755092,-7.755092,174.7256,41.60126,0.1083238,75.7477,51.64856,0,158.3855
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,84.21707,49.35422,23.57072,21.36143,21.36143,0,0,0,21.36143,394.2483,0,0,0,84.21707,22.48572,21.36143,0,0,258.5428,86.06973,61.73136,0,61.73136,233.2891,55.54492,0.1082623,23.49757,67.37366,0,170.2868
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,92.23114,55.22992,25.87361,2.972493,2.972493,0,0,0,2.972493,3102.822,0,0,0,92.23114,3.12894,2.972493,0,0,196.8114,141.6279,89.1022,0,89.1022,317.8189,75.67102,0.1081736,3.269742,73.78491,0,233.8591
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,99.84894,60.93414,27.89379,19.36203,19.36203,0,0,0,19.36203,515.6945,0,0,0,99.84894,20.38109,19.36203,0,0,107.7092,221.8199,79.46785,0,79.46785,393.2087,93.62094,0.1080946,21.29824,79.87915,0,321.6689
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,90.09436,59.31317,29.83151,19.45297,19.45297,0,0,0,19.45297,463.1393,41.37618,0,0,90.09436,20.47681,19.45297,0,0,28.24137,293.341,28.24137,0,28.24137,420.0009,100,0.1080666,21.39827,72.07549,0,383.4354
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,78.9394,56.32023,31.00946,44.15467,44.15467,0,-1,0,44.15467,178.7793,32.46079,0,0,78.9394,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1080666,48.57014,63.15152,0,397.6976
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,62.57705,50.79711,31.45708,10.76279,10.76279,0,0,0,10.76279,581.4203,51.2478,0,0,62.57705,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1080666,11.83907,50.06163,0,381.3353
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,39.24278,43.45423,31.88703,0,0,0,0,0,0,0,39.24278,0,0,39.24278,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080666,0,31.39422,0,358.001
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,16.29879,35.82027,31.23916,35.16039,35.16039,0,0,0,35.16039,46.35553,0,0,0,16.29879,37.01094,35.16039,0,0,0,318.7582,0,20.71215,-20.71215,398.1683,94.80179,0.1080666,38.67643,13.03903,0,335.057
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,29.33677,29.33677,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.0135,298.0461,0,59.79172,-59.79172,335.1423,79.79562,0.1080666,62.48235,0,0,298.0461
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,27.52862,27.52862,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,89.44875,238.2543,0,6.616553,-6.616553,328.1678,78.13505,0.1080666,6.914298,0,0,238.2543
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,26.17398,26.17398,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,96.80048,231.6378,0,9.626837,-9.626837,318.0203,75.71896,0.1080666,10.06005,0,0,231.6378
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,24.86646,24.86646,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,107.497,222.011,0,55.89972,-55.89972,259.0968,61.68959,0.1080666,58.4152,0,0,222.011
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,23.54127,23.54127,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,169.6078,166.1112,0,10.99131,-10.99131,247.5109,58.93106,0.1080666,11.48591,0,0,166.1112
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,22.39277,22.39277,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,181.8203,155.1199,0,25.1816,-25.1816,220.9672,52.61113,0.1080666,26.31477,0,0,155.1199
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,21.53287,21.53287,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,209.7999,129.9383,0,15.1788,-15.1788,204.9673,48.80165,0.1080666,15.86185,0,0,129.9383
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,20.67297,20.67297,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,226.6652,114.7595,0,28.22856,-28.22856,175.2118,41.71702,0.1080666,29.49884,0,0,114.7595
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,19.92497,19.92497,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.0303,86.53098,0,14.74903,-14.74903,159.665,38.0154,0.1080666,15.41273,0,0,86.53098
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,19.22999,19.22999,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,274.4181,71.78196,0,13.45892,-13.45892,145.478,34.63756,0.1080666,14.06457,0,0,71.78196
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,18.535,18.535,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,289.3724,58.32303,0,10.22733,-10.22733,134.6975,32.07077,0.1080666,10.68756,0,0,58.32303
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.9578,17.9578,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,300.7361,48.0957,0,10.49645,-10.49645,123.6333,29.43643,0.1080666,10.96879,0,0,48.0957
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,17.44539,17.44539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.3989,37.59925,0,0,0,123.6333,29.43643,0.1080666,0,0,0,37.59925
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.965955,17.87696,16.87409,37.25388,37.25388,20.25,0,7.39125,37.25388,10.64575,0,0,0,3.965955,17.89882,17.00387,0,0,312.3989,37.59925,0,13.93286,-13.93286,108.9467,25.93965,0.1080666,40.97926,3.172764,81,41.56521
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.640901,20.46135,17.98725,27.21969,27.21969,81,0,22.761,27.21969,35.41884,0,0,0,9.640901,0,0,53.7803,51.09129,327.8798,23.6664,60.73219,0,60.73219,166.5623,39.65762,0.1081631,29.94166,7.71272,81,33.3073
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,14.00732,24.34933,20.67297,4.496207,4.496207,0,-1,0,4.496207,311.5365,0,0,0,14.00732,4.732849,4.496207,0,0,267.1476,78.32536,9.274474,0,9.274474,175.3609,41.75251,0.1081539,4.945827,11.20586,0,92.33269
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.9076,29.64403,23.44115,41.49603,41.49603,0,0,0,41.49603,55.20432,0,0,0,22.9076,43.68003,41.49603,0,0,257.8731,86.67239,0,20.77243,-20.77243,153.4648,36.53917,0.1081539,45.64563,18.32608,0,109.58
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,32.57969,34.84694,25.74403,13.5685,13.5685,0,0,0,13.5685,240.1126,0,0,0,32.57969,14.28263,13.5685,0,0,280.9536,65.89996,18.29705,0,18.29705,170.8229,40.67205,0.1081357,14.92535,26.06375,0,98.47964
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,21.69405,33.78666,27.76421,0,0,0,0,0,0,0,0,0,0,21.69405,0,0,0,0,262.6566,82.3673,21.69405,0,21.69405,191.4037,45.57222,0.1081142,0,17.35524,0,104.0614
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.993507,31.63601,29.7196,28.44577,28.44577,0,0,0,28.44577,24.58541,0,0,0,6.993507,29.94291,28.44577,0,0,240.9625,101.892,0,22.94941,-22.94941,167.2129,39.81252,0.1081142,31.29034,5.594806,0,108.8855
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5168669,31.03279,30.89166,0,0,0,-1,0,0,0,0,0,0,0.5168669,0,0,0,0,266.4619,78.94254,0.5168669,0,0.5168669,167.7033,39.92927,0.1081137,0,0.4134935,0,79.45941
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.855899,33.2362,31.33928,47.60267,47.60267,0,0,0,47.60267,14.40234,0,0,0,6.855899,50.10807,47.60267,0,0,265.945,79.40772,0,43.25217,-43.25217,122.1115,29.0741,0.1081137,52.36294,5.48472,0,86.26363
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.372434,31.88911,31.7869,20.86847,20.86847,0,0,0,20.86847,1.784673,0,0,0,0.372434,21.96681,20.86847,0,0,314.003,36.15555,0,21.59438,-21.59438,99.34899,23.65447,0.1081137,22.95532,0.2979472,0,36.52798
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.269474,31.49249,31.14492,0,0,0,0,0,0,0,0,0,0,1.269474,0,0,0,0,337.9967,14.56118,1.269474,0,1.269474,100.5533,23.94122,0.1081125,0,1.015579,0,15.83065
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,29.25431,29.25431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336.7272,15.7037,0,0,0,100.5533,23.94122,0.1081125,0,0,0,15.7037
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,27.46384,27.46384,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,336.7272,15.7037,0,5.000198,-5.000198,95.28265,22.6863,0.1081125,5.225207,0,0,15.7037
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,26.09153,26.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.283,10.7035,0,0,0,95.28265,22.6863,0.1081125,0,0,0,10.7035
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,24.79579,24.79579,18.7302,10.16833,0,-1,0,10.16833,0,0,8.561873,10.43489,0,10.7035,10.16833,0,0,342.283,10.7035,0,10.7035,-10.7035,84.00017,20,0.1081125,20.60322,0,0,10.7035
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,23.4706,23.4706,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081125,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,22.32799,22.32799,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081125,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,21.46808,21.46808,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081125,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,20.59052,20.59052,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081125,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,19.84252,19.84252,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081125,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,19.1652,19.1652,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081125,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,18.45254,18.45254,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081125,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,17.87535,17.87535,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1081936,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.35705,17.35705,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.10828,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,20.09152,21.9872,16.78575,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09152,0,0,72.31579,68.7,238.352,104.2414,88.79153,0,88.79153,278.1153,66.2178,0.108326,0,16.07322,81,124.333
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.90027,25.82018,17.9048,35.82642,35.82642,81,0,22.761,35.82642,83.45872,0,0,0,29.90027,0,0,45.17358,42.9149,149.5605,184.1538,72.81517,0,72.81517,347.1938,82.66504,0.1084101,39.40907,23.92022,81,214.0541
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,42.75809,32.3394,20.57285,0,0,0,-1,0,0,0,0,0,0,42.75809,0,0,0,0,76.74529,249.6875,42.75809,0,42.75809,387.7578,92.32309,0.1083677,0,34.20647,0,292.4456
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,61.01061,41.03462,23.32335,2.293325,2.293325,0,0,0,2.293325,2660.356,24.60938,0,0,61.01061,2.414026,2.293325,0,0,33.98721,288.1697,33.98721,0,33.98721,420.0009,100,0.108334,2.522657,48.80849,0,349.1804
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,57.91798,42.58707,25.60857,36.08432,36.08432,0,0,0,36.08432,160.5073,19.93449,0,0,57.91798,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.108334,39.69275,46.33438,0,376.6762
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,60.97875,45.8834,27.62875,22.58784,22.58784,0,0,0,22.58784,269.9627,37.20208,0,0,60.97875,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.108334,24.84662,48.783,0,379.737
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,62.76417,48.72062,29.58414,34.89646,34.89646,0,0,0,34.89646,179.8583,26.03105,0,0,62.76417,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.108334,38.38611,50.21134,0,381.5224
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,74.52158,54.36173,30.77976,44.45578,44.45578,0,-1,0,44.45578,167.6308,27.72603,0,0,74.52158,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.108334,48.90136,59.61727,0,393.2798
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,62.99077,50.68036,31.22738,78.36659,78.36659,20.25,0,7.39125,78.36659,80.37962,1.815405,0,0,62.99077,61.17536,58.1166,0,0,0,318.7582,0,0,0,420.0009,100,0.108334,86.20325,50.39261,81,381.749
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,30.35079,40.46626,31.68678,15.12215,15.12215,0,0,0,15.12215,200.7041,14.43273,0,0,30.35079,15.91806,15.12215,0,0,0,318.7582,0,0,0,420.0009,100,0.108334,16.63437,24.28063,0,349.109
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.88109,36.36962,31.04479,0.8212879,0.8212879,0,0,0,0.8212879,2298.961,18.01657,0,0,18.88109,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.108334,0.9034167,15.10487,0,337.6393
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,29.17186,29.17186,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.108334,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,27.38138,27.38138,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.108334,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.03852,26.03852,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.108334,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,24.731,24.731,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.108334,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,23.40581,23.40581,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.108334,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,22.2632,22.2632,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.108334,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,21.4033,21.4033,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.108334,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,20.52573,20.52573,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.108334,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,19.77773,19.77773,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.108334,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,19.10041,19.10041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.108334,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,18.38775,18.38775,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.108334,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,17.80467,17.80467,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.108334,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,17.27459,17.27459,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1083905,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.22087,19.32093,16.71507,18.83669,18.83669,81,0,22.761,18.83669,54.2604,0,0,0,10.22087,0,0,62.1633,59.05514,321.2612,29.62313,69.27601,0,69.27601,180.9467,43.08245,0.1084779,20.72036,8.176693,81,39.84399
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,18.01076,22.49892,17.82234,32.71317,32.71317,81,0,22.761,32.71317,55.0566,0,0,0,18.01076,0,0,48.28683,45.87249,251.9852,91.97153,63.88325,0,63.88325,241.5517,57.51218,0.1085705,35.98449,14.40861,81,109.9823
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,40.78526,31.64988,20.47272,5.733514,5.733514,0,-1,0,5.733514,711.3484,0,0,0,40.78526,6.035278,5.733514,0,0,188.102,149.4664,34.74998,0,34.74998,274.5184,65.36139,0.1085361,6.306866,32.62821,0,190.2517
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,67.20564,42.95223,23.20556,17.20489,17.20489,0,0,0,17.20489,390.6195,0,0,0,67.20564,18.11041,17.20489,0,0,153.352,180.7414,49.09523,0,49.09523,321.0942,76.45084,0.1084875,18.92537,53.76451,0,247.9471
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,72.54919,47.41212,25.47899,55.98763,55.98763,0,0,0,55.98763,129.5807,0,0,0,72.54919,58.93435,55.98763,0,0,104.2568,224.9272,13.61483,0,13.61483,334.0104,79.52612,0.108474,61.5864,58.03935,0,297.4763
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,67.24059,47.91072,27.51684,0,0,0,0,0,0,0,0,0,0,67.24059,0,0,0,0,90.64192,237.1805,67.24059,0,67.24059,397.8004,94.71419,0.1084075,0,53.79247,0,304.4211
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,59.60804,47.49697,29.46635,26.07807,26.07807,0,0,0,26.07807,228.5753,8.756104,0,0,59.60804,27.4506,26.07807,0,0,23.40133,297.697,23.40133,0,23.40133,420.0009,100,0.1083844,28.68588,47.68643,0,357.3051
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,73.46153,53.82542,30.66196,15.9635,15.9635,0,-1,0,15.9635,460.1844,56.65785,0,0,73.46153,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1083844,17.55985,58.76923,0,392.2198
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,50.71525,46.35549,31.12725,18.5586,18.5586,0,0,0,18.5586,273.2709,31.17988,0,0,50.71525,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1083844,20.41446,40.5722,0,369.4735
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,15.30372,35.88992,31.58665,50.37178,50.37178,0,0,0,50.37178,30.38154,0,0,0,15.30372,53.02293,50.37178,0,0,0,318.7582,0,37.7192,-37.7192,380.2413,90.53346,0.1083844,55.40896,12.24298,0,334.062
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.726881,32.80099,30.94467,15.75272,15.75272,0,0,0,15.75272,42.70298,0,0,0,6.726881,16.58181,15.75272,0,0,41.91022,281.039,0,9.854932,-9.854932,369.8533,88.06013,0.1083844,17.328,5.381505,0,287.7659
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,29.0894,29.0894,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,52.86015,271.1841,0,38.39702,-38.39702,329.3793,78.42348,0.1083844,40.12489,0,0,271.1841
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,27.31659,27.31659,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,95.52351,232.7871,0,13.89588,-13.89588,314.7318,74.93598,0.1083844,14.5212,0,0,232.7871
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,25.97373,25.97373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.9634,218.8912,0,0,0,314.7318,74.93598,0.1083844,0,0,0,218.8912
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,24.66621,24.66621,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,110.9634,218.8912,0,15.96198,-15.96198,297.9063,70.92994,0.1083844,16.68027,0,0,218.8912
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,23.34102,23.34102,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,128.6989,202.9292,0,4.610723,-4.610723,293.0462,69.77277,0.1083844,4.818205,0,0,202.9292
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,22.19841,22.19841,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,133.8219,198.3185,0,16.98389,-16.98389,275.1436,65.51025,0.1083844,17.74816,0,0,198.3185
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,21.33262,21.33262,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,152.6929,181.3346,0,11.2273,-11.2273,263.309,62.6925,0.1083844,11.73252,0,0,181.3346
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,20.45505,20.45505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.1677,170.1073,0,0,0,263.309,62.6925,0.1083844,0,0,0,170.1073
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,19.71294,19.71294,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,165.1677,170.1073,0,1.010957,-1.010957,262.2434,62.43877,0.1083844,1.05645,0,0,170.1073
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,19.03562,19.03562,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,166.291,169.0963,0,31.90049,-31.90049,228.6173,54.43258,0.1083844,33.33601,0,0,169.0963
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,18.33475,18.33475,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,201.736,137.1959,0,18.24707,-18.24707,209.3832,49.85304,0.1083844,19.06818,0,0,137.1959
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,17.73988,17.73988,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,222.0105,118.9488,0,52.44253,-52.44253,154.1039,36.69134,0.1083844,54.80244,0,0,118.9488
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,17.20981,17.20981,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,280.28,66.50626,0,39.86288,-39.86288,112.0848,26.6868,0.1083844,41.65671,0,0,66.50626
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.89095,19.94872,16.65028,48.254,48.254,20.25,0,7.39125,48.254,26.71477,0,7.105427E-15,0,12.89095,29.4779,28.004,0,0,324.5721,26.64339,0,16.58695,-16.58695,94.60059,22.5239,0.1083844,53.0794,10.31276,81,39.53434
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.57085,26.39119,17.73988,44.38995,44.38995,81,0,22.761,44.38995,73.37438,0,0,0,32.57085,0,0,36.61005,34.77955,343.002,10.05644,67.3504,0,67.3504,158.4948,37.73678,0.1084734,48.82894,26.05668,81,42.62729
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,70.2328,40.72104,20.37259,23.50229,23.50229,0,-1,0,23.50229,298.8339,0,0,0,70.2328,24.73925,23.50229,0,0,275.6516,70.6718,45.49355,0,45.49355,201.6537,48.0127,0.1084285,25.85252,56.18624,0,140.9046
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,86.22785,49.5216,23.09365,42.18162,42.18162,0,0,0,42.18162,204.4204,0,0,0,86.22785,44.4017,42.18162,0,0,230.158,111.616,41.82615,0,41.82615,241.3335,57.46025,0.1083872,46.39978,68.98228,0,197.8438
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,73.42802,47.60543,25.37887,41.165,41.165,0,0,0,41.165,178.3749,0,0,0,73.42802,43.33158,41.165,0,0,188.3319,149.2595,30.09645,0,30.09645,269.8855,64.25832,0.1083576,45.2815,58.74242,0,222.6875
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,72.85915,49.76517,27.39905,32.12397,32.12397,0,0,0,32.12397,226.8061,0,0,0,72.85915,33.81471,32.12397,0,0,158.2354,176.3463,39.04443,0,39.04443,306.9263,73.07755,0.1083191,35.33637,58.28732,0,249.2055
