Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,60.05592,47.52368,29.35444,34.88945,34.88945,0,0,0,34.88945,172.132,0,0,0,60.05592,36.72574,34.88945,0,0,119.191,211.4863,23.33018,0,23.33018,329.0593,78.34729,0.1082961,38.3784,48.04473,0,271.5422
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,53.0984,46.50314,30.54417,26.98195,26.98195,0,-1,0,26.98195,196.7923,0,0,0,53.0984,28.40205,26.98195,0,0,95.86083,232.4835,24.69634,0,24.69634,352.4883,83.92561,0.1082718,29.68015,42.47871,0,285.5819
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,56.469,48.18441,31.02712,34.31103,34.31103,0,0,0,34.31103,164.5797,0,0,0,56.469,36.11687,34.31103,0,0,71.16449,254.7102,20.35213,0,20.35213,371.796,88.52268,0.1082518,37.74213,45.1752,0,311.1792
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,30.69235,40.36509,31.49241,48.9644,48.9644,0,0,0,48.9644,62.68298,0,7.105427E-15,0,30.69235,51.54147,48.9644,0,0,50.81236,273.0271,0,20.84912,-20.84912,349.8191,83.29009,0.1082518,53.86084,24.55388,0,303.7195
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,17.27997,35.71601,30.86221,0,0,0,0,0,0,0,0,0,0,17.27997,0,0,0,0,73.97806,252.178,17.27997,0,17.27997,366.2123,87.19324,0.1082348,0,13.82398,0,269.4579
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,29.01873,29.01873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.69808,267.7299,0,0,0,366.2123,87.19324,0.1082348,0,0,0,267.7299
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,27.2518,27.2518,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,56.69808,267.7299,0,28.01472,-28.01472,336.6822,80.16227,0.1082348,29.27539,0,0,267.7299
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,25.90895,25.90895,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,87.82555,239.7152,0,65.26706,-65.26706,267.8847,63.78194,0.1082348,68.20407,0,0,239.7152
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,24.60142,24.60142,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,160.3445,174.4482,0,5.75659,-5.75659,261.8167,62.33718,0.1082348,6.015637,0,0,174.4482
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,23.27623,23.27623,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,166.7407,168.6916,0,24.7891,-24.7891,235.6867,56.11577,0.1082348,25.90461,0,0,168.6916
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,22.12774,22.12774,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,194.2842,143.9025,0,42.45676,-42.45676,190.9333,45.46023,0.1082348,44.36732,0,0,143.9025
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,21.26783,21.26783,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,241.4583,101.4457,0,38.79853,-38.79853,150.0361,35.72281,0.1082348,40.54446,0,0,101.4457
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,20.39026,20.39026,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,284.5678,62.64719,0,19.3654,-19.3654,129.6232,30.8626,0.1082348,20.23684,0,0,62.64719
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,19.63049,19.63049,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,306.0849,43.28179,0,17.08456,-17.08456,111.6145,26.57482,0.1082348,17.85336,0,0,43.28179
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,18.95317,18.95317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.0678,26.19723,0,0,0,111.6145,26.57482,0.1082348,0,0,0,26.19723
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,18.25229,18.25229,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,325.0678,26.19723,0,5.013811,-5.013811,106.3295,25.31649,0.1082348,5.239432,0,0,26.19723
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,17.65743,17.65743,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,330.6387,21.18342,0,5.992314,-5.992314,100.013,23.81257,0.1082348,6.261968,0,0,21.18342
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,17.12735,17.12735,22.40048,22.40048,20.25,0,7.39125,22.40048,0,0,0,0,0,2.263668,2.150485,0,0,337.2968,15.1911,0,2.263668,-2.263668,97.62688,23.24445,0.1082348,24.64053,0,81,15.1911
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,22.21154,22.32951,16.56783,17.88212,17.88212,81,0,22.761,17.88212,124.2109,0,0,0,22.21154,0,0,63.11788,59.96199,339.812,12.92744,82.17352,0,82.17352,175.5835,41.80552,0.1083091,19.67033,17.76923,81,35.13897
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,52.96056,32.22121,17.65743,60.11565,60.11565,81,0,22.761,60.11565,88.09778,0,0,0,52.96056,0,0,20.88435,19.84013,257.6385,86.88361,72.80068,0,72.80068,244.6483,58.24949,0.1083925,66.12722,42.36845,81,139.8442
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,72.90184,41.50407,20.27836,57.70331,57.70331,0,-1,0,57.70331,126.3391,0,0,0,72.90184,60.74033,57.70331,0,0,184.8378,152.4042,12.16151,0,12.16151,256.1858,60.99649,0.1083805,63.47364,58.32148,0,225.3061
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,91.3487,51.32362,22.99353,12.36115,12.36115,0,0,0,12.36115,738.9982,0,0,0,91.3487,13.01174,12.36115,0,0,172.6763,163.3496,78.33696,0,78.33696,330.5027,78.69096,0.1083035,13.59727,73.07896,0,254.6983
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,99.44855,57.35406,25.24341,49.88998,49.88998,0,0,0,49.88998,199.3357,0,0,0,99.44855,52.51577,49.88998,0,0,94.3393,233.8529,46.93278,0,46.93278,375.0271,89.29198,0.1082575,54.87898,79.55885,0,333.3014
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,97.45306,59.13116,27.28125,26.86017,26.86017,0,0,0,26.86017,362.8163,21.77268,0,0,97.45306,28.27386,26.86017,0,0,47.40652,276.0923,47.40652,0,47.40652,420.0009,100,0.108211,29.54619,77.96245,0,373.5454
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,90.3617,58.69952,29.25431,3.595205,3.595205,0,0,0,3.595205,2513.395,86.57728,0,0,90.3617,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.108211,3.954725,72.28936,0,409.1199
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,82.21711,56.91133,30.44404,0,0,0,-1,0,0,0,82.21711,0,0,82.21711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108211,0,65.77369,0,400.9753
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,72.23199,53.68083,30.927,0,0,0,0,0,0,0,72.23199,0,0,72.23199,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108211,0,57.78559,0,390.9902
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,47.70528,45.65224,31.39229,0,0,0,0,0,0,0,47.70528,0,0,47.70528,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108211,0,38.16423,0,366.4635
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,21.01999,36.72058,30.77976,17.776,17.776,0,0,0,17.776,118.2493,2.308412,0,0,21.01999,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.108211,19.5536,16.81599,0,339.7782
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,28.93627,28.93627,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.108211,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,27.16935,27.16935,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.108211,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,25.82649,25.82649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.108211,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,24.53075,24.53075,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.108211,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,23.20556,23.20556,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.108211,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,22.08062,22.08062,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.108211,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,21.20305,21.20305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.108211,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,20.30781,20.30781,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.108211,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,19.5657,19.5657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.108211,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,18.88249,18.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.108211,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,18.1875,18.1875,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.108211,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,17.59264,17.59264,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.108211,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,17.06256,17.06256,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.108211,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,27.0892,23.575,16.49715,16.17359,16.17359,0,0,0,16.17359,167.4904,0,0,0,27.0892,17.02483,16.17359,0,0,180.4295,156.3717,10.06438,0,10.06438,258.3783,61.51852,0.1082011,17.79095,21.67136,0,183.4609
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,51.59724,31.7212,17.57497,0,0,0,0,0,0,0,0,0,0,51.59724,0,0,0,0,170.3651,165.4296,51.59724,0,51.59724,307.3277,73.17313,0.1081506,0,41.27779,0,217.0269
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,66.75954,39.36974,20.19001,3.537793,3.537793,0,-1,0,3.537793,1887.039,0,0,0,66.75954,3.723993,3.537793,0,0,118.7679,211.8671,63.03555,0,63.03555,367.1285,87.41138,0.1080889,3.891572,53.40763,0,278.6267
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,73.65482,44.76843,22.87573,20.98625,20.98625,0,0,0,20.98625,350.967,0,0,0,73.65482,22.09079,20.98625,0,0,55.73234,268.5991,51.56402,0,51.56402,416.0464,99.05848,0.1080384,23.08488,58.92385,0,342.2539
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,66.97472,45.07803,25.1315,20.34193,20.34193,0,0,0,20.34193,329.2446,41.39384,0,0,66.97472,21.41256,20.34193,0,0,4.168314,315.0067,4.168314,0,4.168314,420.0009,100,0.1080344,22.37613,53.57978,0,381.9815
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,56.89377,43.99727,27.16935,0,0,0,0,0,0,0,56.89377,0,0,56.89377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080344,0,45.51502,0,375.652
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,68.85766,50.35617,29.13652,35.27715,35.27715,0,0,0,35.27715,195.1905,31.72381,0,0,68.85766,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1080344,38.80487,55.08612,0,387.6159
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,86.69861,58.556,30.33214,3.350317,3.350317,0,-1,0,3.350317,2587.773,83.17196,0,0,86.69861,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1080344,3.685349,69.35889,0,405.4568
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,65.89584,51.23344,30.80921,25.41243,25.41243,0,0,0,25.41243,259.3056,39.14592,0,0,65.89584,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1080344,27.95367,52.71667,0,384.6541
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,49.90792,46.26973,31.29216,47.73106,47.73106,0,0,0,47.73106,104.5607,7.105427E-15,0,0,49.90792,50.24322,47.73106,0,0,0,318.7582,0,0.335297,-0.335297,419.6474,99.91585,0.1080344,52.50417,39.92634,0,368.6661
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,23.10332,37.22976,30.67963,0,0,0,0,0,0,0,22.73077,0,0,23.10332,0,0,0,0,0.3725522,318.4229,0.3725522,0,0.3725522,420.0009,100,0.108034,0,18.48266,0,341.5262
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,28.85381,28.85381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108034,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,27.09867,27.09867,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.108034,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,25.75581,25.75581,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.108034,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,24.46596,24.46596,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.108034,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,23.14077,23.14077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.108034,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,21.99816,21.99816,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.108034,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,21.12059,21.12059,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.108034,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,20.22535,20.22535,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.108034,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,19.47736,19.47736,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.108034,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,18.80004,18.80004,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.108034,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,18.12271,18.12271,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.108034,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,17.52785,17.52785,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1081318,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,16.99778,16.99778,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1082194,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,21.10126,21.88615,16.42647,16.25746,16.25746,81,0,22.761,16.25746,129.7943,0,0,0,21.10126,0,0,64.74254,61.50541,234.7226,107.5079,82.60667,0,82.60667,275.691,65.64059,0.1082928,17.88321,16.88101,81,128.6092
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,46.8107,30.21078,17.49251,19.81632,19.81632,81,0,22.761,19.81632,236.2229,0,0,0,46.8107,0,0,61.18368,58.1245,152.1159,181.8539,104.9352,0,104.9352,375.2413,89.34299,0.1083444,21.79795,37.44855,81,228.6646
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,59.70713,36.97992,20.07811,2.129127,2.129127,0,-1,0,2.129127,2804.301,10.28524,0,0,59.70713,2.241186,2.129127,0,0,47.18071,276.2956,47.18071,0,47.18071,420.0009,100,0.1082983,2.34204,47.76571,0,336.0027
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,82.18266,47.64009,22.75794,19.76524,19.76524,0,0,0,19.76524,415.7939,61.37714,0,0,82.18266,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1082983,21.74177,65.74612,0,400.9409
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,88.52644,52.702,24.99604,65.12625,65.12625,20.25,0,7.39125,65.12625,135.9305,41.28828,0,0,88.52644,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1082983,71.63888,70.82115,81,407.2847
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,96.93343,58.62135,27.05155,8.972651,8.972651,0,0,0,8.972651,1080.321,87.48854,0,0,96.93343,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1082983,9.869915,77.54675,0,415.6917
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,86.24875,56.75441,29.01873,40.90253,40.90253,0,0,0,40.90253,210.8641,43.19345,0,0,86.24875,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1082983,44.99279,68.999,0,405.007
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,87.04929,58.5734,30.23201,43.76157,43.76157,0,-1,0,43.76157,198.9172,40.98448,0,0,87.04929,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1082983,48.13773,69.63943,0,405.8075
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,73.08221,53.76066,30.72675,67.31155,67.31155,20.25,0,7.39125,67.31155,108.5731,23.54374,0,0,73.08221,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1082983,74.04271,58.46577,81,391.8405
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,50.57776,46.4207,31.22738,0,0,0,0,0,0,0,50.57776,0,0,50.57776,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082983,0,40.46221,0,369.336
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,26.66599,38.2153,30.60896,0,0,0,0,0,0,0,26.66599,0,0,26.66599,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082983,0,21.33279,0,345.4242
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,28.78903,28.78903,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1082983,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,27.03388,27.03388,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1082983,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,25.70869,25.70869,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1082983,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,24.40117,24.40117,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1082983,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,23.07598,23.07598,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1082983,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,21.93337,21.93337,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1082983,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,21.0558,21.0558,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1082983,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,20.17823,20.17823,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1082983,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,19.43024,19.43024,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1082983,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,18.75292,18.75292,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1082983,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,18.06971,18.06971,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1082983,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,17.47484,17.47484,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1082983,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,16.93888,16.93888,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1082983,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.51556,21.93605,16.36757,35.80991,35.80991,0,0,0,35.80991,60.08271,0,7.105427E-15,0,21.51556,37.69464,35.80991,0,0,305.9918,43.36562,0,16.17908,-16.17908,112.6573,26.82311,0.1082983,39.3909,17.21245,0,64.88118
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,54.30352,32.37463,17.42773,36.08383,36.08383,81,0,22.761,36.08383,150.4927,0,0,0,54.30352,0,0,44.91617,42.67036,323.9685,27.18655,96.97388,0,96.97388,204.6548,48.72724,0.1083575,39.69221,43.44282,81,81.49007
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,77.412,42.71955,20.00743,26.32576,26.32576,0,-1,0,26.32576,294.0542,0,0,0,77.412,27.71132,26.32576,0,0,226.9946,114.463,49.70068,0,49.70068,251.805,59.95345,0.108309,28.95833,61.9296,0,191.875
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,86.2348,48.99782,22.65781,21.10847,21.10847,0,0,0,21.10847,408.5318,0,0,0,86.2348,22.21944,21.10847,0,0,177.294,159.1936,64.01536,0,64.01536,312.5353,74.41302,0.1082466,23.21932,68.98785,0,245.4285
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,88.14683,52.43416,24.89591,2.049187,2.049187,0,0,0,2.049187,4301.552,0,0,0,88.14683,2.157039,2.049187,0,0,113.2786,216.8075,85.98978,0,85.98978,394.1124,93.8361,0.1081629,2.254105,70.51746,0,304.9543
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,94.75903,57.59879,26.95143,41.20971,41.20971,0,0,0,41.20971,229.9435,24.09157,0,0,94.75903,43.37864,41.20971,0,0,27.28882,294.1983,27.28882,0,27.28882,420.0009,100,0.1081364,45.33067,75.80722,0,388.9573
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,91.9604,58.95478,28.93627,62.28989,62.28989,0,0,0,62.28989,147.6329,26.3921,0,0,91.9604,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1081364,68.51888,73.56832,0,410.7186
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,82.02942,56.47939,30.14956,40.86102,40.86102,0,-1,0,40.86102,200.7522,39.01781,0,0,82.02942,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1081364,44.94712,65.62354,0,400.7877
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,74.39918,54.15505,30.64429,52.02729,52.02729,0,0,0,52.02729,143.0003,19.6336,0,0,74.39918,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1081364,57.23003,59.51934,0,393.1574
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,51.36808,46.59274,31.14492,0,0,0,0,0,0,0,51.36808,0,0,51.36808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081364,0,41.09447,0,370.1263
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,24.64339,37.54449,30.54417,11.83819,11.83819,0,0,0,11.83819,208.1686,12.18214,0,0,24.64339,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1081364,13.02201,19.71471,0,343.4016
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,28.74191,28.74191,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1081364,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,26.99855,26.99855,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1081364,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,25.67336,25.67336,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1081364,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,24.36584,24.36584,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1081364,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,23.04065,23.04065,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1081364,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,21.89804,21.89804,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1081364,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,21.02047,21.02047,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1081364,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,20.12523,20.12523,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1081364,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,19.38312,19.38312,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1081364,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,18.71758,18.71758,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1081364,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,18.02259,18.02259,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1081364,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,17.44539,17.44539,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1082246,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,16.88587,16.88587,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1083159,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.54925,23.23164,16.30868,33.37309,33.37309,81,0,22.761,33.37309,79.55286,0,0,0,26.54925,0,0,47.62691,45.24557,247.7613,95.77302,71.79482,0,71.79482,253.0643,60.25329,0.1083993,36.7104,21.2394,81,122.3223
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,50.00663,31.00867,17.35705,60.93748,60.93748,81,0,22.761,60.93748,82.06219,0,0,0,50.00663,0,0,20.06251,19.05939,175.9665,160.3884,69.06602,0,69.06602,318.5861,75.85368,0.1084854,67.03123,40.00531,81,210.395
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,54.12815,35.06913,19.92497,57.23744,57.23744,0,-1,0,57.23744,94.56774,0,0,0,54.12815,60.24994,57.23744,0,0,106.9005,222.5478,0,6.121784,-6.121784,312.1332,74.31728,0.1084854,62.96119,43.30252,0,276.6759
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,67.11594,42.20256,22.57536,48.06559,48.06559,0,0,0,48.06559,139.6341,0,0,0,67.11594,50.59536,48.06559,0,0,113.7025,216.426,16.52058,0,16.52058,327.806,78.04889,0.1084693,52.87215,53.69276,0,283.5419
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,64.25471,43.79406,24.81346,62.04322,62.04322,0,0,0,62.04322,103.5644,0,0,0,64.25471,65.30865,62.04322,0,0,97.1819,231.2945,0,1.053945,-1.053945,326.695,77.78438,0.1084693,68.24754,51.40377,0,295.5492
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,77.92716,50.98244,26.86897,17.50767,17.50767,0,0,0,17.50767,445.1031,0,0,0,77.92716,18.42912,17.50767,0,0,98.35295,230.2406,59.49804,0,59.49804,383.1398,91.22359,0.1084115,19.25843,62.34173,0,308.1677
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,64.21686,48.39139,28.85381,31.77728,31.77728,0,0,0,31.77728,202.0842,0,0,0,64.21686,33.44976,31.77728,0,0,38.85491,283.7888,30.76709,0,30.76709,412.3281,98.17315,0.1083816,34.95501,51.37349,0,348.0057
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,67.81094,51.07477,30.07888,38.09088,38.09088,0,-1,0,38.09088,178.0241,19.62747,0,0,67.81094,40.09566,38.09088,0,0,8.087817,311.4792,8.087817,0,8.087817,420.0009,100,0.1083737,41.89997,54.24876,0,379.2901
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,70.38574,52.59194,30.57951,27.2742,27.2742,0,0,0,27.2742,258.0671,41.67605,0,0,70.38574,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1083737,30.00162,56.30859,0,389.144
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,49.60894,45.94915,31.09191,54.61428,54.61428,0,0,0,54.61428,90.83511,0,0,0,49.60894,57.48872,54.61428,0,0,0,318.7582,0,7.879779,-7.879779,411.6948,98.02238,0.1083737,60.07571,39.68715,0,368.3672
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,22.21518,36.77788,30.49705,37.04781,37.04781,0,0,0,37.04781,59.96354,0,7.105427E-15,0,22.21518,38.9977,37.04781,0,0,8.75531,310.8784,0,16.78252,-16.78252,394.0045,93.81041,0.1083737,40.75259,17.77214,0,333.0936
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,28.70657,28.70657,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,27.40255,294.0959,0,29.23387,-29.23387,363.1893,86.47346,0.1083737,30.5494,0,0,294.0959
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,26.98677,26.98677,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,59.88463,264.8621,0,72.31579,-72.31579,286.9618,68.32409,0.1083737,81.42539,0,0,264.8621
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,25.64391,25.64391,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,140.2355,192.5463,0,43.3287,-43.3287,241.2893,57.44972,0.1083737,45.27849,0,0,192.5463
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,24.34817,24.34817,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,188.3785,149.2176,0,56.50158,-56.50158,181.7314,43.26929,0.1083737,59.04415,0,0,149.2176
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,23.01119,23.01119,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,251.158,92.716,0,14.99714,-14.99714,165.923,39.50541,0.1083737,15.67202,0,0,92.716
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,21.86859,21.86859,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,267.8215,77.71885,0,10.93135,-10.93135,154.4004,36.76192,0.1083737,11.42326,0,0,77.71885
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,20.97335,20.97335,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,279.9675,66.7875,0,4.605913,-4.605913,149.5453,35.60596,0.1083737,4.813179,0,0,66.7875
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,20.07811,20.07811,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,285.0851,62.18159,0,30.86093,-30.86093,117.015,27.86067,0.1083737,32.24967,0,0,62.18159
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,19.34778,19.34778,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,319.3751,31.32066,0,13.96885,-13.96885,102.2906,24.35485,0.1083737,14.59745,0,0,31.32066
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,18.67046,18.67046,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,334.896,17.35181,0,2.308809,-2.308809,99.85688,23.7754,0.1083737,2.412705,0,0,17.35181
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,17.98725,17.98725,35.55212,14.29085,0,-1,0,14.29085,0,0,21.26127,24.81648,0,15.043,14.29085,0,0,337.4614,15.043,0,15.043,-15.043,84.00017,20,0.1083737,39.10733,0,0,15.043
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,17.39239,17.39239,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1084696,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,16.83875,16.83875,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1085511,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.902382,18.77245,16.25567,20.9421,20.9421,81,0,22.761,20.9421,47.28456,0,0,0,9.902382,0,0,60.0579,57.055,226.664,114.7606,66.95738,0,66.95738,268.4898,63.92603,0.1086389,23.03631,7.921906,81,124.663
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.83166,22.70785,17.29226,10.90026,10.90026,81,0,22.761,10.90026,191.1116,0,0,0,20.83166,0,0,70.09974,66.59476,159.7066,175.0223,87.42641,0,87.42641,351.4298,83.6736,0.1087066,11.99028,16.66533,81,195.8539
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,49.66468,33.63483,19.86019,28.60229,28.60229,0,-1,0,28.60229,173.6388,0,0,0,49.66468,30.10767,28.60229,0,0,72.2802,253.7061,19.557,0,19.557,369.9832,88.09107,0.1086876,31.46252,39.73174,0,303.3707
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,60.21906,39.86465,22.51057,37.12566,37.12566,0,0,0,37.12566,162.2033,0,0,0,60.21906,39.07964,37.12566,0,0,52.72319,271.3073,21.13941,0,21.13941,390.0378,92.86597,0.1086671,40.83823,48.17524,0,331.5264
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,70.61242,45.88787,24.74867,0,0,0,0,0,0,0,39.02864,0,0,70.61242,0,0,0,0,31.58378,290.3328,31.58378,0,31.58378,420.0009,100,0.1086365,0,56.48994,0,360.9453
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,83.28469,52.90471,26.80418,21.18383,21.18383,0,0,0,21.18383,393.1521,60.98592,0,0,83.28469,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1086365,23.30222,66.62775,0,402.0429
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,71.31745,50.83599,28.78903,27.44417,27.44417,0,0,0,27.44417,259.8638,42.42885,0,0,71.31745,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1086365,30.18859,57.05396,0,390.0757
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,54.7284,46.45822,30.01409,6.104506,6.104506,0,-1,0,6.104506,896.5247,48.30261,0,0,54.7284,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1086365,6.714957,43.78273,0,373.4866
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,63.1495,49.93329,30.5265,44.37342,44.37342,0,0,0,44.37342,142.3138,16.44064,0,0,63.1495,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1086365,48.81076,50.5196,0,381.9077
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,31.31961,40.08286,31.04479,1.444929,1.444929,0,0,0,1.444929,2167.553,29.79863,0,0,31.31961,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1086365,1.589422,25.05569,0,350.0779
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.12541,33.82869,30.46171,5.2818,5.2818,0,0,0,5.2818,229.5697,6.565622,0,0,12.12541,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1086365,5.80998,9.700329,0,330.8836
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,28.67123,28.67123,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1086365,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,26.9691,26.9691,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1086365,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,25.62624,25.62624,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1086365,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,24.31872,24.31872,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1086365,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,22.97586,22.97586,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1086365,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,21.81558,21.81558,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1086365,11.27703,0,0,168.4155
