Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,29.61676,29.61676,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,53.87866,270.2674,0,72.31579,-72.31579,292.6595,69.6807,0.09898688,83.00803,0,0,270.2674
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,28.14071,28.14071,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,134.2295,197.9516,0,68.18685,-68.18685,220.7843,52.56758,0.09898688,71.25526,0,0,197.9516
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,26.703,26.703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9927,129.7648,0,0,0,220.7843,52.56758,0.09898688,0,0,0,129.7648
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,25.21418,25.21418,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,209.9927,129.7648,0,28.05207,-28.05207,191.2148,45.52724,0.09898688,29.31441,0,0,129.7648
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,23.97456,23.97456,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,241.1617,101.7127,0,19.62413,-19.62413,170.5292,40.6021,0.09898688,20.50721,0,0,101.7127
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,22.98414,22.98414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.09898688,0,0,0,82.0886
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,21.98094,21.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.09898688,0,0,0,82.0886
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,21.1886,21.1886,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,262.9662,82.0886,0,12.42131,-12.42131,157.4359,37.48467,0.09898688,12.98026,0,0,82.0886
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,20.46655,20.46655,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,276.7677,69.6673,0,17.44989,-17.44989,139.0421,33.10521,0.09898688,18.23513,0,0,69.6673
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,19.73172,19.73172,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,296.1565,52.21741,0,8.54925,-8.54925,130.0305,30.95957,0.09898688,8.933966,0,0,52.21741
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,18.95856,18.95856,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,305.6556,43.66816,0,15.38687,-15.38687,113.8113,27.09787,0.09898688,16.07928,0,0,43.66816
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,18.33875,18.33875,14.61284,14.61284,0,0,0,14.61284,0,0,1.776357E-15,0,0,15.38194,14.61284,0,0,322.7521,28.2813,0,15.38194,-15.38194,97.59728,23.2374,0.09898688,16.07412,0,0,28.2813
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.98384,23.16293,17.69338,0,0,0,0,0,0,0,0,0,0,20.98384,0,0,0,0,339.8432,12.89936,20.98384,0,20.98384,117.5043,27.97716,0.0981625,0,16.78708,0,33.8832
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,45.09985,31.04315,18.72852,24.16551,24.16551,0,0,0,24.16551,186.629,0,0,0,45.09985,25.43737,24.16551,0,0,318.8593,31.78482,19.66247,0,19.66247,136.1578,32.41845,0.09740239,26.58206,36.07988,0,76.88467
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,66.63727,40.81317,21.49531,15.14915,15.14915,0,-1,0,15.14915,439.8746,0,0,0,66.63727,15.94648,15.14915,0,0,299.1969,49.48104,50.6908,0,50.6908,184.2473,43.86831,0.09549604,16.66407,53.30981,0,116.1183
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,89.81728,52.35947,24.31322,37.98879,37.98879,0,0,0,37.98879,236.431,0,0,0,89.81728,39.9882,37.98879,0,0,248.5061,95.10276,49.82909,0,49.82909,231.5193,55.12353,0.09369346,41.78767,71.85383,0,184.92
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,94.16245,57.06686,26.72217,66.44374,66.44374,81,0,22.761,66.44374,141.7176,0,0,0,94.16245,0,0,14.55626,13.82845,198.677,139.9489,107.9909,0,107.9909,333.9685,79.51614,0.0962262,73.08812,75.32996,81,234.1114
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,90.59018,58.52645,29.04167,0,0,20.25,0,7.39125,0,0,20.14905,0,0,90.59018,0,0,0.1009534,0.09590573,90.68609,237.1407,90.68609,0,90.68609,420.0009,100,0.09315188,0,72.47215,81,327.7309
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,81.21353,57.52496,31.27172,35.49161,35.49161,0,0,0,35.49161,228.8246,43.85394,0,0,81.21353,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.09315188,39.04078,64.97083,0,399.9718
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,75.82223,57.11313,32.67109,20.55333,20.55333,0,-1,0,20.55333,368.9048,54.18714,0,0,75.82223,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.09315188,22.60867,60.65778,0,394.5804
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,62.34732,52.81139,33.2845,35.22364,35.22364,0,0,0,35.22364,177.0042,25.26981,0,0,62.34732,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.09315188,38.74601,49.87786,0,381.1056
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,47.97675,48.51947,33.91071,0,0,0,0,0,0,0,47.97675,0,0,47.97675,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09315188,0,38.3814,0,366.735
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,27.78983,41.44282,33.35479,26.87126,26.87126,0,0,0,26.87126,103.4184,0,0,0,27.78983,28.28554,26.87126,0,0,0,318.7582,0,0.4957121,-0.4957121,419.4783,99.87559,0.09315188,29.55839,22.23186,0,346.5481
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,31.50175,31.50175,33.54018,33.54018,0,0,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,0.5507913,318.2625,0,35.30545,-35.30545,382.2631,91.01484,0.09315188,36.89419,0,0,318.2625
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,29.70621,29.70621,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,39.77907,282.9571,0,59.64412,-59.64412,319.3927,76.04572,0.09315188,62.32811,0,0,282.9571
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,28.21739,28.21739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.0503,223.3129,0,0,0,319.3927,76.04572,0.09315188,0,0,0,223.3129
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,26.77968,26.77968,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,106.0503,223.3129,0,56.69502,-56.69502,259.6309,61.81675,0.09315188,59.2463,0,0,223.3129
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,25.28447,25.28447,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,169.0448,166.6179,0,12.17346,-12.17346,246.7989,58.76153,0.09315188,12.72127,0,0,166.6179
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,24.04484,24.04484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.5708,154.4445,0,0,0,246.7989,58.76153,0.09315188,0,0,0,154.4445
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,23.04164,23.04164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.5708,154.4445,0,0,0,246.7989,58.76153,0.09315188,0,0,0,154.4445
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,22.03205,22.03205,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,182.5708,154.4445,0,46.9753,-46.9753,197.2826,46.97196,0.09315188,49.08919,0,0,154.4445
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,21.22694,21.22694,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,234.7656,107.4692,0,32.62514,-32.62514,162.8927,38.7839,0.09315188,34.09327,0,0,107.4692
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,20.50489,20.50489,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,271.0158,74.84402,0,11.98892,-11.98892,150.2553,35.77499,0.09315188,12.52842,0,0,74.84402
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,19.77006,19.77006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.3368,62.8551,0,0,0,150.2553,35.77499,0.09315188,0,0,0,62.8551
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,19.01607,19.01607,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,284.3368,62.8551,0,38.96448,-38.96448,109.1831,25.99592,0.09315188,40.71788,0,0,62.8551
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,18.37708,18.37708,52.01922,52.01922,29.32312,0,9.68675,52.01922,0,0,0,0,0,23.89063,22.6961,0,0,327.6307,23.89063,0,23.89063,-23.89063,84.00017,20,0.09315188,57.22114,0,81,23.89063
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.768692,18.94491,17.73171,0,0,72.31579,0,20.56389,0,0,0,0,0,4.768692,0,0,72.31579,68.7,354.1758,0,73.46869,0,73.46869,153.6987,36.59485,0.09582794,0,3.814954,81,4.768692
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.04237,27.8825,18.76047,1.126711,1.126711,73.4425,0,20.84895,1.126711,3021.392,0,0,0,34.04237,0,0,72.31579,68.7,280.7071,66.12183,102.7424,0,102.7424,251.1687,59.80194,0.09752211,1.239382,27.23389,81,100.1642
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,58.14658,38.12299,21.54643,41.91123,41.91123,0,-1,0,41.91123,138.7375,0,0,0,58.14658,44.11708,41.91123,0,0,177.9648,158.59,14.02949,0,14.02949,264.4782,62.97087,0.09707037,46.10235,46.51726,0,216.7365
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,59.89132,41.84588,24.37072,0,0,0,0,0,0,0,0,0,0,59.89132,0,0,0,0,163.9353,171.2165,59.89132,0,59.89132,321.2961,76.49892,0.09518808,0,47.91306,0,231.1078
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,72.8105,49.03788,26.79246,24.98058,24.98058,0,0,0,24.98058,291.4684,0,0,0,72.8105,26.29535,24.98058,0,0,104.0439,225.1187,46.51516,0,46.51516,365.4243,87.0056,0.0937758,27.47864,58.2484,0,297.9292
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,73.44925,52.01399,29.13113,7.795409,7.795409,0,0,0,7.795409,942.2116,7.714777,0,0,73.44925,8.205694,7.795409,0,0,57.52878,266.9823,57.52878,0,57.52878,420.0009,100,0.09208604,8.57495,58.7594,0,340.4316
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,37.71487,42.40445,31.36117,32.05649,32.05649,0,0,0,32.05649,117.6513,3.971201,0,0,37.71487,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.09208604,35.26213,30.1719,0,356.4731
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,33.88993,42.72299,32.77971,34.50527,34.50527,0,-1,0,34.50527,98.21668,0,0,0,33.88993,36.32133,34.50527,0,0,0,318.7582,0,2.431405,-2.431405,417.4379,99.38978,0.09208604,37.9558,27.11194,0,352.6482
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,31.49462,42.62809,33.39313,17.50377,17.50377,0,0,0,17.50377,179.9305,10.36804,0,0,31.49462,18.42502,17.50377,0,0,2.701561,316.3268,2.701561,0,2.701561,420.0009,100,0.09200819,19.25414,25.1957,0,347.8214
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,19.6618,39.67897,34.01933,10.51636,10.51636,0,0,0,10.51636,186.9639,8.591947,0,0,19.6618,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.09200819,11.56799,15.72944,0,338.42
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,14.13319,37.47648,33.46342,35.99244,35.99244,0,0,0,35.99244,39.26711,0,0,0,14.13319,37.88678,35.99244,0,0,0,318.7582,0,23.75359,-23.75359,394.9624,94.03847,0.09200819,39.59169,11.30655,0,332.8914
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,31.59121,31.59121,49.10567,49.10567,0,0,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.39288,295.0046,0,51.69018,-51.69018,340.4761,81.06558,0.09200819,54.01624,0,0,295.0046
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,29.79567,29.79567,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,83.82641,243.3145,0,42.81567,-42.81567,295.3445,70.31996,0.09200819,44.74238,0,0,243.3145
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,28.30684,28.30684,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.3994,200.4988,0,43.92764,-43.92764,249.0406,59.29527,0.09200819,45.90439,0,0,200.4988
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,26.84997,26.84997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.2079,156.5711,0,0,0,249.0406,59.29527,0.09200819,0,0,0,156.5711
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,25.35476,25.35476,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.2079,156.5711,0,3.761944,-3.761944,245.0752,58.35112,0.09200819,3.931232,0,0,156.5711
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,24.11513,24.11513,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.3878,152.8092,0,24.13096,-24.13096,219.6389,52.29488,0.09200819,25.21686,0,0,152.8092
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,23.09276,23.09276,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.2,128.6782,0,14.61057,-14.61057,204.238,48.62801,0.09200819,15.26805,0,0,128.6782
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,22.08956,22.08956,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.434,114.0677,0,14.29111,-14.29111,189.1739,45.04131,0.09200819,14.93421,0,0,114.0677
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,21.27806,21.27806,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.313,99.77655,0,18.92064,-18.92064,169.2298,40.29272,0.09200819,19.77207,0,0,99.77655
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,20.5624,20.5624,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.3359,80.85591,0,12.27832,-12.27832,156.2873,37.21119,0.09200819,12.83084,0,0,80.85591
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,19.84035,19.84035,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,277.9785,68.57759,0,27.14255,-27.14255,127.6765,30.39911,0.09200819,28.36397,0,0,68.57759
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,19.06718,19.06718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.1369,41.43504,0,0,0,127.6765,30.39911,0.09200819,0,0,0,41.43504
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,18.44098,18.44098,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.1369,41.43504,0,34.8936,-34.8936,90.89545,21.64173,0.09200819,36.46381,0,0,41.43504
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.82167,20.84238,17.802,9.920377,9.920377,81,0,22.761,9.920377,119.1655,0,0,0,11.82167,0,0,71.07962,67.52564,346.9075,6.541442,79.34731,0,79.34731,166.1709,39.56443,0.09499377,10.91241,9.457336,81,18.36311
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.5671,25.86564,18.83076,4.086682,4.086682,76.40247,0,21.59783,4.086682,650.0898,0,0,0,26.5671,0,0,72.31579,68.7,267.5602,77.95403,95.26711,0,95.26711,256.5492,61.08303,0.09699239,4.495351,21.25368,81,104.5211
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,61.9357,39.41566,21.61672,38.75773,38.75773,0,-1,0,38.75773,159.8022,0,0,0,61.9357,40.79762,38.75773,0,0,172.2931,163.6944,21.13809,0,21.13809,276.6026,65.85763,0.0963878,42.63351,49.54856,0,225.6301
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,68.33173,44.74899,24.44101,0,0,0,0,0,0,0,0,0,0,68.33173,0,0,0,0,151.155,182.7187,68.33173,0,68.33173,341.4278,81.29216,0.09448393,0,54.66539,0,251.0504
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,52.61329,42.23965,26.84997,31.35531,31.35531,0,0,0,31.35531,167.7971,0,0,0,52.61329,33.00559,31.35531,0,0,82.8233,244.2173,19.6077,0,19.6077,360.0293,85.72108,0.09395142,34.49084,42.09063,0,296.8305
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,39.4062,40.61063,29.20142,50.74784,50.74784,0,0,0,50.74784,77.65098,0,0,0,39.4062,53.41878,50.74784,0,0,63.2156,261.8642,0,14.01258,-14.01258,345.2587,82.20428,0.09395142,55.82262,31.52496,0,301.2704
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,54.17286,47.85613,31.43146,81.91495,81.91495,20.25,0,7.39125,81.91495,66.13306,0,0,0,54.17286,64.91047,61.66495,0,0,78.78513,247.8516,0,10.73761,-10.73761,333.9403,79.50943,0.09395142,90.10645,43.33829,81,302.0245
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,27.03688,40.68141,32.85,22.94466,22.94466,0,-1,0,22.94466,117.8352,0,0,0,27.03688,24.15227,22.94466,0,0,90.71581,237.114,2.884609,0,2.884609,336.6768,80.161,0.09387358,25.23912,21.62951,0,264.1509
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,20.4164,39.34731,33.48259,48.98577,48.98577,0,0,0,48.98577,41.67822,0,0,0,20.4164,51.56397,48.98577,0,0,87.8312,239.7101,0,31.14758,-31.14758,303.8444,72.34377,0.09387358,53.88435,16.33312,0,260.1266
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.0345,36.92929,34.08962,16.36592,16.36592,0,0,0,16.36592,61.31339,0,0,0,10.0345,17.22728,16.36592,0,0,122.4396,208.5626,0,7.192783,-7.192783,296.2626,70.53857,0.09387358,18.00251,8.0276,0,218.5971
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.14939,35.55915,33.55288,0,0,0,0,0,0,0,0,0,0,7.14939,0,0,0,0,130.4316,201.3698,7.14939,0,7.14939,303.0451,72.15344,0.09368123,0,5.719512,0,208.5192
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,31.69983,31.69983,22.56239,22.56239,0,0,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,123.2822,207.8042,0,23.74989,-23.74989,278.0105,66.19284,0.09368123,24.81863,0,0,207.8042
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,29.9043,29.9043,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,149.671,184.0544,0,66.58626,-66.58626,207.8224,49.48143,0.09368123,69.58264,0,0,184.0544
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,28.3963,28.3963,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,223.6557,117.4681,0,47.27749,-47.27749,157.9876,37.61601,0.09368123,49.40498,0,0,117.4681
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,26.93943,26.93943,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,276.1862,70.19061,0,36.9575,-36.9575,119.0309,28.34064,0.09368123,38.62059,0,0,70.19061
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,25.44421,25.44421,25.278,25.278,0,-1,0,25.278,0,0,0,0,0,26.60842,25.278,0,0,317.2502,33.2331,0,26.60842,-26.60842,90.9832,21.66262,0.09368123,27.8058,0,0,33.2331
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,24.19181,24.19181,8.415224,6.29345,0,-1,0,6.29345,0,0,2.121775,2.963297,0,6.624684,6.29345,0,0,346.815,6.624684,0,6.624684,-6.624684,84.00017,20,0.09368123,9.256747,0,0,6.624684
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,23.18222,23.18222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09368123,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,22.17902,22.17902,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09368123,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,21.36752,21.36752,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09368123,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,20.65186,20.65186,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09368123,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,19.91064,19.91064,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09368123,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,19.13747,19.13747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09368123,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,18.51127,18.51127,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.09528278,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.69668,23.27035,17.87229,5.079095,5.079095,77.39488,0,21.84891,5.079095,407.4876,0,0,0,20.69668,0,0,72.31579,68.7,326.323,25.06754,89.39668,0,89.39668,195.2328,46.48391,0.09737524,5.587005,16.55735,81,45.76423
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,39.95528,29.71166,18.88827,36.41148,36.41148,81,0,22.761,36.41148,109.7326,0,0,0,39.95528,0,0,44.58852,42.35909,236.9263,105.5246,82.31438,0,82.31438,273.3231,65.0768,0.099832,40.05263,31.96423,81,145.4798
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,55.55004,37.44431,21.67422,0,0,0,-1,0,0,0,0,0,0,55.55004,0,0,0,0,154.6119,179.6075,55.55004,0,55.55004,326.0225,77.62424,0.09835086,0,44.44003,0,235.1575
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,71.1607,45.78086,24.49213,23.27289,23.27289,0,0,0,23.27289,305.7665,0,0,0,71.1607,24.49778,23.27289,0,0,99.06188,229.6025,46.66292,0,46.66292,370.2908,88.16431,0.09714023,25.60018,56.92856,0,300.7632
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,92.83172,56.75353,26.90109,2.777036,2.777036,0,0,0,2.777036,3342.834,37.50956,0,0,92.83172,2.923196,2.777036,0,0,52.39896,271.5992,52.39896,0,52.39896,420.0009,100,0.09581582,3.05474,74.26537,0,364.4309
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,94.21367,60.29794,29.25893,0,0,0,0,0,0,0,94.21367,0,0,94.21367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09581582,0,75.37093,0,412.9719
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,92.62646,62.45924,31.48258,0,0,0,0,0,0,0,92.62646,0,0,92.62646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09581582,0,74.10117,0,411.3847
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,77.69072,58.12463,32.90751,19.32979,19.32979,0,-1,0,19.32979,401.9222,57.34357,0,0,77.69072,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.09581582,21.26277,62.15258,0,396.4489
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,58.07693,51.55328,33.51454,0,0,0,0,0,0,0,58.07693,0,0,58.07693,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09581582,0,46.46154,0,376.8351
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,28.1703,42.39519,34.14713,0,0,0,0,0,0,0,28.1703,0,0,28.1703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09581582,0,22.53624,0,346.9285
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,16.33897,38.26607,33.604,57.54472,57.54472,0,0,0,57.54472,28.39351,0,0,0,16.33897,60.57339,57.54472,0,0,0,318.7582,0,44.23442,-44.23442,373.3737,88.89832,0.09581582,63.2992,13.07118,0,335.0972
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,31.75734,31.75734,23.00049,23.00049,0,0,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,49.14936,274.5238,0,24.21104,-24.21104,347.853,82.82198,0.09581582,25.30054,0,0,274.5238
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,29.95542,29.95542,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.05051,250.3128,0,48.61485,-48.61485,296.6084,70.62092,0.09581582,50.80252,0,0,250.3128
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,28.46659,28.46659,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,130.067,201.6979,0,30.16608,-30.16608,264.8106,63.05001,0.09581582,31.52355,0,0,201.6979
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,27.00972,27.00972,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,163.5849,171.5318,0,33.43764,-33.43764,229.5642,54.65804,0.09581582,34.94234,0,0,171.5318
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,25.50172,25.50172,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,200.7378,138.0942,0,3.48366,-3.48366,225.8921,53.78373,0.09581582,3.640424,0,0,138.0942
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,24.24293,24.24293,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,204.6086,134.6105,0,30.59468,-30.59468,193.6425,46.10527,0.09581582,31.97144,0,0,134.6105
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,23.22056,23.22056,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,238.6026,104.0158,0,46.51136,-46.51136,144.6152,34.43213,0.09581582,48.60437,0,0,104.0158
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,22.21097,22.21097,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.2819,57.50449,0,17.36172,-17.36172,126.3144,30.07479,0.09581582,18.14299,0,0,57.50449
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,21.41863,21.41863,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,309.5727,40.14277,0,15.51451,-15.51451,109.9606,26.18105,0.09581582,16.21266,0,0,40.14277
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,20.70297,20.70297,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,326.8111,24.62826,0,8.153095,-8.153095,101.3665,24.13484,0.09581582,8.519984,0,0,24.62826
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,19.96815,19.96815,28.5293,15.65141,0,-1,0,15.65141,0,0,12.87789,15.73082,0,16.47517,15.65141,0,0,335.8701,16.47517,0,16.47517,-16.47517,84.00017,20,0.09581582,31.38223,0,0,16.47517
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,19.17581,19.17581,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09792578,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,18.54961,18.54961,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.0998448,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,11.04292,20.7557,17.91702,42.61051,42.61051,81,0,22.761,42.61051,25.91596,0,0,0,11.04292,0,0,38.38949,36.47002,247.1862,96.29066,47.51294,0,47.51294,230.5742,54.8985,0.1020953,46.87156,8.834338,81,107.3336
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,42.776,30.57392,18.92661,48.05422,48.05422,81,0,22.761,48.05422,89.01611,0,0,0,42.776,0,0,32.94578,31.29849,199.6732,139.0523,74.07449,0,74.07449,300.8474,71.63019,0.104432,52.85964,34.2208,81,181.8283
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,55.30916,37.40397,21.70617,16.63463,16.63463,0,-1,0,16.63463,332.4941,0,0,0,55.30916,17.51013,16.63463,0,0,125.5988,205.7193,37.79903,0,37.79903,336.7067,80.16811,0.1034715,18.29809,44.24733,0,261.0285
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,45.51316,37.45178,24.53047,2.724496,2.724496,0,0,0,2.724496,1670.517,0,0,0,45.51316,2.86789,2.724496,0,0,87.79973,239.7385,42.64528,0,42.64528,377.1636,89.80067,0.1024088,2.996945,36.41053,0,285.2516
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,46.78222,40.47251,26.93943,0,0,0,0,0,0,0,1.627766,0,0,46.78222,0,0,0,0,45.15445,278.1192,45.15445,0,45.15445,420.0009,100,0.1013071,0,37.42577,0,324.9014
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,70.13527,50.99506,29.29088,0,0,0,0,0,0,0,70.13527,0,0,70.13527,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1013071,0,56.10822,0,388.8935
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,74.96063,55.40889,31.52092,23.34358,23.34358,0,0,0,23.34358,321.1189,50.38845,0,0,74.96063,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1013071,25.67793,59.96851,0,393.7189
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,64.2382,53.09669,32.93946,20.73357,20.73357,0,-1,0,20.73357,309.827,42.41339,0,0,64.2382,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1013071,22.80693,51.39056,0,382.9964
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,41.4263,45.98124,33.57205,20.72994,20.72994,0,0,0,20.72994,199.838,19.6053,0,0,41.4263,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1013071,22.80294,33.14104,0,360.1845
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,29.81509,42.95903,34.19825,0,0,0,0,0,0,0,29.81509,0,0,29.81509,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1013071,0,23.85207,0,348.5733
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,15.30542,38.02208,33.6615,32.06576,32.06576,0,0,0,32.06576,47.73134,0,0,0,15.30542,33.75343,32.06576,0,0,0,318.7582,0,18.44801,-18.44801,400.5549,95.37003,0.1013071,35.27234,12.24433,0,334.0636
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,31.82763,31.82763,27.96698,27.96698,0,0,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.49779,300.3102,0,29.43893,-29.43893,369.5236,87.98163,0.1013071,30.76368,0,0,300.3102
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,30.03209,30.03209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.20771,270.8713,0,0,0,369.5236,87.98163,0.1013071,0,0,0,270.8713
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,28.51771,28.51771,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.20771,270.8713,0,70.55608,-70.55608,295.1509,70.2739,0.1013071,73.73109,0,0,270.8713
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,27.06722,27.06722,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,131.6033,200.3152,0,72.31579,-72.31579,218.9234,52.12452,0.1013071,82.61745,0,0,200.3152
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,25.55284,25.55284,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,211.9542,127.9994,0,39.17549,-39.17549,177.6288,42.29249,0.1013071,40.93839,0,0,127.9994
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,24.29405,24.29405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4825,88.82393,0,0,0,177.6288,42.29249,0.1013071,0,0,0,88.82393
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,23.27168,23.27168,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.4825,88.82393,0,5.321333,-5.321333,172.0196,40.95697,0.1013071,5.560793,0,0,88.82393
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,22.24931,22.24931,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.3951,83.50259,0,40.34058,-40.34058,129.4969,30.83254,0.1013071,42.15591,0,0,83.50259
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,21.45697,21.45697,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.218,43.16201,0,12.6631,-12.6631,116.1488,27.65443,0.1013071,13.23294,0,0,43.16201
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,20.74131,20.74131,28.81097,28.81097,0,-1,0,28.81097,0,0,3.552714E-15,2.718094,0,30.32733,28.81097,0,0,320.2881,30.49891,0,30.32733,-30.32733,84.18103,20.04306,0.1013071,31.69206,0,0,30.49891
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,20.0001,20.0001,38.17869,0.1630024,0,-1,0,0.1630024,0,0,38.01569,41.83355,0,0.1715815,0.1630024,0,0,353.9852,0.1715815,0,0.1715815,-0.1715815,84.00017,20,0.1013071,41.99656,0,0,0.1715815
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,19.21415,19.21415,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.103942,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,18.58156,18.58156,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1063089,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.22075,24.0256,17.94258,0,0,72.31579,0,20.56389,0,0,0,0,0,23.22075,0,0,72.31579,68.7,243.1571,99.91685,91.92075,0,91.92075,276.5255,65.83926,0.1074144,0,18.5766,81,123.1376
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,53.67104,33.8652,18.95856,46.40419,46.40419,81,0,22.761,46.40419,115.6599,0,0,0,53.67104,0,0,34.59581,32.86602,151.2363,182.6455,86.53706,0,86.53706,358.6217,85.38596,0.1091488,51.04461,42.93684,81,236.3166
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,71.43268,42.69972,21.74451,5.887805,5.887805,0,-1,0,5.887805,1213.231,0.5357184,0,0,71.43268,6.19769,5.887805,0,0,64.69927,260.5289,64.69927,0,64.69927,420.0009,100,0.1075973,6.476585,57.14614,0,331.9615
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,80.52677,49.1973,24.56881,44.7733,44.7733,0,0,0,44.7733,179.8545,33.39698,0,0,80.52677,47.12978,44.7733,0,0,0,318.7582,0,0,0,420.0009,100,0.1075973,49.25063,64.42142,0,399.285
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,93.32965,57.09092,27.00972,4.258728,4.258728,0,0,0,4.258728,2191.491,88.84678,0,0,93.32965,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1075973,4.684601,74.66372,0,412.0879
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,84.92036,56.6348,29.34838,28.72452,28.72452,0,0,0,28.72452,295.6372,54.68403,0,0,84.92036,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1075973,31.59697,67.93629,0,403.6786
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,89.90376,61.44636,31.59121,0,0,0,0,0,0,0,89.90376,0,0,89.90376,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075973,0,71.923,0,408.662
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,80.95693,59.551,33.01613,17.35292,17.35292,0,-1,0,17.35292,466.5319,62.69069,0,0,80.95693,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1075973,19.08822,64.76554,0,399.7151
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,55.28362,50.71957,33.64233,42.95703,42.95703,0,0,0,42.95703,128.6952,10.0657,0,0,55.28362,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1075973,47.25273,44.2269,0,374.0418
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,48.46762,49.08073,34.26854,8.189986,8.189986,0,0,0,8.189986,591.7912,39.84658,0,0,48.46762,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1075973,9.008985,38.77409,0,367.2258
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,25.46797,41.1496,33.75096,50.671,50.671,0,0,0,50.671,50.26143,0,0,0,25.46797,53.33789,50.671,0,0,0,318.7582,0,27.86992,-27.86992,390.6234,93.00538,0.1075973,55.7381,20.37437,0,344.2262
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,31.89792,31.89792,31.24545,31.24545,0,0,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,30.96658,290.8883,0,32.88995,-32.88995,355.9543,84.75085,0.1075973,34.37,0,0,290.8883
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,30.10238,30.10238,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,67.51098,257.9984,0,67.20874,-67.20874,285.1101,67.88322,0.1075973,70.23313,0,0,257.9984
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,28.59439,28.59439,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,142.1874,190.7896,0,48.44301,-48.44301,234.0466,55.72528,0.1075973,50.62295,0,0,190.7896
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,27.13751,27.13751,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,196.0129,142.3466,0,19.46174,-19.46174,213.5322,50.84089,0.1075973,20.33752,0,0,142.3466
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,25.61035,25.61035,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,217.6371,122.8848,0,10.86212,-10.86212,202.0825,48.11478,0.1075973,11.35091,0,0,122.8848
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,24.35155,24.35155,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,229.7061,112.0227,0,24.18346,-24.18346,176.5909,42.04536,0.1075973,25.27172,0,0,112.0227
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,23.32919,23.32919,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,256.5766,87.83927,0,19.24599,-19.24599,156.3038,37.21513,0.1075973,20.11205,0,0,87.83927
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,22.26848,22.26848,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,277.9611,68.59328,0,22.62114,-22.62114,132.4591,31.53781,0.1075973,23.63909,0,0,68.59328
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,21.47614,21.47614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.0956,45.97215,0,0,0,132.4591,31.53781,0.1075973,0,0,0,45.97215
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,20.7541,20.7541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.0956,45.97215,0,0,0,132.4591,31.53781,0.1075973,0,0,0,45.97215
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,20.0001,20.0001,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,303.0956,45.97215,0,39.39826,-39.39826,90.92965,21.64987,0.1075973,41.17118,0,0,45.97215
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,19.22693,19.22693,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,346.8715,6.573885,65.62485,0,65.62485,153.1868,36.47298,0.1097666,13.11334,0,81,6.573885
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,18.60073,18.60073,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,281.2466,65.63625,68.7,0,68.7,218.3614,51.9907,0.1112808,0,0,81,65.63625
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.81815,22.05857,17.96175,24.73234,24.73234,81,0,22.761,24.73234,63.95734,0,0,0,15.81815,0,0,56.26766,53.45427,212.5466,127.4662,69.27242,0,69.27242,284.079,67.63772,0.113251,27.20558,12.65452,81,143.2844
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,38.88354,29.49735,18.97773,0,0,72.31579,0,20.56389,0,0,0,0,0,38.88354,0,0,72.31579,68.7,143.2742,189.8114,107.5835,0,107.5835,386.1417,91.93832,0.1137553,0,31.10684,81,228.695
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,38.45772,32.34733,21.76368,16.32857,16.32857,0,-1,0,16.32857,235.5242,0,0,0,38.45772,17.18797,16.32857,0,0,35.69067,286.6366,21.26976,0,21.26976,406.3199,96.74265,0.1132599,17.96142,30.76618,0,325.0943
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,36.08886,34.67349,24.60076,13.76447,13.76447,0,0,0,13.76447,262.1886,7.179029,0,0,36.08886,14.48891,13.76447,0,0,14.42092,305.7794,14.42092,0,14.42092,420.0009,100,0.1129265,15.14091,28.87109,0,341.8683
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,65.31216,46.68127,27.02888,0,0,0,0,0,0,0,65.31216,0,0,65.31216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129265,0,52.24973,0,384.0704
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,68.66725,50.57116,29.38033,16.38846,16.38846,0,0,0,16.38846,418.9977,51.41624,0,0,68.66725,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1129265,18.0273,54.9338,0,387.4255
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,22.7739,38.12194,31.62955,0,0,0,0,0,0,0,22.7739,0,0,22.7739,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129265,0,18.21912,0,341.5321
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.70408,36.94577,33.06725,9.351663,9.351663,0,-1,0,9.351663,146.5416,3.860221,0,0,13.70408,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1129265,10.28683,10.96326,0,332.4623
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.78936,39.08191,33.69345,0,0,0,0,0,0,0,18.78936,0,0,18.78936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129265,0,15.03149,0,337.5476
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,20.2606,40.17616,34.32604,0,0,0,0,0,0,0,20.2606,0,0,20.2606,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129265,0,16.20848,0,339.0188
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.700924,36.25417,33.80208,23.98429,23.98429,0,0,0,23.98429,36.2776,0,0,0,8.700924,25.24662,23.98429,0,0,0,318.7582,0,16.5457,-16.5457,402.5602,95.84747,0.1129265,26.38272,6.960739,0,327.4591
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,31.98738,31.98738,23.02263,23.02263,0,0,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.38411,302.2125,0,24.23434,-24.23434,377.0149,89.76527,0.1129265,25.32489,0,0,302.2125
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,30.19184,30.19184,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.31116,277.9782,0,38.13757,-38.13757,336.8144,80.19374,0.1129265,39.85376,0,0,277.9782
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,28.68384,28.68384,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.68624,239.8406,0,22.90687,-22.90687,312.6684,74.44471,0.1129265,23.93768,0,0,239.8406
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,27.2078,27.2078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1383,216.9337,0,0,0,312.6684,74.44471,0.1129265,0,0,0,216.9337
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,25.68064,25.68064,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.1383,216.9337,0,6.901225,-6.901225,305.3939,72.71268,0.1129265,7.21178,0,0,216.9337
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,24.42184,24.42184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.8063,210.0325,0,0,0,305.3939,72.71268,0.1129265,0,0,0,210.0325
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,23.39947,23.39947,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,120.8063,210.0325,0,13.63477,-13.63477,291.0216,69.29071,0.1129265,14.24834,0,0,210.0325
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,22.35793,22.35793,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,135.9561,196.3978,0,18.9912,-18.9912,271.0031,64.52441,0.1129265,19.8458,0,0,196.3978
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,21.54643,21.54643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.0574,177.4066,0,0,0,271.0031,64.52441,0.1129265,0,0,0,177.4066
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,20.8116,20.8116,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.0574,177.4066,0,8.145005,-8.145005,262.4175,62.48023,0.1129265,8.51153,0,0,177.4066
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,20.07677,20.07677,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.1074,169.2616,0,15.02045,-15.02045,246.5846,58.71049,0.1129265,15.69637,0,0,169.2616
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,19.30361,19.30361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.7968,154.2411,0,0,0,246.5846,58.71049,0.1129265,0,0,0,154.2411
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,18.65185,18.65185,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,182.7968,154.2411,0,12.4465,-12.4465,233.4648,55.58675,0.1129265,13.0066,0,0,154.2411
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.77455,23.44306,18.01926,2.705118,2.705118,0,0,0,2.705118,767.9721,0,0,0,20.77455,2.847493,2.705118,0,0,196.6263,141.7946,17.92706,0,17.92706,250.4719,59.63605,0.1125147,2.97563,16.61964,0,162.5692
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,48.73465,32.44894,19.02885,47.3663,47.3663,0,0,0,47.3663,102.8889,0,0,0,48.73465,49.85927,47.3663,0,0,178.6992,157.9289,0,1.124615,-1.124615,249.2865,59.3538,0.1125147,52.10293,38.98772,0,206.6636
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,73.34625,43.43119,21.8148,44.83023,44.83023,0,-1,0,44.83023,163.6089,0,0,0,73.34625,47.18971,44.83023,0,0,179.9488,156.8043,26.15654,0,26.15654,274.1007,65.26195,0.1119193,49.31325,58.677,0,230.1506
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,86.0469,51.34846,24.65827,0,0,0,0,0,0,0,0,0,0,86.0469,0,0,0,0,153.7922,180.3452,86.0469,0,86.0469,355.732,84.69792,0.1100042,0,68.83752,0,266.3921
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,97.17358,58.78193,27.09917,36.35304,36.35304,0,0,0,36.35304,267.3052,0,0,0,97.17358,38.26636,36.35304,0,0,67.74533,257.7874,58.90722,0,58.90722,411.6163,98.00368,0.1087305,39.98835,77.73887,0,354.961
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,94.43327,60.64238,29.45701,0,0,0,0,0,0,0,85.59516,0,0,94.43327,0,0,0,0,8.83811,310.8039,8.83811,0,8.83811,420.0009,100,0.1085419,0,75.54662,0,405.2372
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,85.40501,59.72636,31.69983,17.85148,17.85148,0,0,0,17.85148,478.4198,66.61398,0,0,85.40501,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1085419,19.63663,68.32401,0,404.1632
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,91.85244,64.26566,33.15671,3.483628,3.483628,0,-1,0,3.483628,2636.69,88.18546,0,0,91.85244,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1085419,3.83199,73.48196,0,410.6107
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,74.3588,57.8857,33.7893,38.02377,38.02377,0,0,0,38.02377,195.5587,34.33378,0,0,74.3588,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1085419,41.82615,59.48704,0,393.117
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,57.59642,52.4278,34.43467,9.628983,9.628983,0,0,0,9.628983,598.1569,47.46065,0,0,57.59642,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1085419,10.59188,46.07713,0,376.3546
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,29.29632,42.49379,33.91071,55.20184,55.20184,0,0,0,55.20184,53.07127,0,7.105427E-15,0,29.29632,58.1072,55.20184,0,0,0,318.7582,0,28.81088,-28.81088,389.6315,92.76922,0.1085419,60.72203,23.43706,0,348.0545
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,32.096,32.096,28.36549,28.36549,0,0,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,32.01209,289.9474,0,29.85841,-29.85841,358.158,85.27554,0.1085419,31.20204,0,0,289.9474
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,30.30046,30.30046,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,65.1881,260.0889,0,34.88963,-34.88963,321.3811,76.51915,0.1085419,36.45966,0,0,260.0889
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,28.7733,28.7733,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,103.9543,225.1993,0,32.05719,-32.05719,287.5898,68.47363,0.1085419,33.49976,0,0,225.1993
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,27.31643,27.31643,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,139.5734,193.1421,0,1.471473,-1.471473,286.0388,68.10433,0.1085419,1.53769,0,0,193.1421
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,25.78926,25.78926,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,141.2084,191.6707,0,14.51447,-14.51447,270.7392,64.46158,0.1085419,15.16762,0,0,191.6707
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,24.5113,24.5113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.3356,177.1562,0,0,0,270.7392,64.46158,0.1085419,0,0,0,177.1562
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,23.48893,23.48893,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,157.3356,177.1562,0,31.48899,-31.48899,237.5469,56.55867,0.1085419,32.90599,0,0,177.1562
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,22.42822,22.42822,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,192.3234,145.6672,0,30.05943,-30.05943,205.8615,49.01453,0.1085419,31.4121,0,0,145.6672
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,21.61672,21.61672,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,225.7227,115.6078,0,36.22797,-36.22797,167.6738,39.92226,0.1085419,37.85823,0,0,115.6078
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,20.90106,20.90106,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,265.976,79.3798,0,7.713449,-7.713449,159.5431,37.98639,0.1085419,8.060555,0,0,79.3798
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,20.14706,20.14706,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,274.5465,71.66635,0,33.53469,-33.53469,124.1945,29.57005,0.1085419,35.04376,0,0,71.66635
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,19.3739,19.3739,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,311.8073,38.13165,0,4.167061,-4.167061,119.802,28.52423,0.1085419,4.354578,0,0,38.13165
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,18.72852,18.72852,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,0,17.91491,17.01916,0,0,316.4374,33.96459,0,17.91491,-17.91491,100.918,24.02805,0.1085419,40.99608,0,81,33.96459
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.94563,22.75615,18.08954,40.54736,40.54736,81,0,22.761,40.54736,44.25843,0,0,0,17.94563,0,0,40.45264,38.43,336.3428,16.04968,56.37563,0,56.37563,154.4007,36.76199,0.1104914,44.6021,14.3565,81,33.99531
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,51.3489,33.29918,19.08635,26.54111,26.54111,81,0,22.761,26.54111,193.4693,0,0,0,51.3489,0,0,54.45889,51.73595,279.9672,66.78776,103.0848,0,103.0848,252.1955,60.04643,0.1115735,29.19522,41.07912,81,118.1367
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,76.55614,44.62587,21.89148,12.38742,12.38742,0,-1,0,12.38742,618.0152,0,0,0,76.55614,13.03939,12.38742,0,0,176.8824,159.5641,63.51675,0,63.51675,312.4528,74.39337,0.1102412,13.62616,61.24492,0,236.1203
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,91.8,53.66206,24.74772,37.63765,37.63765,0,0,0,37.63765,243.9047,0,0,0,91.8,39.61858,37.63765,0,0,113.3656,216.7292,52.18142,0,52.18142,361.9564,86.17993,0.1091703,41.40141,73.43999,0,308.5292
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,99.4119,59.83633,27.18863,41.52339,41.52339,0,0,0,41.52339,239.4118,0,0,0,99.4119,43.70883,41.52339,0,0,61.18418,263.6925,55.70307,0,55.70307,414.801,98.76195,0.1080498,45.67573,79.52953,0,363.1044
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,103.27,64.60641,29.54647,58.29703,58.29703,0,0,0,58.29703,177.1445,36.42358,0,0,103.27,61.36529,58.29703,0,0,5.481108,313.8252,5.481108,0,5.481108,420.0009,100,0.1079408,64.12673,82.61598,0,417.0952
