Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,33.53371,33.53371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.5998,257.0184,0,0,0,354.9214,84.50491,0.09170259,0,0,0,257.0184
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,31.91709,31.91709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.5998,257.0184,0,0,0,354.9214,84.50491,0.09170259,0,0,0,257.0184
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,30.21101,30.21101,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.5998,257.0184,0,12.99317,-12.99317,341.2253,81.24397,0.09170259,13.57786,0,0,257.0184
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,28.82442,28.82442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.03665,244.0252,0,0,0,341.2253,81.24397,0.09170259,0,0,0,244.0252
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,27.76371,27.76371,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.03665,244.0252,0,37.16169,-37.16169,302.0535,71.91736,0.09170259,38.83397,0,0,244.0252
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,26.67105,26.67105,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.3274,206.8636,0,13.01714,-13.01714,288.3322,68.65039,0.09170259,13.60291,0,0,206.8636
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,25.62952,25.62952,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.7909,193.8464,0,29.87685,-29.87685,256.8393,61.15208,0.09170259,31.22131,0,0,193.8464
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,24.79884,24.79884,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,171.9874,163.9696,0,33.09462,-33.09462,221.9545,52.8462,0.09170259,34.58388,0,0,163.9696
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,23.97456,23.97456,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.7592,130.8749,0,27.82124,-27.82124,192.6283,45.86379,0.09170259,29.0732,0,0,130.8749
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,23.25251,23.25251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.6717,103.0537,0,0,0,192.6283,45.86379,0.09170259,0,0,0,103.0537
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,22.64548,22.64548,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.6717,103.0537,0,34.58177,-34.58177,156.1759,37.18467,0.09170259,36.13795,0,0,103.0537
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.38573,25.78851,21.98094,36.75923,36.75923,0,0,0,36.75923,39.13501,0,0,0,14.38573,38.69393,36.75923,0,0,278.0959,68.47192,0,24.3082,-24.3082,130.5528,31.08394,0.09170259,40.43515,11.50858,0,82.85765
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,32.54517,32.16735,23.22056,0,0,0,0,0,0,0,0,0,0,32.54517,0,0,0,0,305.105,44.16373,32.54517,0,32.54517,161.4279,38.43513,0.09151492,0,26.03613,0,76.70889
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,59.36898,43.79297,26.25572,24.75861,24.75861,0,-1,0,24.75861,239.7913,0,0,0,59.36898,26.06169,24.75861,0,0,272.5598,73.45438,33.30729,0,33.30729,193.0259,45.95847,0.09132364,27.23447,47.49518,0,132.8233
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,81.71799,55.49412,29.43784,0,0,0,0,0,0,0,0,0,0,81.71799,0,0,0,0,239.2525,103.4309,81.71799,0,81.71799,270.5504,64.41664,0.09085773,0,65.3744,0,185.1489
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,85.30579,60.264,32.16629,0,0,0,0,0,0,0,0,0,0,85.30579,0,0,0,0,157.5345,176.9771,85.30579,0,85.30579,351.4786,83.68522,0.0903764,0,68.24463,0,262.2829
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,70.84742,57.40826,34.52413,0,0,0,0,0,0,0,0,0,0,70.84742,0,0,0,0,72.22876,253.7523,70.84742,0,70.84742,418.6904,99.68799,0.08998051,0,56.67793,0,324.5998
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,68.522,59.15192,36.75417,25.71545,25.71545,0,0,0,25.71545,266.4623,40.07175,0,0,68.522,27.0689,25.71545,0,0,1.381346,317.515,1.381346,0,1.381346,420.0009,100,0.08997283,28.287,54.8176,0,386.037
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,67.6409,60.48617,38.17271,62.15739,62.15739,0,-1,0,62.15739,108.822,2.212073,0,0,67.6409,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.08997283,68.37312,54.11272,0,386.3991
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,66.53149,60.73265,38.74779,0,0,0,0,0,0,0,66.53149,0,0,66.53149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08997283,0,53.22519,0,385.2897
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,46.03036,53.83812,39.32287,0,0,0,0,0,0,0,46.03036,0,0,46.03036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08997283,0,36.82428,0,364.7886
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,19.33439,44.55718,38.81808,19.13786,19.13786,0,0,0,19.13786,101.0269,0,0,0,19.33439,20.14511,19.13786,0,0,0,318.7582,0,0.810724,-0.810724,419.1463,99.79653,0.08997283,21.05164,15.46751,0,338.0926
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.156986,38.60574,37.13117,10.55952,10.55952,0,0,0,10.55952,48.8373,0,0,0,5.156986,11.11529,10.55952,0,0,0.9008045,317.9475,0,5.958302,-5.958302,412.8657,98.30115,0.08997283,11.61548,4.125589,0,323.1045
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,35.40592,35.40592,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,7.52114,311.9892,0,49.00482,-49.00482,361.2101,86.00222,0.08997283,51.21004,0,0,311.9892
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,33.75096,33.75096,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,61.97094,262.9844,0,42.37075,-42.37075,316.5473,75.36826,0.08997283,44.27744,0,0,262.9844
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,32.11517,32.11517,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,109.0496,220.6136,0,23.87445,-23.87445,291.3815,69.3764,0.08997283,24.9488,0,0,220.6136
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,30.40909,30.40909,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,135.5767,196.7392,0,8.733425,-8.733425,282.1756,67.18454,0.08997283,9.126429,0,0,196.7392
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,29.0225,29.0225,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,145.2805,188.0058,0,39.87104,-39.87104,240.1479,57.17795,0.08997283,41.66524,0,0,188.0058
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,27.94263,27.94263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.5817,148.1347,0,0,0,240.1479,57.17795,0.08997283,0,0,0,148.1347
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,26.86914,26.86914,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,189.5817,148.1347,0,51.96994,-51.96994,185.3667,44.13485,0.08997283,54.30859,0,0,148.1347
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,25.80843,25.80843,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,247.3261,96.16476,0,21.60918,-21.60918,162.5887,38.71151,0.08997283,22.5816,0,0,96.16476
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,24.97776,24.97776,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,271.3363,74.55558,0,10.50338,-10.50338,151.5171,36.07543,0.08997283,10.97604,0,0,74.55558
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,24.17264,24.17264,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,283.0067,64.0522,0,11.13041,-11.13041,139.7846,33.28199,0.08997283,11.63128,0,0,64.0522
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,23.45059,23.45059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.3738,52.92179,0,0,0,139.7846,33.28199,0.08997283,0,0,0,52.92179
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,22.82439,22.82439,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,295.3738,52.92179,0,28.26491,-28.26491,109.9908,26.18823,0.08997283,29.53683,0,0,52.92179
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.78228,27.4669,22.17902,0,0,0,0,0,0,0,0,0,0,19.78228,0,0,0,0,326.7793,24.65688,19.78228,0,19.78228,128.7579,30.65659,0.08986293,0,15.82582,0,44.43916
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,44.3785,35.91884,23.43781,36.72281,36.72281,0,0,0,36.72281,120.8472,0,0,0,44.3785,38.65559,36.72281,0,0,306.997,42.46093,5.722914,0,5.722914,134.1871,31.94926,0.08983118,40.39509,35.5028,0,86.83943
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,63.55676,45.44616,26.47297,21.13021,21.13021,0,-1,0,21.13021,300.7863,0,0,0,63.55676,22.24232,21.13021,0,0,301.2741,47.61155,41.31444,0,41.31444,173.3815,41.28122,0.08960268,23.24323,50.84541,0,111.1683
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,66.1845,49.98188,29.63593,9.022799,9.022799,0,0,0,9.022799,733.5252,0,0,0,66.1845,9.497683,9.022799,0,0,259.9597,84.79454,56.68682,0,56.68682,227.1593,54.08544,0.08929104,9.925078,52.9476,0,150.979
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,75.96944,56.80239,32.36437,0,0,0,0,0,0,0,0,0,0,75.96944,0,0,0,0,203.2728,135.8127,75.96944,0,75.96944,299.2303,71.24516,0.08887678,0,60.77556,0,211.7821
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,67.85175,56.50507,34.72221,23.89514,23.89514,0,0,0,23.89514,283.9562,0,0,0,67.85175,25.15278,23.89514,0,0,127.3034,204.1852,42.69897,0,42.69897,339.738,80.88985,0.08864562,26.28466,54.2814,0,272.0369
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,60.73367,56.43423,36.94587,0,0,0,0,0,0,0,0,0,0,60.73367,0,0,0,0,84.60442,242.6143,60.73367,0,60.73367,397.3551,94.60815,0.08831889,0,48.58693,0,303.3479
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,74.83502,63.57422,38.35162,27.44081,27.44081,0,-1,0,27.44081,272.7144,22.07921,0,0,74.83502,28.88506,27.44081,0,0,23.87075,297.2745,23.87075,0,23.87075,420.0009,100,0.08819114,30.18489,59.86802,0,372.1096
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,51.18193,55.25178,38.95866,0,0,0,0,0,0,0,51.18193,0,0,51.18193,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08819114,0,40.94555,0,369.9402
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,49.53741,55.3166,39.54013,38.94154,38.94154,0,0,0,38.94154,127.2097,8.546317,0,0,49.53741,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.08819114,42.83569,39.62993,0,368.2956
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,23.43979,46.06025,39.03533,63.03308,63.03308,20.25,0,7.39125,63.03308,37.18649,0,7.105427E-15,0,23.43979,45.03482,42.78308,0,0,0,318.7582,0,21.59503,-21.59503,397.2377,94.58021,0.08819114,69.33639,18.75183,81,342.198
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.120922,38.20023,37.31009,21.64252,21.64252,0,0,0,21.64252,14.42033,0,0,0,3.120922,22.7816,21.64252,0,0,23.99448,297.1632,0,19.66067,-19.66067,376.5135,89.6459,0.08819114,23.80677,2.496738,0,300.2841
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,35.604,35.604,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,45.83967,277.5025,0,5.976753,-5.976753,370.2135,88.14589,0.08819114,6.245707,0,0,277.5025
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,33.94904,33.94904,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,52.4805,271.5258,0,21.79551,-21.79551,347.239,82.67578,0.08819114,22.77631,0,0,271.5258
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,32.29409,32.29409,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,76.69774,249.7303,0,21.59475,-21.59475,324.4761,77.25606,0.08819114,22.56652,0,0,249.7303
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,30.60718,30.60718,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,100.6919,228.1355,0,28.9798,-28.9798,293.9287,69.98289,0.08819114,30.2839,0,0,228.1355
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.8917,199.1557,0,0,0,293.9287,69.98289,0.08819114,0,0,0,199.1557
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,28.14071,28.14071,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,132.8917,199.1557,0,15.24516,-15.24516,277.8589,66.15675,0.08819114,15.93119,0,0,199.1557
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,27.06722,27.06722,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,149.8308,183.9105,0,22.14462,-22.14462,254.5164,60.59903,0.08819114,23.14113,0,0,183.9105
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,26.00652,26.00652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4359,161.7659,0,0,0,254.5164,60.59903,0.08819114,0,0,0,161.7659
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,25.17584,25.17584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4359,161.7659,0,0,0,254.5164,60.59903,0.08819114,0,0,0,161.7659
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,24.37072,24.37072,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,174.4359,161.7659,0,22.93998,-22.93998,230.3356,54.84169,0.08819114,23.97227,0,0,161.7659
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,23.64868,23.64868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.9248,138.8259,0,0,0,230.3356,54.84169,0.08819114,0,0,0,138.8259
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,23.02247,23.02247,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,199.9248,138.8259,0,27.68463,-27.68463,201.1534,47.89357,0.08819114,28.93044,0,0,138.8259
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.82283,27.11208,22.35793,4.064929,4.064929,0,0,0,4.064929,438.4536,0,0,0,17.82283,4.278872,4.064929,0,0,230.6855,111.1413,13.54396,0,13.54396,214.0023,50.95283,0.08811881,4.471421,14.25826,0,128.9641
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,36.41626,33.73586,23.62951,45.96897,45.96897,0,0,0,45.96897,79.21923,0,0,0,36.41626,48.38839,45.96897,0,0,217.1415,123.3309,0,11.97213,-11.97213,201.3826,47.94814,0.08811881,50.56586,29.13301,0,159.7471
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,52.64533,42.0519,26.67105,30.27058,30.27058,0,-1,0,30.27058,173.9158,0,0,0,52.64533,31.86377,30.27058,0,0,230.4439,111.3587,20.78156,0,20.78156,221.0977,52.64221,0.08800807,33.29764,42.11626,0,164.0041
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,73.94076,53.04737,29.85318,19.91041,19.91041,0,0,0,19.91041,371.3674,0,0,0,73.94076,20.95832,19.91041,0,0,209.6623,130.0621,52.98243,0,52.98243,271.3613,64.6097,0.08772699,21.90145,59.15261,0,204.0029
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,91.30616,63.2957,32.58163,27.46932,27.46932,0,0,0,27.46932,332.3932,0,0,0,91.30616,28.91507,27.46932,0,0,156.6799,177.7463,62.39109,0,62.39109,330.5507,78.70238,0.08739829,30.21625,73.04493,0,269.0525
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,75.40462,59.67564,34.93946,0,0,0,0,0,0,0,0,0,0,75.40462,0,0,0,0,94.28878,233.8983,75.40462,0,75.40462,402.0858,95.73451,0.0870043,0,60.3237,0,309.3029
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,79.27962,63.95531,37.16312,42.31205,42.31205,0,0,0,42.31205,187.3689,15.85647,0,0,79.27962,44.539,42.31205,0,0,18.88416,301.7625,18.88416,0,18.88416,420.0009,100,0.08690619,46.54325,63.4237,0,381.0421
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,84.25966,67.84069,38.56887,0,0,0,-1,0,0,0,84.25966,0,0,84.25966,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08690619,0,67.40773,0,403.0179
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,57.87297,57.93646,39.17591,32.21818,32.21818,0,0,0,32.21818,179.6283,23.9591,0,0,57.87297,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.08690619,35.44,46.29838,0,376.6312
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,37.33604,51.29601,39.71904,29.9187,29.9187,0,0,0,29.9187,124.7916,5.842664,0,0,37.33604,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.08690619,32.91058,29.86883,0,356.0943
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,25.77978,46.98664,39.21424,51.27442,51.27442,0,0,0,51.27442,50.27805,0,7.105427E-15,0,25.77978,53.97308,51.27442,0,0,0,318.7582,0,28.19329,-28.19329,390.2825,92.92422,0.08690619,56.40186,20.62383,0,344.538
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.276789,39.32373,37.52095,6.276815,6.276815,0,0,0,6.276815,99.99958,0,8.881784E-16,0,6.276789,6.607173,6.276815,0,0,31.32588,290.5649,0,0.3303848,-0.3303848,389.9342,92.8413,0.08690619,6.904496,5.021431,0,296.8417
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,35.81487,35.81487,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,31.69298,290.2346,0,72.31579,-72.31579,313.7067,74.69193,0.08690619,78.32562,0,0,290.2346
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,34.1663,34.1663,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,112.0439,217.9188,0,56.11621,-56.11621,254.555,60.60822,0.08690619,58.64144,0,0,217.9188
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,32.51134,32.51134,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,174.3952,161.8026,0,38.37803,-38.37803,214.101,50.97633,0.08690619,40.10503,0,0,161.8026
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,30.80526,30.80526,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,217.0374,123.4245,0,21.81521,-21.81521,191.1058,45.50129,0.08690619,22.79689,0,0,123.4245
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,29.41867,29.41867,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,241.2766,101.6093,0,46.30581,-46.30581,142.2952,33.87974,0.08690619,48.38957,0,0,101.6093
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,28.35796,28.35796,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,292.7275,55.3035,0,16.55871,-16.55871,124.8408,29.72393,0.08690619,17.30385,0,0,55.3035
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,27.26531,27.26531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.126,38.74479,0,0,0,124.8408,29.72393,0.08690619,0,0,0,38.74479
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,26.2046,26.2046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.126,38.74479,0,0,0,124.8408,29.72393,0.08690619,0,0,0,38.74479
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,25.37392,25.37392,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,311.126,38.74479,0,18.07973,-18.07973,105.7831,25.18639,0.08690619,18.89332,0,0,38.74479
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,24.56881,24.56881,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,331.2146,20.66506,0,6.40588,-6.40588,99.03066,23.57868,0.08690619,6.694145,0,0,20.66506
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,23.84676,23.84676,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,338.3323,14.25918,0,3.288061,-3.288061,95.56474,22.75347,0.08690619,25.71102,0,81,14.25918
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,23.22056,23.22056,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,341.9857,10.97112,65.08266,0,65.08266,157.3076,37.45411,0.08758559,13.74112,0,81,10.97112
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.18654,25.52505,22.5688,20.23413,20.23413,81,0,22.761,20.23413,55.28548,0,0,0,11.18654,0,0,60.76587,57.72758,276.903,69.54552,68.91411,0,68.91411,222.6853,53.02019,0.08823972,22.25754,8.949229,81,80.73206
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,34.89867,33.49886,23.82759,0,0,72.31579,0,20.56389,0,0,0,0,0,34.89867,0,0,72.31579,68.7,207.9889,131.5682,103.5987,0,103.5987,320.9676,76.4207,0.08856326,0,27.91893,81,166.4669
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,39.38099,38.10768,26.88192,0,0,0,-1,0,0,0,0,0,0,39.38099,0,0,0,0,104.3902,224.807,39.38099,0,39.38099,358.3277,85.31594,0.08835837,0,31.50479,0,264.188
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,54.6193,46.47741,30.06404,0.4038438,0.4038438,0,0,0,0.4038438,13524.86,0,0,0,54.6193,0.4250987,0.4038438,0,0,65.00924,260.2499,54.1942,0,54.1942,409.7408,97.55714,0.08807797,0.4442282,43.69544,0,314.8692
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,44.90394,46.27521,32.79888,5.122343,5.122343,0,0,0,5.122343,876.629,28.69697,0,0,44.90394,5.39194,5.122343,0,0,10.81504,309.0247,10.81504,0,10.81504,420.0009,100,0.08802222,5.634578,35.92316,0,353.9286
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,79.69738,61.65438,35.15033,64.18416,64.18416,20.25,0,7.39125,64.18416,124.1699,33.4509,0,0,79.69738,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.08802222,70.60258,63.75791,81,398.4556
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,76.69454,63.15368,37.38037,0,0,0,0,0,0,0,76.69454,0,0,76.69454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08802222,0,61.35563,0,395.4528
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,83.33811,67.70277,38.77974,20.70954,20.70954,0,-1,0,20.70954,402.414,61.53859,0,0,83.33811,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.08802222,22.7805,66.67049,0,402.0963
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,74.72736,64.75039,39.35482,0,0,0,0,0,0,0,74.72736,0,0,74.72736,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08802222,0,59.78189,0,393.4856
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,35.33384,50.81984,39.89796,49.77631,49.77631,0,0,0,49.77631,70.98524,0,0,0,35.33384,52.39612,49.77631,0,0,0,318.7582,0,17.06228,-17.06228,402.0156,95.71781,0.08802222,54.75394,28.26707,0,354.0921
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,16.27302,44.21297,39.39316,21.54257,21.54257,0,0,0,21.54257,75.53888,0,0,0,16.27302,22.67639,21.54257,0,0,18.95809,301.696,0,6.403374,-6.403374,395.2659,94.11073,0.08802222,23.69683,13.01841,0,317.969
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.84031,39.09447,37.70625,0,0,0,0,0,0,0,0,0,0,4.84031,0,0,0,0,26.07295,295.2926,4.84031,0,4.84031,399.8578,95.20405,0.08799729,0,3.872248,0,300.1329
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,36.01295,36.01295,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,21.23264,299.6489,0,46.76273,-46.76273,350.5656,83.46782,0.08799729,48.86705,0,0,299.6489
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,34.35799,34.35799,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,73.19123,252.8861,0,33.30869,-33.30869,315.4551,75.10821,0.08799729,34.80758,0,0,252.8861
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,32.70942,32.70942,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,110.2009,219.5774,0,51.80721,-51.80721,260.8455,62.10595,0.08799729,54.13853,0,0,219.5774
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,31.00334,31.00334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.7645,167.7702,0,0,0,260.8455,62.10595,0.08799729,0,0,0,167.7702
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,29.61676,29.61676,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,167.7645,167.7702,0,28.58907,-28.58907,230.71,54.93084,0.08799729,29.87557,0,0,167.7702
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,28.55605,28.55605,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,199.5301,139.1812,0,2.806756,-2.806756,227.7514,54.22641,0.08799729,2.93306,0,0,139.1812
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,27.457,27.457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.6487,136.3744,0,0,0,227.7514,54.22641,0.08799729,0,0,0,136.3744
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,26.40268,26.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.6487,136.3744,0,0,0,227.7514,54.22641,0.08799729,0,0,0,136.3744
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,25.57201,25.57201,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,202.6487,136.3744,0,13.76699,-13.76699,213.2397,50.77126,0.08799729,14.3865,0,0,136.3744
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,24.76689,24.76689,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,217.9454,122.6074,0,50.33158,-50.33158,160.1856,38.13935,0.08799729,52.5965,0,0,122.6074
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,24.04484,24.04484,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,273.8693,72.27583,0,12.8208,-12.8208,146.6713,34.92166,0.08799729,13.39773,0,0,72.27583
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,23.43781,23.43781,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,288.1147,59.45502,0,27.07689,-27.07689,118.1297,28.12607,0.08799729,28.29535,0,0,59.45502
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.51373,27.44784,22.76688,28.05221,28.05221,0,0,0,28.05221,62.43262,0,3.552714E-15,0,17.51373,29.52864,28.05221,0,0,318.2001,32.37813,0,12.01491,-12.01491,105.4649,25.11064,0.08799729,30.85743,14.01098,0,49.89186
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,47.81987,37.6156,24.02567,31.03915,31.03915,81,0,22.761,31.03915,154.0631,0,0,0,47.81987,0,0,49.96085,47.46281,331.55,20.36322,95.28268,0,95.28268,195.858,46.63276,0.08850305,34.14306,38.2559,81,68.18309
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,67.41882,47.46969,27.08,37.23483,37.23483,0,-1,0,37.23483,181.0638,0,0,0,67.41882,39.19456,37.23483,0,0,236.2673,106.1176,28.22426,0,28.22426,222.6339,53.00795,0.08835796,40.95832,53.93506,0,173.5365
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,83.66423,57.25877,30.26213,30.39581,30.39581,0,0,0,30.39581,275.2492,0,0,0,83.66423,31.99559,30.39581,0,0,208.0431,131.5195,51.66864,0,51.66864,271.651,64.67869,0.08809357,33.43539,66.93138,0,215.1837
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,91.90681,64.08473,32.99696,45.23574,45.23574,0,0,0,45.23574,203.173,0,0,0,91.90681,47.61657,45.23574,0,0,156.3744,178.0212,44.29024,0,44.29024,313.6685,74.68282,0.0878682,49.75932,73.52545,0,269.928
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,99.31996,70.52972,35.34841,7.633071,7.633071,0,0,0,7.633071,1301.18,0,0,0,99.31996,8.034811,7.633071,0,0,112.0842,217.8825,91.28516,0,91.28516,400.2691,95.30199,0.08740731,8.396378,79.45597,0,317.2024
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,84.49639,66.66811,37.55929,0,0,0,0,0,0,0,63.69736,0,0,84.49639,0,0,0,0,20.79903,300.0391,20.79903,0,20.79903,420.0009,100,0.08730298,0,67.59711,0,384.5355
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,77.1382,65.26996,38.95866,0,0,0,-1,0,0,0,77.1382,0,0,77.1382,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08730298,0,61.71056,0,395.8964
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,67.8571,62.1909,39.54013,6.29834,6.29834,0,0,0,6.29834,1077.381,61.22727,0,0,67.8571,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.08730298,6.928174,54.28568,0,386.6153
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,57.70248,58.90637,40.07687,24.25107,24.25107,0,0,0,24.25107,237.9379,32.17503,0,0,57.70248,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.08730298,26.67618,46.16198,0,376.4607
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,31.31203,49.14538,39.57207,42.45942,42.45942,0,0,0,42.45942,73.74578,0,0,0,31.31203,44.69412,42.45942,0,0,0,318.7582,0,13.38209,-13.38209,405.8949,96.64144,0.08730298,46.70536,25.04962,0,350.0703
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.835673,40.14725,37.88517,32.12306,32.12306,0,0,0,32.12306,24.39267,0,7.105427E-15,0,7.835673,33.81375,32.12306,0,0,14.86899,305.3761,0,25.97807,-25.97807,378.5116,90.12163,0.08730298,35.33537,6.268538,0,313.2118
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,36.21104,36.21104,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,43.73352,279.3981,0,18.61033,-18.61033,358.8946,85.45092,0.08730298,19.4478,0,0,279.3981
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,34.5433,34.5433,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,64.41167,260.7877,0,68.43935,-68.43935,286.7531,68.27442,0.08730298,71.51913,0,0,260.7877
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,32.90751,32.90751,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,140.4554,192.3484,0,19.65472,-19.65472,266.0352,63.3416,0.08730298,20.53919,0,0,192.3484
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,31.21421,31.21421,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,162.294,172.6936,0,6.138096,-6.138096,259.5651,61.8011,0.08730298,6.41431,0,0,172.6936
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,29.81484,29.81484,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,169.1141,166.5556,0,22.11847,-22.11847,236.2502,56.24994,0.08730298,23.1138,0,0,166.5556
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,28.75413,28.75413,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,193.6902,144.4371,0,32.77163,-32.77163,201.7059,48.02512,0.08730298,34.24636,0,0,144.4371
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,27.65509,27.65509,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,230.1031,111.6655,0,42.54488,-42.54488,156.8596,37.34746,0.08730298,44.4594,0,0,111.6655
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,26.5816,26.5816,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,277.3752,69.12057,0,21.41435,-21.41435,134.2869,31.97302,0.08730298,22.37799,0,0,69.12057
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,25.77009,25.77009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.1689,47.70622,0,0,0,134.2869,31.97302,0.08730298,0,0,0,47.70622
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,24.94581,24.94581,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,301.1689,47.70622,0,29.35664,-29.35664,103.3423,24.60526,0.08730298,30.67769,0,0,47.70622
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,24.24293,24.24293,37.33261,37.33261,20.25,0,7.39125,37.33261,0,0,7.105427E-15,0,0,17.9817,17.08261,0,0,333.7874,18.34958,0,17.9817,-17.9817,84.38795,20.09233,0.08730298,41.06588,0,81,18.34958
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,23.61673,23.61673,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,353.7671,0.3678786,68.7,0,68.7,149.5625,35.61005,0.08779681,0,0,81,0.3678786
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.22943,27.57336,22.96497,0,0,72.31579,0,20.56389,0,0,0,0,0,17.22943,0,0,72.31579,68.7,285.067,62.19788,85.92944,0,85.92944,231.0823,55.01949,0.08820024,0,13.78355,81,79.42731
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.82424,31.00034,24.22376,0,0,72.31579,0,20.56389,0,0,0,0,0,24.82424,0,0,72.31579,68.7,199.1376,139.5344,93.52424,0,93.52424,319.8072,76.14442,0.08856168,0,19.85939,81,164.3586
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,60.16811,45.23456,27.29726,58.57639,58.57639,0,-1,0,58.57639,102.7173,0,0,0,60.16811,61.65936,58.57639,0,0,105.6134,223.7062,0,1.491252,-1.491252,318.2353,75.77015,0.08856168,64.43403,48.13448,0,283.8743
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,64.61742,50.39776,30.47938,0,0,0,0,0,0,0,0,0,0,64.61742,0,0,0,0,107.2703,222.2149,64.61742,0,64.61742,379.5367,90.36571,0.08823904,0,51.69394,0,286.8324
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,70.02555,55.54328,33.20783,17.04552,17.04552,0,0,0,17.04552,410.8151,9.429996,0,0,70.02555,17.94265,17.04552,0,0,42.6529,280.3706,42.6529,0,42.6529,420.0009,100,0.08802736,18.75007,56.02044,0,350.3961
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,61.54587,55.14383,35.56567,35.24242,35.24242,0,0,0,35.24242,174.6358,24.44859,0,0,61.54587,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.08802736,38.76665,49.23669,0,380.3041
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,76.64529,63.61703,37.77654,18.69645,18.69645,0,0,0,18.69645,409.9457,56.96481,0,0,76.64529,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.08802736,20.5661,61.31623,0,395.4035
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,72.68211,63.69337,39.17591,25.37568,25.37568,0,-1,0,25.37568,286.4243,45.97087,0,0,72.68211,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.08802736,27.91324,58.14569,0,391.4403
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,67.12434,62.15094,39.75099,0,0,0,0,0,0,0,67.12434,0,0,67.12434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08802736,0,53.69947,0,385.8826
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,45.61586,54.7259,40.25579,21.38463,21.38463,0,0,0,21.38463,213.3114,23.10572,0,0,45.61586,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.08802736,23.5231,36.49269,0,364.3741
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,33.79901,50.15287,39.75099,64.53387,64.53387,20.25,0,7.39125,64.53387,52.37406,0,0,0,33.79901,46.6146,44.28387,0,0,0,318.7582,0,12.81559,-12.81559,406.492,96.78362,0.08802736,70.98726,27.03921,81,352.5572
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.324025,40.80528,38.10242,7.980343,7.980343,0,0,0,7.980343,116.8374,0,0,0,9.324025,8.400361,7.980343,0,0,14.23955,305.9426,0.9236634,0,0.9236634,407.3683,96.99226,0.08802278,8.778378,7.45922,0,315.2667
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,36.40912,36.40912,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,13.31589,306.7739,0,53.14578,-53.14578,351.3477,83.65405,0.08802278,55.53735,0,0,306.7739
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,34.75416,34.75416,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,72.36676,253.6281,0,2.536224,-2.536224,348.6743,83.01752,0.08802278,2.650354,0,0,253.6281
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,33.11837,33.11837,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,75.18478,251.0919,0,31.65159,-31.65159,315.3106,75.0738,0.08802278,33.07591,0,0,251.0919
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,31.43146,31.43146,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,110.3532,219.4403,0,36.50505,-36.50505,276.8309,65.91199,0.08802278,38.14777,0,0,219.4403
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,30.03209,30.03209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.9144,182.9353,0,0,0,276.8309,65.91199,0.08802278,0,0,0,182.9353
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,28.97139,28.97139,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,150.9144,182.9353,0,21.05199,-21.05199,254.6401,60.62848,0.08802278,21.99933,0,0,182.9353
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,27.85317,27.85317,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,174.3055,161.8833,0,9.16713,-9.16713,244.9771,58.32777,0.08802278,9.579651,0,0,161.8833
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,26.79246,26.79246,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,184.4912,152.7162,0,29.03239,-29.03239,214.3743,51.0414,0.08802278,30.33885,0,0,152.7162
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,25.98734,25.98734,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,216.7494,123.6838,0,3.74846,-3.74846,210.4231,50.10064,0.08802278,3.917141,0,0,123.6838
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,25.16306,25.16306,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,220.9144,119.9353,0,30.62653,-30.62653,178.1399,42.41417,0.08802278,32.00473,0,0,119.9353
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,24.46018,24.46018,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,254.9438,89.30878,0,42.65162,-42.65162,133.1811,31.70973,0.08802278,44.57095,0,0,89.30878
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,23.84676,23.84676,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,302.3345,46.65715,0,8.698646,-8.698646,124.0119,29.5266,0.08802278,9.090085,0,0,46.65715
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.90578,26.07356,23.18222,2.152988,2.152988,0,0,0,2.152988,506.5414,0,0,0,10.90578,2.266303,2.152988,0,0,311.9997,37.95851,8.639471,0,8.639471,132.2081,31.47805,0.08798003,2.368287,8.72462,0,48.86428
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.9373,29.00999,24.44101,43.22212,43.22212,20.25,0,7.39125,43.22212,39.18666,0,7.105427E-15,0,16.9373,24.18118,22.97212,0,0,303.3602,45.73403,0,7.243875,-7.243875,124.5724,29.66002,0.08798003,47.54433,13.54984,81,62.67133
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,30.62309,36.13857,27.51451,0,0,0,-1,0,0,0,0,0,0,30.62309,0,0,0,0,311.409,38.49016,30.62309,0,30.62309,153.624,36.57706,0.08782884,0,24.49848,0,69.11325
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,54.43102,47.12141,30.69663,0,0,0,0,0,0,0,0,0,0,54.43102,0,0,0,0,280.7859,66.05094,54.43102,0,54.43102,205.2618,48.87175,0.08756138,0,43.54482,0,120.482
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,41.69171,45.92875,33.44425,22.53132,22.53132,0,0,0,22.53132,185.0389,0,0,0,41.69171,23.71718,22.53132,0,0,226.3549,115.0389,17.97453,0,17.97453,222.3139,52.93178,0.08747342,24.78445,33.35337,0,156.7306
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,44.54166,49.40492,35.76375,25.17956,25.17956,0,0,0,25.17956,176.8961,0,0,0,44.54166,26.5048,25.17956,0,0,208.3803,131.2159,18.03686,0,18.03686,239.4252,57.00588,0.08738533,27.69751,35.63333,0,175.7576
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,42.38698,51.07992,37.95546,50.66779,50.66779,0,0,0,50.66779,83.65665,0,0,0,42.38698,53.33452,50.66779,0,0,190.3435,147.4491,0,10.94754,-10.94754,227.8855,54.25834,0.08738533,55.73457,33.90958,0,189.8361
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,57.14604,57.87155,39.35482,0,0,0,-1,0,0,0,0,0,0,57.14604,0,0,0,0,202.5074,136.5016,57.14604,0,57.14604,282.099,67.16628,0.0871074,0,45.71684,0,193.6476
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,43.84067,53.74619,39.9299,30.55989,30.55989,0,0,0,30.55989,143.4582,0,0,0,43.84067,32.16831,30.55989,0,0,145.3613,187.933,11.67236,0,11.67236,293.1723,69.8028,0.08705084,33.61588,35.07254,0,231.7737
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,21.82508,47.05607,40.47304,32.5966,32.5966,0,0,0,32.5966,66.95508,0,0,0,21.82508,34.31221,32.5966,0,0,133.689,198.4381,0,12.48713,-12.48713,280.0097,66.66885,0.08705084,35.85626,17.46006,0,220.2632
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,13.30538,43.86196,39.9299,43.11954,43.11954,0,0,0,43.11954,30.85696,0,7.105427E-15,0,13.30538,45.389,43.11954,0,0,147.5636,185.951,0,32.08361,-32.08361,246.1906,58.6167,0.08705084,47.4315,10.6443,0,199.2564
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.797028,39.95285,38.28133,46.9255,46.9255,0,0,0,46.9255,12.35368,0,0,0,5.797028,49.39526,46.9255,0,0,183.2121,153.8674,0,43.59824,-43.59824,200.2341,47.67468,0.08705084,51.61805,4.637622,0,159.6644
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,36.62637,36.62637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.6545,110.2691,0,0,0,200.2341,47.67468,0.08705084,0,0,0,110.2691
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,34.97142,34.97142,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,231.6545,110.2691,0,18.99571,-18.99571,180.2108,42.90725,0.08705084,19.85052,0,0,110.2691
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,33.33562,33.33562,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,252.7609,91.27344,0,26.57929,-26.57929,152.1938,36.23654,0.08705084,27.77536,0,0,91.27344
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,31.62955,31.62955,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,282.2934,64.69415,0,32.28795,-32.28795,118.1593,28.13311,0.08705084,33.74091,0,0,64.69415
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,30.24296,30.24296,19.28255,19.28255,0,-1,0,19.28255,0,0,0,0,0,20.29743,19.28255,0,0,318.1689,32.4062,0,20.29743,-20.29743,96.76393,23.03899,0.08705084,21.21081,0,0,32.4062
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,29.18864,29.18864,3.07949,3.07949,0,-1,0,3.07949,0,0,4.440892E-16,0,0,3.241568,3.07949,0,0,340.7216,12.10877,0,3.241568,-3.241568,93.34702,22.22544,0.08705084,3.387439,0,0,12.10877
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,28.07042,28.07042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.3234,8.867203,0,0,0,93.34702,22.22544,0.08705084,0,0,0,8.867203
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,27.00972,27.00972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.3234,8.867203,0,0,0,93.34702,22.22544,0.08705084,0,0,0,8.867203
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,26.2046,26.2046,44.05517,8.423842,0,-1,0,8.423842,0,0,35.63133,40.03685,0,8.867203,8.423842,0,0,344.3234,8.867203,0,8.867203,-8.867203,84.00017,20,0.08705084,48.46069,0,0,8.867203
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,25.37392,25.37392,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08705084,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,24.67743,24.67743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08705084,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,24.06401,24.06401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08705084,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.490064,25.39654,23.41864,31.7406,31.7406,81,0,22.761,31.7406,23.59774,0,0,0,7.490064,0,0,49.2594,46.79643,354.1758,0,54.28649,0,54.28649,135.5009,32.26204,0.08766758,34.91466,5.992051,81,7.490064
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.02197,29.27654,24.67743,9.435065,9.435065,81,0,22.761,9.435065,180.4118,0,0,0,17.02197,0,0,71.56493,67.98669,299.8893,48.85785,85.00865,0,85.00865,216.1472,51.4635,0.08819881,10.37857,13.61757,81,65.87981
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,50.55605,42.56968,27.75093,10.43379,10.43379,0,-1,0,10.43379,484.5414,0,0,0,50.55605,10.98294,10.43379,0,0,214.8807,125.3656,39.57311,0,39.57311,253.6895,60.40214,0.08800659,11.47717,40.44484,0,175.9217
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,59.12498,48.98455,30.92667,25.70495,25.70495,0,0,0,25.70495,230.014,0,0,0,59.12498,27.05784,25.70495,0,0,175.3075,160.9814,32.06714,0,32.06714,284.1111,67.64536,0.08785145,28.27544,47.29998,0,220.1064
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,75.98431,58.36525,33.6615,10.78636,10.78636,0,0,0,10.78636,704.4484,0,0,0,75.98431,11.35406,10.78636,0,0,143.2404,189.8419,64.63026,0,64.63026,345.4247,82.24381,0.08754041,11.86499,60.78745,0,265.8262
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,78.31365,62.12253,35.99379,16.63502,16.63502,0,0,0,16.63502,470.7759,0,0,0,78.31365,17.51055,16.63502,0,0,78.61015,248.0091,60.8031,0,60.8031,403.1076,95.97781,0.0872498,18.29852,62.65092,0,326.3228
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,80.14729,65.5682,38.17271,0,0,0,0,0,0,0,62.34024,0,0,80.14729,0,0,0,0,17.80704,302.7319,17.80704,0,17.80704,420.0009,100,0.08716505,0,64.11783,0,382.8792
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,77.06207,65.99242,39.57207,26.5654,26.5654,0,-1,0,26.5654,290.0844,49.0985,0,0,77.06207,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.08716505,29.22194,61.64966,0,395.8203
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,61.81664,60.54801,40.14716,5.182188,5.182188,0,0,0,5.182188,1192.868,56.3617,0,0,61.81664,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.08716505,5.700407,49.45331,0,380.5749
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,44.28029,54.69555,40.65195,49.6623,49.6623,0,0,0,49.6623,89.1628,0,0,0,44.28029,52.2761,49.6623,0,0,0,318.7582,0,7.995808,-7.995808,411.5725,97.99326,0.08716505,54.62852,35.42423,0,363.0385
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,27.27699,48.44912,40.14716,25.11086,25.11086,0,0,0,25.11086,108.6263,0,0,0,27.27699,26.43248,25.11086,0,0,8.884231,310.7624,0.8445154,0,0.8445154,412.3737,98.18401,0.08716103,27.62194,21.8216,0,338.0394
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.930358,40.20486,38.4922,28.41893,28.41893,0,0,0,28.41893,20.86764,0,3.552714E-15,0,5.930358,29.91466,28.41893,0,0,8.039715,311.5225,0,23.9843,-23.9843,387.092,92.16458,0.08716103,31.26082,4.744287,0,317.4529
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,36.84363,36.84363,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,34.68894,287.5382,0,59.1298,-59.1298,324.7637,77.32455,0.08716103,61.79064,0,0,287.5382
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,35.18867,35.18867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.3887,228.4084,0,0,0,324.7637,77.32455,0.08716103,0,0,0,228.4084
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,33.55288,33.55288,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,100.3887,228.4084,0,50.0167,-50.0167,272.0415,64.77166,0.08716103,52.26746,0,0,228.4084
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,31.86597,31.86597,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,155.9628,178.3917,0,11.04998,-11.04998,260.3938,61.9984,0.08716103,11.54722,0,0,178.3917
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,30.46021,30.46021,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,168.2406,167.3417,0,26.03633,-26.03633,232.9491,55.46396,0.08716103,27.20797,0,0,167.3417
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,29.3995,29.3995,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,197.1698,141.3054,0,15.45112,-15.45112,216.6622,51.58614,0.08716103,16.14642,0,0,141.3054
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,28.28768,28.28768,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,214.3377,125.8543,0,21.14042,-21.14042,194.3783,46.28044,0.08716103,22.09174,0,0,125.8543
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,27.22697,27.22697,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,237.8271,104.7138,0,15.87203,-15.87203,177.6477,42.29698,0.08716103,16.58627,0,0,104.7138
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,26.41546,26.41546,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,255.4627,88.8418,0,50.31022,-50.31022,124.616,29.67042,0.08716103,52.57418,0,0,88.8418
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,25.59118,25.59118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.3629,38.53159,0,0,0,124.616,29.67042,0.08716103,0,0,0,38.53159
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,24.90747,24.90747,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,311.3629,38.53159,0,20.70815,-20.70815,102.7877,24.47322,0.08716103,21.64001,0,0,38.53159
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,24.29405,24.29405,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,334.372,17.82344,0,12.52305,-12.52305,89.58727,21.33026,0.08716103,13.08659,0,0,17.82344
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.314413,25.85011,23.64868,3.509478,3.509478,0,0,0,3.509478,236.9131,0,0,0,8.314413,3.694187,3.509478,0,0,348.2865,5.300386,4.620226,0,4.620226,93.9704,22.37386,0.08713908,3.860425,6.651531,0,13.6148
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.57312,29.92596,24.8883,50.66037,50.66037,24.03024,0,8.347651,50.66037,36.66203,7.105427E-15,0,0,18.57312,28.03171,26.63012,0,0,343.6663,9.45859,0,9.45859,-9.45859,84.00017,20,0.08713908,55.7264,14.85849,81,28.03171
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,44.63015,40.92839,27.98096,41.19913,41.19913,0,-1,0,41.19913,108.3279,0,0,36.83932,44.63015,43.36751,41.19913,0,0,354.1758,0,1.26264,0,1.26264,85.19801,20.2852,0.08713308,45.31905,35.70412,0,44.63015
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,54.83756,47.78123,31.16309,18.05057,18.05057,81,0,22.761,18.05057,303.7996,0,0,0,54.83756,0,0,62.94943,59.80196,352.9132,1.136376,114.6395,0,114.6395,193.9546,46.17958,0.08751719,19.85563,43.87005,81,55.97394
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,31.32787,43.09179,33.87876,0,0,72.31579,0,20.56389,0,0,0,0,0,31.32787,0,0,72.31579,68.7,238.2737,104.3119,100.0279,0,100.0279,288.8494,68.77352,0.0878342,0,25.0623,81,135.6398
