Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,44.45319,45.69412,32.40271,0,0,72.31579,0,20.56389,0,0,0,0,0,44.45319,0,0,72.31579,68.7,264.2155,80.96423,113.1532,0,113.1532,276.6905,65.87856,0.09715773,0,35.56255,81,125.4174
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,55.52034,53.09586,35.67429,37.51357,37.51357,0,-1,0,37.51357,148.0007,0,0,0,55.52034,39.48797,37.51357,0,0,151.0624,182.8021,16.03237,0,16.03237,291.9001,69.49989,0.09711317,41.26493,44.41627,0,238.3224
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,60.28039,58.17334,38.60083,26.88148,26.88148,0,0,0,26.88148,224.245,0,0,0,60.28039,28.2963,26.88148,0,0,135.03,197.2312,31.98409,0,31.98409,322.2429,76.72435,0.0970244,29.56963,48.22431,0,257.5116
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,72.94588,66.15677,41.11841,0,0,0,0,0,0,0,0,0,0,72.94588,0,0,0,0,103.0459,226.0169,72.94588,0,72.94588,391.4455,93.20111,0.09682252,0,58.3567,0,298.9628
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,71.12579,67.7082,43.02257,0.4699257,0.4699257,0,0,0,0.4699257,15135.54,40.53111,0,0,71.12579,0.4946586,0.4699257,0,0,30.10002,291.6682,30.10002,0,30.10002,420.0009,100,0.09673947,0.5169182,56.90063,0,362.794
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,74.0787,71.27906,44.89478,89.74469,89.74469,21.04469,0,7.592306,89.74469,82.54382,1.762908,0,0,74.0787,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09673947,98.71915,59.26296,81,392.8369
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,70.26529,70.89162,45.93633,40.33327,40.33327,0,-1,0,40.33327,174.2117,27.80921,0,0,70.26529,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.09673947,44.3666,56.21223,0,389.0235
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,54.32009,64.67425,46.22387,49.04295,49.04295,0,0,0,49.04295,110.7603,2.695936,0,0,54.32009,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.09673947,53.94724,43.45607,0,373.0783
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,33.31232,57.29518,46.54335,12.58704,12.58704,0,0,0,12.58704,264.6557,20.06281,0,0,33.31232,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.09673947,13.84574,26.64986,0,352.0706
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,16.64305,51.12299,45.96827,0,0,0,0,0,0,0,16.64305,0,0,16.64305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09673947,0,13.31444,0,335.4013
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.50337,45.35412,44.60724,46.53298,46.53298,0,0,0,46.53298,5.379776,0,7.105427E-15,0,2.50337,48.98209,46.53298,0,0,0,318.7582,0,46.47872,-46.47872,371.008,88.33505,0.09673947,51.18628,2.002696,0,321.2616
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,43.3804,43.3804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.64302,272.2795,0,0,0,371.008,88.33505,0.09673947,0,0,0,272.2795
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,41.83407,41.83407,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.64302,272.2795,0,15.47605,-15.47605,354.6948,84.45097,0.09673947,16.17248,0,0,272.2795
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,40.10882,40.10882,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.83863,256.8035,0,31.83719,-31.83719,321.1354,76.46066,0.09673947,33.26986,0,0,256.8035
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,38.35162,38.35162,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.2133,224.9663,0,35.9977,-35.9977,283.1905,67.42618,0.09673947,37.6176,0,0,224.9663
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,36.94587,36.94587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.2107,188.9686,0,0,0,283.1905,67.42618,0.09673947,0,0,0,188.9686
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,35.94267,35.94267,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.2107,188.9686,0,24.55168,-24.55168,257.3108,61.26435,0.09673947,25.65651,0,0,188.9686
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,34.90113,34.90113,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.4904,164.4169,0,27.75523,-27.75523,228.0542,54.29851,0.09673947,29.00422,0,0,164.4169
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,34.0385,34.0385,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.3295,136.6617,0,12.4444,-12.4444,214.9366,51.17529,0.09673947,13.00439,0,0,136.6617
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,33.30367,33.30367,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.1566,124.2173,0,25.26667,-25.26667,188.3033,44.83401,0.09673947,26.40367,0,0,124.2173
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,32.54329,32.54329,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.2307,98.95059,0,25.03755,-25.03755,161.9114,38.55025,0.09673947,26.16424,0,0,98.95059
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,31.91709,31.91709,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.0502,73.91304,0,49.46238,-49.46238,109.7734,26.13648,0.09673947,51.68818,0,0,73.91304
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.288973,32.00271,31.64871,29.49557,29.49557,20.25,0,7.39125,29.49557,4.370057,1.776357E-15,0,0,1.288973,9.732174,9.245565,0,0,327.0084,24.45066,0,8.443201,-8.443201,100.8735,24.01746,0.09673947,32.44512,1.031178,81,25.73964
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,21.14973,37.26944,31.27172,61.78354,61.78354,81,0,22.761,61.78354,34.23198,0,0,0,21.14973,0,0,19.21646,18.25563,336.3897,16.00746,39.40537,0,39.40537,138.2567,32.9182,0.09694551,67.9619,16.91979,81,37.1572
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,47.64431,46.8644,32.51134,42.52073,42.52073,81,0,22.761,42.52073,112.0496,0,0,0,47.64431,0,0,38.47927,36.55531,296.9844,51.47229,84.19962,0,84.19962,218.1355,51.93692,0.09719867,46.7728,38.11545,81,99.11661
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,50.0503,51.28162,35.76375,21.86983,21.86983,0,-1,0,21.86983,228.8555,0,0,0,50.0503,23.02088,21.86983,0,0,212.7848,127.2519,27.02943,0,27.02943,243.7779,58.04223,0.09712412,24.05682,40.04024,0,177.3022
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,62.17371,58.96826,38.67111,54.59441,54.59441,0,0,0,54.59441,113.8829,0,0,0,62.17371,57.4678,54.59441,0,0,185.7553,151.5784,4.705906,0,4.705906,248.2423,59.10519,0.09711115,60.05385,49.73896,0,213.7521
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,59.46234,60.81713,41.15675,0,0,0,0,0,0,0,0,0,0,59.46234,0,0,0,0,181.0494,155.8138,59.46234,0,59.46234,304.6532,72.53633,0.0969476,0,47.56987,0,215.2761
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,76.10011,69.89261,43.06091,9.268597,9.268597,0,0,0,9.268597,821.0531,0,0,0,76.10011,9.756417,9.268597,0,0,121.5871,209.3298,66.34369,0,66.34369,367.5923,87.52181,0.09676576,10.19546,60.88008,0,285.43
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,78.68753,73.35137,44.89478,11.97796,11.97796,0,0,0,11.97796,656.936,10.83576,0,0,78.68753,12.60838,11.97796,0,0,55.2434,269.0392,55.2434,0,55.2434,420.0009,100,0.09661486,13.17576,62.95002,0,347.7267
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,78.1583,74.46918,45.96827,25.42741,25.42741,0,-1,0,25.42741,307.3782,51.39261,0,0,78.1583,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.09661486,27.97015,62.52664,0,396.9165
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,64.34962,68.75912,46.25581,0.3840003,0.3840003,0,0,0,0.3840003,16757.7,63.94542,0,0,64.34962,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.09661486,0.4224004,51.4797,0,383.1078
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,32.39143,57.01656,46.5817,32.47178,32.47178,0,0,0,32.47178,99.75256,0,0,0,32.39143,34.18082,32.47178,0,0,0,318.7582,0,1.789387,-1.789387,418.1147,99.55091,0.09661486,35.71895,25.91314,0,351.1497
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,20.05391,52.2647,46.00661,51.05713,51.05713,0,0,0,51.05713,39.2774,0,0,0,20.05391,53.74435,51.05713,0,0,1.988208,316.9688,0,33.69043,-33.69043,382.6018,91.09549,0.09661486,56.16284,16.04313,0,337.0227
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.503194,45.38617,44.63919,59.77274,59.77274,0,0,0,59.77274,4.187853,0,7.105427E-15,0,2.503194,62.91867,59.77274,0,0,39.42202,283.2784,0,60.41547,-60.41547,318.9183,75.93279,0.09661486,65.75001,2.002556,0,285.7816
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,43.41874,43.41874,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,106.5503,222.8629,0,32.39648,-32.39648,284.7694,67.80211,0.09661486,33.85432,0,0,222.8629
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,41.91074,41.91074,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,142.5464,190.4664,0,15.4902,-15.4902,268.4413,63.91447,0.09661486,16.18725,0,0,190.4664
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,40.1855,40.1855,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,159.7578,174.9763,0,9.559461,-9.559461,258.3648,61.5153,0.09661486,9.989636,0,0,174.9763
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,38.42191,38.42191,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,170.3794,165.4168,0,0.9662626,-0.9662626,257.3463,61.27279,0.09661486,1.009744,0,0,165.4168
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,37.02254,37.02254,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,171.453,164.4505,0,16.15935,-16.15935,240.3128,57.21722,0.09661486,16.88652,0,0,164.4505
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,36.01295,36.01295,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,189.4078,148.2912,0,16.30098,-16.30098,223.1301,53.1261,0.09661486,17.03452,0,0,148.2912
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,34.99059,34.99059,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,207.52,131.9902,0,9.464449,-9.464449,213.1537,50.75077,0.09661486,9.890349,0,0,131.9902
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,34.12796,34.12796,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,218.0361,122.5258,0,11.74576,-11.74576,200.7725,47.80289,0.09661486,12.27432,0,0,122.5258
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,33.39313,33.39313,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,231.0869,110.78,0,24.30579,-24.30579,175.152,41.70277,0.09661486,25.39956,0,0,110.78
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,32.65192,32.65192,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,258.0934,86.47421,0,20.19799,-20.19799,153.8614,36.6336,0.09661486,21.1069,0,0,86.47421
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,32.02571,32.02571,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,280.5356,66.27621,0,11.62101,-11.62101,141.6118,33.71703,0.09661486,12.14395,0,0,66.27621
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.949292,32.30644,31.77012,23.02491,23.02491,0,0,0,23.02491,8.466013,0,3.552714E-15,0,1.949292,24.23675,23.02491,0,0,293.4478,54.6552,0,22.28746,-22.28746,118.1188,28.12346,0.09661486,25.3274,1.559434,0,56.6045
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.03029,35.3116,31.38034,17.72014,17.72014,0,0,0,17.72014,79.17706,0,0,0,14.03029,18.65278,17.72014,0,0,318.2116,32.36775,0,4.622496,-4.622496,113.2462,26.96334,0.09661486,19.49216,11.22423,0,46.39804
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,41.1692,44.86433,32.61996,0,0,0,0,0,0,0,0,0,0,41.1692,0,0,0,0,323.3477,27.74525,41.1692,0,41.1692,152.3028,36.26249,0.09650271,0,32.93536,0,68.91446
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,38.25712,47.41969,35.85321,16.95608,16.95608,0,-1,0,16.95608,225.6248,0,0,0,38.25712,17.8485,16.95608,0,0,282.1786,64.79754,20.40862,0,20.40862,171.6641,40.87232,0.09644721,18.65168,30.60569,0,103.0546
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,50.32368,54.66664,38.70945,38.34993,38.34993,0,0,0,38.34993,131.2224,0,0,0,50.32368,40.36835,38.34993,0,0,261.7699,83.16529,9.955333,0,9.955333,181.1085,43.12099,0.09642017,42.18492,40.25894,0,133.489
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,71.18607,65.55763,41.22704,8.312476,8.312476,0,0,0,8.312476,856.3762,0,0,0,71.18607,8.749974,8.312476,0,0,251.8146,92.12509,62.43609,0,62.43609,240.3406,57.22384,0.09625088,9.143723,56.94885,0,163.3112
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,71.59644,67.99262,43.09286,9.544212,9.544212,0,0,0,9.544212,750.1556,0,0,0,71.59644,10.04654,9.544212,0,0,189.3785,148.3176,61.5499,0,61.5499,298.732,71.12652,0.09608456,10.49863,57.27715,0,219.914
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,78.78655,73.43727,44.92673,6.074038,6.074038,0,0,0,6.074038,1297.103,0,0,0,78.78655,6.393724,6.074038,0,0,127.8286,203.7125,72.39282,0,72.39282,367.4099,87.47836,0.09588969,6.681442,63.02924,0,282.499
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,54.59029,64.52991,46.00661,0,0,0,-1,0,0,0,0,0,0,54.59029,0,0,0,0,55.43578,268.866,54.59029,0,54.59029,419.1987,99.80902,0.09574326,0,43.67223,0,323.4563
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,45.88536,61.54181,46.29415,11.76541,11.76541,0,0,0,11.76541,390.0024,32.65524,0,0,45.88536,12.38464,11.76541,0,0,0.8454919,317.9973,0.8454919,0,0.8454919,420.0009,100,0.095741,12.94195,36.70829,0,363.8827
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,25.31543,54.64623,46.62003,7.49026,7.49026,0,0,0,7.49026,337.978,17.43094,0,0,25.31543,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.095741,8.239285,20.25234,0,344.0736
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.97757,49.72073,46.04495,16.25089,16.25089,0,0,0,16.25089,73.70407,0,3.552714E-15,0,11.97757,17.1062,16.25089,0,0,0,318.7582,0,5.128634,-5.128634,414.5948,98.71284,0.095741,17.87598,9.582057,0,330.7358
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.551679,45.47134,44.70948,29.34445,29.34445,0,0,0,29.34445,8.695611,0,3.552714E-15,0,2.551679,30.88889,29.34445,0,0,5.698483,313.6296,0,28.33722,-28.33722,384.7247,91.60094,0.095741,32.27889,2.041343,0,316.1813
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,43.48903,43.48903,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,37.18428,285.2924,0,42.91283,-42.91283,339.4906,80.83094,0.095741,44.84391,0,0,285.2924
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,41.98103,41.98103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.8652,242.3795,0,0,0,339.4906,80.83094,0.095741,0,0,0,242.3795
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,40.21745,40.21745,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,84.8652,242.3795,0,57.96354,-57.96354,278.3917,66.28361,0.095741,60.57189,0,0,242.3795
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,38.4922,38.4922,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,149.2691,184.416,0,33.37975,-33.37975,243.2064,57.90616,0.095741,34.88184,0,0,184.416
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,37.09283,37.09283,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,186.3577,151.0363,0,32.41046,-32.41046,209.0427,49.77198,0.095741,33.86893,0,0,151.0363
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,36.10241,36.10241,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,222.3694,118.6258,0,6.512403,-6.512403,202.1781,48.13754,0.095741,6.805461,0,0,118.6258
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,35.08004,35.08004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.6054,112.1134,0,0,0,202.1781,48.13754,0.095741,0,0,0,112.1134
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,34.21742,34.21742,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,229.6054,112.1134,0,56.02515,-56.02515,143.1224,34.07669,0.095741,58.54628,0,0,112.1134
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,33.48259,33.48259,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,291.8555,56.08825,0,16.70496,-16.70496,125.5138,29.88418,0.095741,17.45669,0,0,56.08825
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,32.74137,32.74137,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,310.4166,39.38328,0,15.87215,-15.87215,108.7831,25.90068,0.095741,16.5864,0,0,39.38328
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,32.13434,32.13434,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,328.0523,23.51113,0,8.584725,-8.584725,99.73398,23.74614,0.095741,8.971038,0,0,23.51113
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.949599,32.4155,31.87875,0,0,0,0,0,0,0,0,0,0,1.949599,0,0,0,0,337.5909,14.9264,1.949599,0,1.949599,101.5835,24.18651,0.09573578,0,1.559679,0,16.876
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.4832,34.99271,31.50175,22.02136,22.02136,81,0,22.761,22.02136,56.68678,0,0,0,12.4832,0,0,58.97863,56.02971,335.6413,16.68104,68.51291,0,68.51291,166.5806,39.66196,0.09602942,24.2235,9.986563,81,29.16424
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,37.33398,43.75412,32.72859,17.57731,17.57731,81,0,22.761,17.57731,212.3987,0,0,0,37.33398,0,0,63.42269,60.25156,267.1284,78.34266,97.58554,0,97.58554,259.1584,61.70425,0.09624398,19.33504,29.86719,81,115.6766
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,51.34602,51.93052,35.94267,27.14023,27.14023,0,-1,0,27.14023,189.1879,0,0,0,51.34602,28.56866,27.14023,0,0,169.5429,166.1696,22.77736,0,22.77736,280.7668,66.84911,0.09618299,29.85425,41.07682,0,217.5157
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,68.90714,61.70316,38.77974,44.15,44.15,0,0,0,44.15,156.0751,0,0,0,68.90714,46.47368,44.15,0,0,146.7655,186.6693,22.43346,0,22.43346,302.0491,71.91631,0.09612299,48.56499,55.12571,0,255.5764
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,79.23705,68.98093,41.22704,0,0,0,0,0,0,0,0,0,0,79.23705,0,0,0,0,124.3321,206.8594,79.23705,0,79.23705,377.22,89.81409,0.09591167,0,63.38964,0,286.0964
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,79.47823,71.48035,43.1312,0,0,0,0,0,0,0,34.38322,0,0,79.47823,0,0,0,0,45.09501,278.1727,45.09501,0,45.09501,420.0009,100,0.09579182,0,63.58258,0,357.6509
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,70.63772,69.86601,44.96507,0,0,0,0,0,0,0,70.63772,0,0,70.63772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09579182,0,56.51017,0,389.3959
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,65.3772,68.93697,46.04495,18.43604,18.43604,0,-1,0,18.43604,354.6163,45.97085,0,0,65.3772,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.09579182,20.27964,52.30177,0,384.1354
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,39.40404,59.21833,46.33249,21.84943,21.84943,0,0,0,21.84943,180.3435,16.40463,0,0,39.40404,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.09579182,24.03437,31.52323,0,358.1623
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,19.47231,52.74806,46.65198,24.35413,24.35413,0,0,0,24.35413,79.95486,0,0,0,19.47231,25.63593,24.35413,0,0,0,318.7582,0,6.163617,-6.163617,413.5038,98.45309,0.09579182,26.78955,15.57785,0,338.2305
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,14.18894,50.49169,46.11524,0,0,0,0,0,0,0,7.340481,0,0,14.18894,0,0,0,0,6.848463,312.5946,6.848463,0,6.848463,420.0009,100,0.09577364,0,11.35116,0,326.7835
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.273719,45.42649,44.74782,0.7095022,0.7095022,0,0,0,0.7095022,320.4669,1.526875,0,0,2.273719,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.09577364,0.7804524,1.818976,0,321.032
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,43.55931,43.55931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09577364,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,42.05132,42.05132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09577364,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,40.29412,40.29412,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.09577364,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,38.53054,38.53054,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.09577364,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,37.16312,37.16312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09577364,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,36.17909,36.17909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09577364,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,35.15033,35.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09577364,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,34.2877,34.2877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09577364,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,33.57205,33.57205,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.09577364,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,32.83083,32.83083,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.09577364,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,32.2238,32.2238,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.09577364,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.906057,32.49322,31.96821,5.258966,5.258966,0,0,0,5.258966,36.24395,0,8.881784E-16,0,1.906057,5.535754,5.258966,0,0,147.221,186.2594,0,3.629697,-3.629697,276.5087,65.83528,0.09577364,5.784863,1.524846,0,188.1654
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.67302,37.16662,31.59121,0,0,0,0,0,0,0,0,0,0,19.67302,0,0,0,0,151.254,182.6297,19.67302,0,19.67302,295.1722,70.27895,0.09572147,0,15.73841,0,202.3027
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,38.81681,44.32301,32.81805,0,0,0,0,0,0,0,0,0,0,38.81681,0,0,0,0,131.581,200.3354,38.81681,0,38.81681,331.997,79.04675,0.09561869,0,31.05345,0,239.1522
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,63.19357,56.2457,35.99379,34.08881,34.08881,0,-1,0,34.08881,185.3792,0,0,0,63.19357,35.88296,34.08881,0,0,92.76415,235.2705,27.31062,0,27.31062,357.9062,85.21558,0.09554651,37.49769,50.55486,0,298.4641
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,64.35163,59.97132,38.81808,21.24295,21.24295,0,0,0,21.24295,302.9317,0,0,0,64.35163,22.361,21.24295,0,0,65.45354,259.85,41.99063,0,41.99063,397.742,94.70028,0.09543575,23.36725,51.48131,0,324.2017
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,75.23914,67.29506,41.25898,5.6795,5.6795,0,0,0,5.6795,1324.75,45.79782,0,0,75.23914,5.978421,5.6795,0,0,23.4629,297.6416,23.4629,0,23.4629,420.0009,100,0.09537397,6.247449,60.19131,0,372.8808
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,79.83449,71.64097,43.1312,0,0,0,0,0,0,0,79.83449,0,0,79.83449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09537397,0,63.86759,0,398.5927
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,71.14466,70.08456,44.96507,63.84408,63.84408,20.25,0,7.39125,63.84408,111.435,25.25616,0,0,71.14466,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.09537397,70.22849,56.91573,81,389.9029
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,62.56057,67.76701,46.04495,25.0316,25.0316,0,-1,0,25.0316,249.9264,36.21152,0,0,62.56057,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.09537397,27.53476,50.04846,0,381.3188
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,46.08572,61.69496,46.36444,0,0,0,0,0,0,0,46.08572,0,0,46.08572,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09537397,0,36.86858,0,364.844
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,40.79136,60.06973,46.65198,12.45045,12.45045,0,0,0,12.45045,327.6295,27.68561,0,0,40.79136,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.09537397,13.6955,32.63308,0,359.5496
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,24.0879,53.70436,46.11524,25.23547,25.23547,0,0,0,25.23547,95.45254,0,3.552714E-15,0,24.0879,26.56365,25.23547,0,0,0,318.7582,0,2.475757,-2.475757,417.3912,99.37865,0.09537397,27.75902,19.27032,0,342.8461
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.691472,45.2906,44.78616,22.09801,22.09801,0,0,0,22.09801,7.65441,0,0,0,1.691472,23.26106,22.09801,0,0,2.750841,316.2825,0,21.56959,-21.56959,394.6548,93.96525,0.09537397,24.30781,1.353178,0,317.9739
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,43.59766,43.59766,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,26.71705,294.7129,0,32.07673,-32.07673,360.843,85.91483,0.09537397,33.52018,0,0,294.7129
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,42.08966,42.08966,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,62.35786,262.6361,0,61.88071,-61.88071,295.615,70.38438,0.09537397,64.66534,0,0,262.6361
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,40.36441,40.36441,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,131.1142,200.7554,0,10.6474,-10.6474,284.3916,67.71216,0.09537397,11.12654,0,0,200.7554
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,38.60083,38.60083,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,142.9447,190.108,0,12.09878,-12.09878,271.6384,64.67568,0.09537397,12.64323,0,0,190.108
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,37.20146,37.20146,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,156.3878,178.0092,0,51.99433,-51.99433,216.8316,51.62646,0.09537397,54.33407,0,0,178.0092
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,36.21104,36.21104,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,214.1592,126.0149,0,21.72526,-21.72526,193.9311,46.17398,0.09537397,22.7029,0,0,126.0149
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,35.20784,35.20784,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,238.2984,104.2897,0,23.66417,-23.66417,168.9869,40.2349,0.09537397,24.72906,0,0,104.2897
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,34.34521,34.34521,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,264.5919,80.6255,0,11.08986,-11.08986,157.2971,37.45163,0.09537397,11.58891,0,0,80.6255
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,33.604,33.604,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,276.914,69.53563,0,24.05921,-24.05921,131.9365,31.41339,0.09537397,25.14188,0,0,69.53563
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,32.88834,32.88834,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,303.6465,45.47642,0,13.72794,-13.72794,117.466,27.96804,0.09537397,14.3457,0,0,45.47642
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,32.27492,32.27492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.8997,31.74847,0,0,0,117.466,27.96804,0.09537397,0,0,0,31.74847
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.761486,32.53018,32.04488,14.49785,14.49785,0,0,0,14.49785,12.14998,0,1.776357E-15,0,1.761486,15.26089,14.49785,0,0,318.8997,31.74847,0,13.49941,-13.49941,103.2364,24.58004,0.09537397,15.94763,1.409189,0,33.50996
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.46453,37.47879,31.66788,2.843562,2.843562,0,0,0,2.843562,719.6793,0,0,0,20.46453,2.993223,2.843562,0,0,333.8991,18.24907,17.4713,0,17.4713,119.8111,28.5264,0.09532802,3.127918,16.37162,0,38.71359
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,28.56719,41.16917,32.86917,20.75854,20.75854,0,0,0,20.75854,137.6166,0,0,0,28.56719,21.85109,20.75854,0,0,316.4278,33.97324,6.716103,0,6.716103,126.1826,30.04341,0.09531037,22.83439,22.85375,0,62.54043
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,39.0462,47.89249,36.05129,23.67639,23.67639,0,-1,0,23.67639,164.9162,0,0,0,39.0462,24.92252,23.67639,0,0,309.7117,40.01773,14.12368,0,14.12368,139.5815,33.23362,0.09527326,26.04403,31.23696,0,79.06393
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,69.08419,61.86451,38.85641,0,0,0,0,0,0,0,0,0,0,69.08419,0,0,0,0,295.588,52.72905,69.08419,0,69.08419,205.1205,48.83811,0.09509221,0,55.26735,0,121.8132
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,64.33408,62.82962,41.25898,32.04365,32.04365,0,0,0,32.04365,200.7701,0,0,0,64.33408,33.73016,32.04365,0,0,226.5038,114.9048,30.60392,0,30.60392,234.1539,55.75082,0.09501223,35.24801,51.46726,0,179.2389
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,68.96248,66.9337,43.1312,49.7976,49.7976,0,0,0,49.7976,138.4856,0,0,0,68.96248,52.41852,49.7976,0,0,195.8999,142.4483,16.54396,0,16.54396,249.8489,59.48771,0.09496904,54.77736,55.16998,0,211.4108
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,66.06432,67.93066,44.96507,59.63991,59.63991,0,0,0,59.63991,110.772,0,0,0,66.06432,62.77885,59.63991,0,0,179.3559,157.3379,3.285477,0,3.285477,252.9658,60.22982,0.09496047,65.6039,52.85146,0,223.4022
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,44.39563,60.7132,46.04495,57.58057,57.58057,0,-1,0,57.58057,77.10175,0,0,0,44.39563,60.61113,57.58057,0,0,176.0704,160.2948,0,16.2155,-16.2155,235.8731,56.16016,0.09496047,63.33863,35.5165,0,204.6905
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,38.57475,58.95649,46.36444,28.81564,28.81564,0,0,0,28.81564,133.8674,0,0,0,38.57475,30.33225,28.81564,0,0,194.0876,144.0793,8.242495,0,8.242495,243.6926,58.02194,0.09493897,31.6972,30.85979,0,182.6541
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,21.11068,53.28455,46.65198,71.05377,71.05377,20.25,0,7.39125,71.05377,29.71085,0,0,0,21.11068,53.47765,50.80377,0,0,185.8452,151.4976,0,32.36697,-32.36697,209.5749,49.89868,0.09493897,78.15915,16.88854,81,172.6083
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.48679,50.26905,46.11524,0,0,72.31579,0,20.56389,0,0,0,0,0,13.48679,0,0,72.31579,68.7,221.8085,119.1306,82.18678,0,82.18678,287.5441,68.46275,0.09512623,0,10.78943,81,132.6174
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.56761,45.25355,44.78616,0,0,72.31579,0,20.56389,0,0,0,0,0,1.56761,0,0,72.31579,68.7,139.6217,193.0987,70.26761,0,70.26761,354.2058,84.33455,0.09534371,0,1.254088,81,194.6663
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,43.59766,43.59766,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,69.35406,256.3396,0,26.54755,-26.54755,326.2222,77.6718,0.09534371,27.74219,0,0,256.3396
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,42.08966,42.08966,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,98.85134,229.792,0,39.8116,-39.8116,284.2571,67.68013,0.09534371,41.60313,0,0,229.792
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,40.36441,40.36441,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,143.0865,189.9804,0,32.40281,-32.40281,250.1015,59.54787,0.09534371,33.86093,0,0,189.9804
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,38.63916,38.63916,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,179.0896,157.5776,0,41.92593,-41.92593,205.9077,49.02555,0.09534371,43.8126,0,0,157.5776
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,37.23341,37.23341,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,225.674,115.6517,0,2.232278,-2.232278,203.5547,48.46531,0.09534371,2.332731,0,0,115.6517
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,36.24937,36.24937,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,228.1543,113.4194,0,18.54945,-18.54945,184.0019,43.80988,0.09534371,19.38418,0,0,113.4194
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,35.23979,35.23979,43.13812,43.13812,0,-1,0,43.13812,0,0,7.105427E-15,0,0,45.40855,43.13812,0,0,248.7648,94.86994,0,45.40855,-45.40855,136.1371,32.41352,0.09534371,47.45193,0,0,94.86994
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,34.35799,34.35799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.2187,49.46139,0,0,0,136.1371,32.41352,0.09534371,0,0,0,49.46139
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,33.64233,33.64233,11.9551,11.9551,0,-1,0,11.9551,0,0,1.776357E-15,0,0,12.58431,11.9551,0,0,299.2187,49.46139,0,12.58431,-12.58431,122.872,29.25518,0.09534371,13.15061,0,0,49.46139
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,32.92029,32.92029,34.07594,34.07594,0,-1,0,34.07594,0,0,0,2.450306,0,35.86941,34.07594,0,0,313.2013,36.87708,0,35.86941,-35.86941,85.06235,20.2529,0.09534371,37.48353,0,0,36.87708
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,32.33242,32.33242,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,353.0562,1.007671,65.97121,0,65.97121,147.6481,35.15425,0.09563821,12.71228,0,81,1.007671
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.225094,32.43332,32.096,0,0,72.31579,0,20.56389,0,0,0,0,0,1.225094,0,0,72.31579,68.7,287.085,60.38176,69.92509,0,69.92509,213.9849,50.94868,0.0958548,0,0.9800752,81,61.60686
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.90949,37.38832,31.73817,31.42979,31.42979,81,0,22.761,31.42979,63.34592,7.105427E-15,0,0,19.90949,0,0,49.57021,47.09171,217.1599,123.3143,67.00119,0,67.00119,277.5478,66.08268,0.0961446,34.57277,15.92759,81,143.2238
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,22.50347,39.38609,32.92029,41.2813,41.2813,81,0,22.761,41.2813,54.5125,0,0,0,22.50347,0,0,39.7187,37.73277,150.1587,183.6154,60.23624,0,60.23624,334.6929,79.68864,0.09645106,45.40942,18.00278,81,206.1189
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,22.40368,42.65358,36.08324,40.61824,40.61824,0,-1,0,40.61824,55.1567,0,7.105427E-15,0,22.40368,42.75604,40.61824,0,0,89.92243,237.828,0,20.35236,-20.35236,313.2397,74.58072,0.09645106,44.68006,17.92294,0,260.2317
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,62.28846,59.22711,38.85641,0,0,0,0,0,0,0,0,0,0,62.28846,0,0,0,0,112.5362,217.4757,62.28846,0,62.28846,372.3317,88.65022,0.0962882,0,49.83077,0,279.7641
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,60.21918,61.226,41.25898,17.74635,17.74635,0,0,0,17.74635,339.3328,0,0,0,60.21918,18.68036,17.74635,0,0,50.24771,273.5353,41.53881,0,41.53881,411.7389,98.03287,0.0961799,19.52098,48.17534,0,333.7545
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,68.61436,66.78912,43.1312,47.71252,47.71252,0,0,0,47.71252,143.8079,9.681772,0,0,68.61436,50.2237,47.71252,0,0,8.708892,310.9202,8.708892,0,8.708892,420.0009,100,0.09615722,52.48377,54.89149,0,379.5346
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,82.26798,75.10806,44.96507,0,0,0,0,0,0,0,82.26798,0,0,82.26798,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09615722,0,65.81438,0,401.0262
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,60.85146,67.06809,46.04495,0,0,0,-1,0,0,0,60.85146,0,0,60.85146,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09615722,0,48.68116,0,379.6097
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,30.97778,56.2611,46.33249,0.3147416,0.3147416,0,0,0,0.3147416,9842.291,30.64647,0,0,30.97778,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.09615722,0.3462157,24.78222,0,349.736
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,25.15795,54.62724,46.65198,0,0,0,0,0,0,0,25.15795,0,0,25.15795,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09615722,0,20.12636,0,343.9162
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.76939,47.86456,46.11524,0,0,0,0,0,0,0,5.76939,0,0,5.76939,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09615722,0,4.615512,0,324.5276
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.248128,45.15807,44.78616,14.73949,14.73949,0,0,0,14.73949,8.467921,0,3.552714E-15,0,1.248128,15.51525,14.73949,0,0,0,318.7582,0,14.26712,-14.26712,404.962,96.41933,0.09615722,16.21344,0.9985027,0,320.0063
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,43.63599,43.63599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.85236,304.4911,0,0,0,404.962,96.41933,0.09615722,0,0,0,304.4911
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,42.12161,42.12161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.85236,304.4911,0,0,0,404.962,96.41933,0.09615722,0,0,0,304.4911
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,40.39636,40.39636,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.85236,304.4911,0,1.793818,-1.793818,403.0711,95.96912,0.09615722,1.87454,0,0,304.4911
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,38.67111,38.67111,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.84549,302.6973,0,12.52969,-12.52969,389.8637,92.82449,0.09615722,13.09353,0,0,302.6973
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,37.27174,37.27174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.76737,290.1676,0,0,0,389.8637,92.82449,0.09615722,0,0,0,290.1676
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.76737,290.1676,0,0,0,389.8637,92.82449,0.09615722,0,0,0,290.1676
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,35.27813,35.27813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.76737,290.1676,0,0,0,389.8637,92.82449,0.09615722,0,0,0,290.1676
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,34.4155,34.4155,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.76737,290.1676,0,20.42862,-20.42862,368.33,87.69745,0.09615722,21.34791,0,0,290.1676
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,33.69345,33.69345,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.46584,269.739,0,15.56587,-15.56587,351.9221,83.79082,0.09615722,16.26633,0,0,269.739
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,32.97779,32.97779,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.76125,254.1731,0,10.99543,-10.99543,340.3319,81.03125,0.09615722,11.49022,0,0,254.1731
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,32.38354,32.38354,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,83.97839,243.1777,0,49.38167,-49.38167,288.2791,68.63774,0.09615722,51.60384,0,0,243.1777
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.884801,32.67323,32.15351,36.57704,36.57704,0,0,0,36.57704,5.152962,0,0,0,1.884801,38.50215,36.57704,0,0,138.8469,193.796,0,36.61735,-36.61735,249.681,59.44774,0.09615722,40.23475,1.507841,0,195.6808
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.26878,34.65508,31.78929,47.68983,47.68983,0,0,0,47.68983,21.53243,0,0,0,10.26878,50.19982,47.68983,0,0,179.5329,157.1786,0,39.93104,-39.93104,207.59,49.42609,0.09615722,52.45881,8.215024,0,167.4474
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.80014,38.05001,32.97779,10.15589,10.15589,0,0,0,10.15589,175.2691,0,0,0,17.80014,10.69041,10.15589,0,0,223.9007,117.2476,7.10973,0,7.10973,214.3349,51.03201,0.09613872,11.17148,14.24011,0,135.0478
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,25.01805,43.49795,36.12158,55.75584,55.75584,0,-1,0,55.75584,44.87072,0,0,0,25.01805,58.69036,55.75584,0,0,216.791,123.6464,0,33.67231,-33.67231,178.8412,42.58114,0.09613872,61.33142,20.01444,0,148.6644
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,39.29721,51.01934,38.85641,38.55672,38.55672,0,0,0,38.55672,101.9205,0,7.105427E-15,0,39.29721,40.58602,38.55672,0,0,254.2046,89.97406,0,1.288811,-1.288811,177.4826,42.25768,0.09613872,42.41239,31.43777,0,129.2713
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,28.6929,50.08553,41.25898,0,0,0,0,0,0,0,0,0,0,28.6929,0,0,0,0,255.6366,88.68525,28.6929,0,28.6929,204.7031,48.73874,0.09606412,0,22.95432,0,117.3781
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,21.22645,49.60196,43.09286,2.394064,2.394064,0,0,0,2.394064,886.6281,0,0,0,21.22645,2.520068,2.394064,0,0,226.9437,114.5089,18.70638,0,18.70638,222.4495,52.96407,0.09601554,2.633471,16.98116,0,135.7353
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,16.09889,49.87219,44.92673,47.1763,47.1763,0,0,0,47.1763,34.12495,0,0,0,16.09889,49.65926,47.1763,0,0,208.2374,131.3446,0,33.56038,-33.56038,187.0738,44.54129,0.09601554,51.89393,12.87911,0,147.4435
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,35.80056,57.58423,46.00661,19.76157,19.76157,0,-1,0,19.76157,181.1625,0,0,0,35.80056,20.80166,19.76157,0,0,245.5267,97.78422,14.99891,0,14.99891,201.303,47.92919,0.09597663,21.73773,28.64045,0,133.5848
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,20.42966,52.68737,46.29415,10.17093,10.17093,0,0,0,10.17093,200.8632,0,0,0,20.42966,10.70625,10.17093,0,0,230.5278,111.2832,9.723415,0,9.723415,210.5274,50.12548,0.09595142,11.18803,16.34373,0,131.7129
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,16.12071,51.62966,46.62003,0,0,0,0,0,0,0,0,0,0,16.12071,0,0,0,0,220.8044,120.0343,16.12071,0,16.12071,225.8209,53.76677,0.09590966,0,12.89657,0,136.155
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.477983,47.16503,46.11524,54.05071,54.05071,0,0,0,54.05071,6.434666,0,1.421085E-14,0,3.477983,56.89549,54.05071,0,0,204.6836,134.543,0,53.4175,-53.4175,169.5139,40.36037,0.09590966,59.45578,2.782386,0,138.0209
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.789684,45.31999,44.78616,31.99401,31.99401,0,0,0,31.99401,5.593811,0,3.552714E-15,0,1.789684,33.6779,31.99401,0,0,264.0364,81.12545,0,31.88822,-31.88822,135.9008,32.35726,0.09590966,35.19341,1.431747,0,82.91513
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,43.63599,43.63599,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,299.4678,49.23724,0,29.70745,-29.70745,104.5864,24.90147,0.09590966,31.04429,0,0,49.23724
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,42.15995,42.15995,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,332.476,19.52978,0,9.451479,-9.451479,94.62363,22.52939,0.09590966,9.876795,0,0,19.52978
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,40.4347,40.4347,8.920105,8.920105,0,-1,0,8.920105,0,0,1.776357E-15,0.2377284,0,9.389584,8.920105,0,0,342.9777,10.0783,0,9.389584,-9.389584,84.72614,20.17285,0.09590966,9.812116,0,0,10.0783
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,38.70945,38.70945,10.30517,0.6542821,0,-1,0,0.6542821,0,0,9.650886,10.6814,0,0.688718,0.6542821,0,0,353.4106,0.688718,0,0.688718,-0.688718,84.00017,20,0.09590966,11.33568,0,0,0.688718
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,37.31009,37.31009,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590966,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,36.31966,36.31966,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590966,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,35.31646,35.31646,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590966,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,34.45384,34.45384,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590966,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,33.73179,33.73179,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590966,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,33.01613,33.01613,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590966,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,32.42188,32.42188,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.09621582,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8000283,32.4249,32.20463,46.84562,46.84562,81,0,22.761,46.84562,1.707798,0,0,0,0.8000283,0,0,34.15438,32.44667,294.5321,53.67931,33.24669,0,33.24669,172.1237,40.98175,0.09639401,51.53018,0.6400227,81,54.47934
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,25.29106,39.10067,31.8468,0,0,72.31579,0,20.56389,0,0,0,0,0,25.29106,0,0,72.31579,68.7,261.2854,83.60134,93.99106,0,93.99106,261.2915,62.21213,0.09654382,0,20.23285,81,108.8924
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,43.7389,46.13063,33.01613,28.43497,28.43497,81,0,22.761,28.43497,153.8208,0,0,0,43.7389,0,0,52.56503,49.93678,167.2944,168.1933,93.67567,0,93.67567,350.16,83.37126,0.09675911,31.27846,34.99112,81,211.9322
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,57.85017,54.45906,36.14075,33.38514,33.38514,0,-1,0,33.38514,173.2812,0,0,0,57.85017,35.14226,33.38514,0,0,73.6187,252.5014,22.70792,0,22.70792,371.7026,88.50045,0.09670027,36.72366,46.28014,0,310.3516
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,76.68547,64.95514,38.85641,4.587783,4.587783,0,0,0,4.587783,1671.515,20.94545,0,0,76.68547,4.829245,4.587783,0,0,50.91078,272.9385,50.91078,0,50.91078,420.0009,100,0.09656859,5.046561,61.34838,0,349.624
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,78.23163,68.58194,41.25898,29.52223,29.52223,0,0,0,29.52223,264.9923,47.1556,0,0,78.23163,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.09656859,32.47445,62.5853,0,396.9898
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,75.37949,69.61749,43.09286,24.34604,24.34604,0,0,0,24.34604,309.6171,49.75208,0,0,75.37949,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.09656859,26.78064,60.30359,0,394.1377
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,69.88625,69.49691,44.92673,11.44072,11.44072,0,0,0,11.44072,610.8552,57.84338,0,0,69.88625,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.09656859,12.58479,55.909,0,388.6445
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,64.74668,68.62724,46.00661,0,0,0,-1,0,0,0,64.74668,0,0,64.74668,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09656859,0,51.79734,0,383.5049
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,51.8161,63.78413,46.29415,29.68182,29.68182,0,0,0,29.68182,174.5718,20.57208,0,0,51.8161,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.09656859,32.65,41.45288,0,370.5743
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,44.82204,61.51119,46.62003,5.041523,5.041523,0,0,0,5.041523,889.0576,39.51518,0,0,44.82204,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.09656859,5.545676,35.85764,0,363.5803
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,21.86831,52.97157,46.11524,95.59246,95.59246,26.89246,0,9.071792,95.59246,22.8766,0,1.421085E-14,0,21.86831,72.31579,68.7,0,0,0,318.7582,0,50.44748,-50.44748,366.8245,87.339,0.09656859,105.1517,17.49464,81,340.6265
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.34274,45.4857,44.78616,49.1742,49.1742,0,0,0,49.1742,4.764164,0,7.105427E-15,0,2.34274,51.76231,49.1742,0,0,56.05276,268.3107,0,49.41957,-49.41957,314.7317,74.93597,0.09656859,54.09162,1.874192,0,270.6535
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,43.66794,43.66794,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,110.9634,218.8912,0,31.196,-31.196,281.8482,67.10659,0.09656859,32.59982,0,0,218.8912
