Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.350038,48.97066,46.11524,42.57644,42.57644,0,0,0,42.57644,21.96059,0,0,0,9.350038,44.8173,42.57644,0,0,90.75671,237.0772,0,35.46726,-35.46726,296.5157,70.59883,0.09846876,46.83408,7.48003,0,246.4272
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.081125,46.34392,45.71907,18.73025,18.73025,0,0,0,18.73025,11.11104,0,0,0,2.081125,19.71605,18.73025,0,0,130.1648,201.6099,0,17.63492,-17.63492,277.9268,66.17293,0.09846876,20.60327,1.6649,0,203.691
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.351775,45.19957,44.49862,34.39577,34.39577,0,0,0,34.39577,6.837395,0,7.105427E-15,0,2.351775,36.20607,34.39577,0,0,149.7591,183.975,0,33.8543,-33.8543,242.2413,57.67638,0.09846876,37.83535,1.88142,0,186.3268
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,43.48903,43.48903,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,187.375,150.1207,0,44.70934,-44.70934,195.1135,46.4555,0.09846876,46.72126,0,0,150.1207
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,42.12161,42.12161,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,237.0521,105.4114,0,36.52213,-36.52213,156.6158,37.2894,0.09846876,38.16563,0,0,105.4114
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,40.4347,40.4347,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,277.6322,68.88923,0,25.70416,-25.70416,129.5212,30.83833,0.09846876,26.86085,0,0,68.88923
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,38.70945,38.70945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.1924,43.18507,0,0,0,129.5212,30.83833,0.09846876,0,0,0,43.18507
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,37.38037,37.38037,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,306.1924,43.18507,0,23.13223,-23.13223,105.1377,25.03274,0.09846876,24.17317,0,0,43.18507
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,36.42829,36.42829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.8949,20.05284,0,0,0,105.1377,25.03274,0.09846876,0,0,0,20.05284
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,35.45704,35.45704,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,331.8949,20.05284,0,0.2031198,-0.2031198,104.9236,24.98176,0.09846876,0.2122602,0,0,20.05284
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,34.64553,34.64553,21.74409,18.85724,0,-1,0,18.85724,0,0,2.886857,5.061267,0,19.84972,18.85724,0,0,332.1205,19.84972,0,19.84972,-19.84972,84.00017,20,0.09846876,23.9185,0,0,19.84972
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,33.94904,33.94904,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09846876,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09846876,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,32.81805,32.81805,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.09867844,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.008448,33.20752,32.65192,19.5136,19.5136,81,0,22.761,19.5136,10.29256,0,0,0,2.008448,0,0,61.4864,58.41209,308.6539,40.9697,60.42053,0,60.42053,184.506,43.9299,0.09893738,21.46495,1.606758,81,42.97815
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,19.01308,37.75973,32.35159,35.27072,35.27072,81,0,22.761,35.27072,53.90612,0,0,0,19.01308,0,0,45.72928,43.44282,248.2334,95.34818,62.45589,0,62.45589,243.7568,58.03723,0.09919091,38.79779,15.21046,81,114.3613
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.10631,36.73841,33.31646,23.28878,23.28878,81,0,22.761,23.28878,51.98343,0,0,0,12.10631,0,0,57.71122,54.82566,185.7775,151.5585,66.93197,0,66.93197,307.2541,73.15559,0.09943336,25.61766,9.685047,81,163.6648
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,29.14685,44.71158,36.05129,61.82951,61.82951,0,-1,0,61.82951,47.14067,0,0,0,29.14685,65.08369,61.82951,0,0,118.8455,211.7973,0,35.93685,-35.93685,269.3733,64.13638,0.09943336,68.01247,23.31748,0,240.9441
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,34.71711,48.987,38.38357,45.28229,45.28229,0,0,0,45.28229,76.66819,0,0,0,34.71711,47.66557,45.28229,0,0,158.7754,175.8604,0,12.94845,-12.94845,255.7244,60.88665,0.09943336,49.81052,27.77369,0,210.5775
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,38.59583,52.65736,40.58167,0,0,0,0,0,0,0,0,0,0,38.59583,0,0,0,0,173.1625,162.912,38.59583,0,38.59583,292.3397,69.60454,0.0993443,0,30.87666,0,201.5078
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,22.11531,49.0983,42.33886,6.764512,6.764512,0,0,0,6.764512,326.9314,0,0,0,22.11531,7.120538,6.764512,0,0,134.5667,197.6482,14.99477,0,14.99477,306.5649,72.99151,0.09930974,7.440963,17.69225,0,219.7635
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,19.80495,50.27263,44.17274,22.21902,22.21902,0,0,0,22.21902,89.13512,0,0,0,19.80495,23.38844,22.21902,0,0,119.5719,211.1435,0,3.583493,-3.583493,302.7876,72.09215,0.09930974,24.44092,15.84396,0,230.9484
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,25.02282,53.14537,45.29095,50.71847,50.71847,0,-1,0,50.71847,49.33671,0,7.105427E-15,0,25.02282,53.38787,50.71847,0,0,123.5536,207.56,0,28.36504,-28.36504,272.8882,64.97326,0.09930974,55.79032,20.01826,0,232.5828
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.438995,47.29182,45.64878,22.93541,22.93541,0,0,0,22.93541,23.7144,0,3.552714E-15,0,5.438995,24.14254,22.93541,0,0,155.0703,179.195,0,18.70354,-18.70354,253.173,60.27916,0.09930974,25.22895,4.351196,0,184.634
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,17.02424,51.32474,46.04495,23.45074,23.45074,0,0,0,23.45074,72.59573,0,0,0,17.02424,24.68499,23.45074,0,0,175.852,160.4914,0,7.660753,-7.660753,245.0978,58.35651,0.09930974,25.79582,13.61939,0,177.5157
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,11.24268,49.08475,45.64878,20.90299,20.90299,0,0,0,20.90299,53.78505,0,0,0,11.24268,22.00315,20.90299,0,0,184.364,152.8307,0,10.76046,-10.76046,233.7553,55.65591,0.09930974,22.99329,8.994146,0,164.0733
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.509642,45.17622,44.42833,74.62813,74.62813,20.25,0,7.39125,74.62813,3.362863,0,0,0,2.509642,57.24013,54.37812,0,0,196.32,142.0702,0,54.73049,-54.73049,176.0643,41.91999,0.09930974,82.09093,2.007714,81,144.5798
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,43.45708,43.45708,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,257.1317,87.33971,0,15.74685,-15.74685,159.4657,37.96794,0.09930974,16.45546,0,0,87.33971
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,42.05132,42.05132,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0,0,52.70834,50.07292,0,0,274.6282,71.59286,0,52.70834,-52.70834,103.9062,24.73952,0.09930974,55.08022,0,0,71.59286
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,40.36441,40.36441,31.99237,17.94029,0,-1,0,17.94029,0,0,14.05208,17.25132,0,18.88452,17.94029,0,0,333.193,18.88452,0,18.88452,-18.88452,84.00017,20,0.09930974,35.19161,0,0,18.88452
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,38.63916,38.63916,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09930974,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,37.34203,37.34203,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09930974,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,36.40912,36.40912,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09930974,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,35.43787,35.43787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09930974,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,34.64553,34.64553,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09930974,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,33.94904,33.94904,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09930974,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09930974,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,32.79888,32.79888,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.09956818,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.624831,33.10111,32.65192,4.368747,4.368747,76.68454,0,21.66919,4.368747,37.19215,0,0,0,1.624831,0,0,72.31579,68.7,294.5493,53.66385,70.32483,0,70.32483,207.2828,49.35295,0.09977315,4.805622,1.299865,81,55.28868
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,21.00433,38.32799,32.33242,28.68407,28.68407,81,0,22.761,28.68407,73.22646,0,0,0,21.00433,0,0,52.31593,49.70014,224.2245,116.9562,70.70447,0,70.70447,274.359,65.32343,0.1000046,31.55247,16.80346,81,137.9605
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,34.24577,43.40777,33.31646,18.64271,18.64271,81,0,22.761,18.64271,183.6953,0,0,0,34.24577,0,0,62.35729,59.23943,153.52,180.5902,93.4852,0,93.4852,363.0468,86.43954,0.1001826,20.50698,27.39662,81,214.836
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,66.63825,57.55964,36.01295,16.05826,16.05826,0,-1,0,16.05826,414.9781,0,0,0,66.63825,16.90343,16.05826,0,0,60.03481,264.7269,49.73482,0,49.73482,410.2294,97.67348,0.100068,17.66408,53.3106,0,331.3651
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,70.39259,61.73625,38.31329,72.53685,72.53685,20.25,0,7.39125,72.53685,97.0439,5.05381,0,0,70.39259,55.03879,52.28685,0,0,10.29999,309.4883,10.29999,0,10.29999,420.0009,100,0.1000443,79.79053,56.31407,81,379.8808
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,75.35165,66.37789,40.47304,27.72513,27.72513,0,0,0,27.72513,271.781,46.16729,0,0,75.35165,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1000443,30.49765,60.28131,0,394.1099
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,67.84197,65.43626,42.26857,12.49002,12.49002,0,0,0,12.49002,543.1693,54.69458,0,0,67.84197,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1000443,13.73902,54.27357,0,386.6002
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,52.6927,61.62191,44.10245,0,0,0,0,0,0,0,52.6927,0,0,52.6927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000443,0,42.15416,0,371.4509
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,51.48178,62.42727,45.21428,0,0,0,-1,0,0,0,51.48178,0,0,51.48178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000443,0,41.18543,0,370.24
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,42.44689,59.47773,45.57211,0,0,0,0,0,0,0,42.44689,0,0,42.44689,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000443,0,33.95751,0,361.2051
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,39.86205,59.02498,46.00661,21.80956,21.80956,0,0,0,21.80956,182.7733,16.90461,0,0,39.86205,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1000443,23.99052,31.88964,0,358.6203
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,18.44128,51.3299,45.61044,21.70112,21.70112,0,0,0,21.70112,84.97849,0,0,0,18.44128,22.84328,21.70112,0,0,0,318.7582,0,4.402001,-4.402001,415.3607,98.89521,0.1000443,23.87123,14.75302,0,337.1995
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.362511,45.09367,44.38999,0,0,0,0,0,0,0,0,0,0,2.362511,0,0,0,0,4.891112,314.3562,2.362511,0,2.362511,417.602,99.42885,0.1000388,0,1.890009,0,316.7188
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,43.41874,43.41874,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,2.528601,316.4825,0,12.24598,-12.24598,404.6936,96.35543,0.1000388,12.79705,0,0,316.4825
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,42.01937,42.01937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13524,304.2365,0,0,0,404.6936,96.35543,0.1000388,0,0,0,304.2365
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,40.36441,40.36441,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,16.13524,304.2365,0,17.17459,-17.17459,386.59,92.04505,0.1000388,17.94744,0,0,304.2365
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,38.63916,38.63916,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,35.21812,287.0619,0,5.626618,-5.626618,380.659,90.63292,0.1000388,5.879816,0,0,287.0619
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,37.34203,37.34203,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,41.46992,281.4353,0,19.48639,-19.48639,360.1186,85.74235,0.1000388,20.36328,0,0,281.4353
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,36.40912,36.40912,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,63.12146,261.9489,0,30.7312,-30.7312,327.725,78.02962,0.1000388,32.1141,0,0,261.9489
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,35.45704,35.45704,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,97.26723,231.2177,0,29.13888,-29.13888,297.0099,70.71651,0.1000388,30.45013,0,0,231.2177
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,34.6647,34.6647,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,129.6438,202.0788,0,24.54484,-24.54484,271.1374,64.5564,0.1000388,25.64936,0,0,202.0788
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,33.96822,33.96822,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,156.9158,177.534,0,40.69469,-40.69469,228.2415,54.34309,0.1000388,42.52596,0,0,177.534
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,33.30367,33.30367,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,202.1321,136.8393,0,18.8274,-18.8274,208.3956,49.61791,0.1000388,19.67464,0,0,136.8393
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,32.83083,32.83083,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,223.0515,118.0119,0,39.99383,-39.99383,166.2384,39.5805,0.1000388,41.79356,0,0,118.0119
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9309481,32.94738,32.69025,30.86206,30.86206,0,0,0,30.86206,3.01648,0,3.552714E-15,0,0.9309481,32.48638,30.86206,0,0,267.4891,78.01807,0,31.55544,-31.55544,132.9761,31.66091,0.1000388,33.94827,0.7447585,0,78.94901
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,23.22931,39.02372,32.36437,1.213169,1.213169,0,0,0,1.213169,1914.764,0,0,0,23.22931,1.27702,1.213169,0,0,302.5507,46.46263,21.95229,0,21.95229,153.8018,36.61942,0.09998833,1.334486,18.58345,0,69.69194
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,41.74347,45.84835,33.35479,39.36539,39.36539,0,0,0,39.36539,106.041,0,0,0,41.74347,41.43726,39.36539,0,0,280.5984,66.2197,0.3062187,0,0.3062187,154.0924,36.68858,0.09998762,43.30193,33.39478,0,107.9632
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,61.8204,55.73795,35.99379,24.38972,24.38972,0,-1,0,24.38972,253.4691,0,0,0,61.8204,25.67339,24.38972,0,0,280.2921,66.49529,36.14701,0,36.14701,188.3844,44.85334,0.09990458,26.82869,49.45632,0,128.3157
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,58.75848,57.23886,38.28133,6.86194,6.86194,0,0,0,6.86194,856.2954,0,0,0,58.75848,7.223094,6.86194,0,0,244.1451,99.0276,51.53538,0,51.53538,237.2752,56.49398,0.09978642,7.548134,47.00678,0,157.7861
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,74.63923,66.03149,40.4347,44.97437,44.97437,0,0,0,44.97437,165.9595,0,0,0,74.63923,47.34144,44.97437,0,0,192.6098,145.4094,27.29778,0,27.29778,263.1721,62.6599,0.09972395,49.47181,59.71138,0,220.0487
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,77.43061,69.44199,42.23024,66.26978,66.26978,81,0,22.761,66.26978,116.8415,0,0,0,77.43061,0,0,14.73022,13.99371,165.312,169.9774,91.42432,0,91.42432,349.9048,83.31052,0.09990613,72.89676,61.94449,81,247.4081
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,71.34328,69.03001,44.03216,0,0,0,0,0,0,0,0,0,0,71.34328,0,0,0,0,73.88766,252.2593,71.34328,0,71.34328,417.587,99.42529,0.09974327,0,57.07463,0,323.6026
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,73.11617,71.16343,45.14399,7.924778,7.924778,0,-1,0,7.924778,922.6274,62.22994,0,0,73.11617,8.341871,7.924778,0,0,2.544366,316.4683,2.544366,0,2.544366,420.0009,100,0.09973747,8.717256,58.49294,0,389.5845
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,56.22421,64.63155,45.54015,18.82818,18.82818,0,0,0,18.82818,298.6173,36.40508,0,0,56.22421,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.09973747,20.711,44.97937,0,374.9825
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,41.82042,59.65323,45.93633,7.072024,7.072024,0,0,0,7.072024,591.35,34.37618,0,0,41.82042,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.09973747,7.779227,33.45633,0,360.5786
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,20.801,52.05431,45.57211,13.78846,13.78846,0,0,0,13.78846,150.858,6.286826,0,0,20.801,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.09973747,15.16731,16.6408,0,339.5592
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.645454,45.13984,44.35165,15.32192,15.32192,0,0,0,15.32192,17.26581,0,1.776357E-15,0,2.645454,16.12834,15.32192,0,0,0,318.7582,0,13.48288,-13.48288,405.7886,96.61615,0.09973747,16.85411,2.116363,0,321.4037
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,43.3804,43.3804,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,14.98098,305.2753,0,72.31579,-72.31579,329.5611,78.46677,0.09973747,98.79257,0,0,305.2753
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,41.98103,41.98103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.33186,232.9595,0,0,0,329.5611,78.46677,0.09973747,0,0,0,232.9595
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,40.32607,40.32607,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.33186,232.9595,0,19.99664,-19.99664,308.4828,73.44814,0.09973747,20.89649,0,0,232.9595
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,38.63916,38.63916,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.5504,212.9629,0,35.30515,-35.30515,271.2679,64.58746,0.09973747,36.89388,0,0,212.9629
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,37.34203,37.34203,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.7783,177.6578,0,31.27104,-31.27104,238.3053,56.73925,0.09973747,32.67824,0,0,177.6578
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,36.40912,36.40912,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.5239,146.3867,0,21.25075,-21.25075,215.9051,51.40586,0.09973747,22.20703,0,0,146.3867
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1358,125.136,0,0,0,215.9051,51.40586,0.09973747,0,0,0,125.136
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,34.6647,34.6647,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.1358,125.136,0,6.349023,-6.349023,209.2126,49.81243,0.09973747,6.634729,0,0,125.136
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,33.981,33.981,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.1903,118.787,0,38.49047,-38.49047,168.6401,40.15232,0.09973747,40.22254,0,0,118.787
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,33.30367,33.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.9575,80.29649,0,0,0,168.6401,40.15232,0.09973747,0,0,0,80.29649
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,32.85,32.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.9575,80.29649,0,0,0,168.6401,40.15232,0.09973747,0,0,0,80.29649
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.063405,33.28049,32.70942,27.37498,27.37498,0,0,0,27.37498,7.537558,0,0,0,2.063405,28.81577,27.37498,0,0,264.9575,80.29649,0,26.75236,-26.75236,140.4406,33.43818,0.09973747,30.11248,1.650724,0,82.35989
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.51359,37.35266,32.38354,0.8249133,0.8249133,0,0,0,0.8249133,2123.083,0,0,0,17.51359,0.8683298,0.8249133,0,0,294.6823,53.54412,16.64526,0,16.64526,156.2317,37.19795,0.09969956,0.9074047,14.01087,0,71.05772
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,37.10355,44.33353,33.33562,0,0,0,0,0,0,0,0,0,0,37.10355,0,0,0,0,278.0371,68.52486,37.10355,0,37.10355,191.4312,45.57877,0.09961514,0,29.68284,0,105.6284
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,51.96295,52.1671,35.96183,19.49863,19.49863,0,-1,0,19.49863,266.4953,0,0,0,51.96295,20.52488,19.49863,0,0,240.9335,101.9181,31.43807,0,31.43807,221.256,52.6799,0.09954372,21.4485,41.57036,0,153.881
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,58.35766,57.00277,38.20466,0,0,0,0,0,0,0,0,0,0,58.35766,0,0,0,0,209.4955,130.2123,58.35766,0,58.35766,276.619,65.86152,0.09941143,0,46.68613,0,188.57
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,59.64223,59.92503,40.32607,0,0,0,0,0,0,0,0,0,0,59.64223,0,0,0,0,151.1378,182.7342,59.64223,0,59.64223,333.2005,79.33331,0.09927659,0,47.71379,0,242.3764
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,58.83834,61.69421,42.12161,0,0,0,0,0,0,0,0,0,0,58.83834,0,0,0,0,91.49555,236.4122,58.83834,0,58.83834,389.0195,92.6235,0.09914391,0,47.07067,0,295.2505
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,58.15644,63.51686,43.92353,15.43957,15.43957,0,0,0,15.43957,376.6715,9.247047,0,0,58.15644,16.25217,15.43957,0,0,32.65722,289.3667,32.65722,0,32.65722,420.0009,100,0.09907044,16.98352,46.52515,0,347.5232
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,60.43678,65.71504,45.03536,1.429168,1.429168,0,-1,0,1.429168,4228.809,58.9324,0,0,60.43678,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.09907044,1.572085,48.34943,0,379.195
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,53.64308,63.54634,45.46987,54.56936,54.56936,0,0,0,54.56936,98.30257,0,7.105427E-15,0,53.64308,57.44143,54.56936,0,0,0,318.7582,0,3.798352,-3.798352,415.997,99.04671,0.09907044,60.02629,42.91446,0,372.4013
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,40.45329,59.11785,45.89798,47.54565,47.54565,0,0,0,47.54565,85.08305,0,0,0,40.45329,50.04805,47.54565,0,0,4.220391,314.9599,0,9.594764,-9.594764,405.8833,96.63868,0.09907044,52.30022,32.36263,0,355.4132
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,19.8158,51.66099,45.50182,42.25494,42.25494,0,0,0,42.25494,46.89582,0,0,0,19.8158,44.47888,42.25494,0,0,14.88124,305.3651,0,24.66308,-24.66308,379.8861,90.44889,0.09907044,46.48043,15.85264,0,325.1809
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.459795,45.01364,44.28136,48.65335,48.65335,0,0,0,48.65335,5.055757,0,0,0,2.459795,51.21405,48.65335,0,0,42.28466,280.702,0,48.75426,-48.75426,328.4946,78.21284,0.09907044,53.51868,1.967836,0,283.1618
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,43.31011,43.31011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.45606,231.9478,0,0,0,328.4946,78.21284,0.09907044,0,0,0,231.9478
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,41.9427,41.9427,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,96.45606,231.9478,0,7.860997,-7.860997,320.2084,76.23994,0.09907044,8.214742,0,0,231.9478
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,40.29412,40.29412,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,105.1905,224.0868,0,2.158485,-2.158485,317.9331,75.69821,0.09907044,2.255617,0,0,224.0868
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,38.60083,38.60083,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,107.5888,221.9283,0,11.61753,-11.61753,305.6872,72.78252,0.09907044,12.14032,0,0,221.9283
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,37.34203,37.34203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.4972,210.3108,0,0,0,305.6872,72.78252,0.09907044,0,0,0,210.3108
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,36.40912,36.40912,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,120.4972,210.3108,0,4.775389,-4.775389,300.6535,71.58401,0.09907044,4.990281,0,0,210.3108
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,35.47621,35.47621,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,125.8032,205.5354,0,15.86605,-15.86605,283.9292,67.60205,0.09907044,16.58002,0,0,205.5354
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,34.70304,34.70304,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,143.4321,189.6693,0,18.69524,-18.69524,264.2227,62.91003,0.09907044,19.53653,0,0,189.6693
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,34.01933,34.01933,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,164.2046,170.9741,0,17.68576,-17.68576,245.5802,58.47137,0.09907044,18.48162,0,0,170.9741
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,33.33562,33.33562,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,183.8555,153.2883,0,10.26365,-10.26365,234.7614,55.89546,0.09907044,10.72551,0,0,153.2883
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,32.90751,32.90751,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,195.2595,143.0247,0,45.325,-45.325,186.9847,44.52007,0.09907044,47.36462,0,0,143.0247
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9111248,32.9931,32.74137,12.89979,12.89979,0,0,0,12.89979,7.063097,0,1.776357E-15,0,0.9111248,13.57873,12.89979,0,0,245.6206,97.69968,0,12.6676,-12.6676,173.6318,41.34083,0.09907044,14.18977,0.7288998,0,98.6108
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,13.29255,36.16595,32.42188,0,0,0,0,0,0,0,0,0,0,13.29255,0,0,0,0,259.6957,85.03207,13.29255,0,13.29255,186.2423,44.34331,0.09904055,0,10.63404,0,98.32462
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,18.4134,38.64013,33.37396,0,0,0,0,0,0,0,0,0,0,18.4134,0,0,0,0,246.4032,96.99537,18.4134,0,18.4134,203.7107,48.50246,0.09899919,0,14.73072,0,115.4088
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,38.6664,47.65033,35.94267,0,0,0,-1,0,0,0,0,0,0,38.6664,0,0,0,0,227.9898,113.5674,38.6664,0,38.6664,240.3929,57.23629,0.09891246,0,30.93312,0,152.2338
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,48.26413,53.34218,38.17271,0,0,0,0,0,0,0,0,0,0,48.26413,0,0,0,0,189.3234,148.3672,48.26413,0,48.26413,286.1803,68.13802,0.0988044,0,38.61131,0,196.6313
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,60.20802,60.05889,40.25579,30.40997,30.40997,0,0,0,30.40997,197.9878,0,0,0,60.20802,32.01049,30.40997,0,0,141.0592,191.8049,28.19753,0,28.19753,312.9308,74.50719,0.09874138,33.45096,48.16641,0,252.0129
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,61.07962,62.48101,42.05132,34.91999,34.91999,0,0,0,34.91999,174.913,0,0,0,61.07962,36.75789,34.91999,0,0,112.8617,217.1827,24.32173,0,24.32173,336.0044,80.00089,0.09868709,38.41199,48.8637,0,278.2623
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,55.9949,62.59742,43.85324,18.00879,18.00879,0,0,0,18.00879,310.931,0,0,0,55.9949,18.95662,18.00879,0,0,88.53999,239.0722,37.03828,0,37.03828,371.142,88.36697,0.09860452,19.80966,44.79592,0,295.0671
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,58.91104,65.02435,44.96507,0,0,0,-1,0,0,0,7.409326,0,0,58.91104,0,0,0,0,51.50171,272.4067,51.50171,0,51.50171,420.0009,100,0.09848994,0,47.12883,0,331.3177
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,43.10521,59.48304,45.36124,10.67347,10.67347,0,0,0,10.67347,403.8536,31.86997,0,0,43.10521,11.23524,10.67347,0,0,0,318.7582,0,0,0,420.0009,100,0.09848994,11.74082,34.48417,0,361.8634
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,23.68486,53.26822,45.8277,37.10533,37.10533,0,0,0,37.10533,63.83142,0,0,0,23.68486,39.05824,37.10533,0,0,0,318.7582,0,15.37338,-15.37338,403.7959,96.14169,0.09848994,40.81586,18.94789,0,342.4431
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.935397,47.87611,45.46987,29.68467,29.68467,0,0,0,29.68467,26.7323,0,0,0,7.935397,31.24702,29.68467,0,0,17.08154,303.3849,0,23.31163,-23.31163,379.2233,90.29107,0.09848994,32.65314,6.348318,0,311.3203
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.381026,44.95157,44.24303,34.49498,34.49498,0,0,0,34.49498,6.902527,0,0,0,2.381026,36.31051,34.49498,0,0,42.98335,280.0732,0,33.92949,-33.92949,343.4584,81.77566,0.09848994,37.94448,1.904821,0,282.4543
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,43.27177,43.27177,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,80.68277,246.1437,0,56.61625,-56.61625,283.7797,67.56645,0.09848994,59.16398,0,0,246.1437
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,41.91074,41.91074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.5897,189.5275,0,0,0,283.7797,67.56645,0.09848994,0,0,0,189.5275
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,40.25579,40.25579,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,143.5897,189.5275,0,71.175,-71.175,208.7546,49.70338,0.09848994,74.37788,0,0,189.5275
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,38.60083,38.60083,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,222.673,118.3525,0,17.5562,-17.5562,190.2488,45.29724,0.09848994,18.34623,0,0,118.3525
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,37.31009,37.31009,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,242.1799,100.7963,0,56.0073,-56.0073,131.2119,31.24087,0.09848994,58.52763,0,0,100.7963
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,36.40912,36.40912,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,304.4103,44.78898,0,10.28286,-10.28286,120.3728,28.66014,0.09848994,10.74559,0,0,44.78898
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,35.47621,35.47621,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,315.8357,34.50612,0,19.68992,-19.68992,99.61782,23.71848,0.09848994,20.57597,0,0,34.50612
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,34.70304,34.70304,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,337.7133,14.8162,0,5.268096,-5.268096,94.06476,22.39633,0.09848994,5.505161,0,0,14.8162
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,34.01933,34.01933,22.14065,9.070702,0,-1,0,9.070702,0,0,13.06995,15.28401,0,9.548106,9.070702,0,0,343.5668,9.548106,0,9.548106,-9.548106,84.00017,20,0.09848994,24.35471,0,0,9.548106
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,33.35479,33.35479,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09848994,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,32.92029,32.92029,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.09865714,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.710905,33.51186,32.76054,0,0,72.31579,0,20.56389,0,0,0,0,0,2.710905,0,0,72.31579,68.7,316.6072,33.81173,71.4109,0,71.4109,187.3872,44.61591,0.098828,0,2.168724,81,36.52264
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.90866,37.54095,32.45383,38.3539,38.3539,81,0,22.761,38.3539,46.69317,0,0,0,17.90866,0,0,42.6461,40.51379,245.1963,98.08154,58.42245,0,58.42245,242.8116,57.81217,0.09907518,42.18929,14.32692,81,115.9902
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,42.25978,46.05825,33.39313,31.8957,31.8957,81,0,22.761,31.8957,132.4937,0,0,0,42.25978,0,0,49.1043,46.64909,186.7739,150.6617,88.90886,0,88.90886,327.158,77.89459,0.09926067,35.08527,33.80782,81,192.9215
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,42.8364,49.00859,35.9235,0,0,0,-1,0,0,0,0,0,0,42.8364,0,0,0,0,97.86501,230.6797,42.8364,0,42.8364,367.7961,87.57033,0.09916538,0,34.26912,0,273.5161
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,50.81515,54.16108,38.10242,72.07941,72.07941,20.25,0,7.39125,72.07941,70.49884,0,1.421085E-14,0,50.81515,54.55727,51.82941,0,0,55.0286,269.2325,0,3.742123,-3.742123,363.8516,86.63116,0.09916538,79.28735,40.65212,81,320.0476
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,47.27729,55.26935,40.21745,18.31531,18.31531,0,0,0,18.31531,258.1299,0,0,0,47.27729,19.27927,18.31531,0,0,59.18652,265.4904,27.99802,0,27.99802,390.4128,92.95525,0.0991032,20.14684,37.82183,0,312.7676
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,71.71289,66.68979,41.98103,0,0,0,0,0,0,0,40.52439,0,0,71.71289,0,0,0,0,31.1885,290.6886,31.1885,0,31.1885,420.0009,100,0.09903402,0,57.37031,0,362.4015
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,64.36553,65.86185,43.81491,10.08978,10.08978,0,0,0,10.08978,637.9279,53.74471,0,0,64.36553,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.09903402,11.09876,51.49243,0,383.1237
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,50.8991,61.88024,44.92673,0,0,0,-1,0,0,0,50.8991,0,0,50.8991,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09903402,0,40.71928,0,369.6573
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,57.70581,64.96332,45.3229,19.35714,19.35714,0,0,0,19.35714,298.1112,37.32987,0,0,57.70581,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.09903402,21.29286,46.16465,0,376.464
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,38.99662,58.44254,45.75741,21.90959,21.90959,0,0,0,21.90959,177.9888,15.93389,0,0,38.99662,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.09903402,24.10055,31.19729,0,357.7549
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,14.72713,49.91862,45.39319,24.15586,24.15586,0,0,0,24.15586,60.96714,0,0,0,14.72713,25.42722,24.15586,0,0,0,318.7582,0,10.70008,-10.70008,408.722,97.31456,0.09903402,26.57144,11.78171,0,333.4854
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.350262,44.61202,44.21107,0,0,0,0,0,0,0,0,0,0,1.350262,0,0,0,0,11.88898,308.0581,1.350262,0,1.350262,410.0029,97.61955,0.09903102,0,1.08021,0,309.4084
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,43.23983,43.23983,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,10.53872,309.2734,0,53.50427,-53.50427,353.6045,84.19138,0.09903102,55.91196,0,0,309.2734
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,41.87241,41.87241,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,69.98791,255.7691,0,40.81413,-40.81413,310.5826,73.94809,0.09903102,42.65077,0,0,255.7691
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,40.21745,40.21745,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,115.3369,214.955,0,30.58154,-30.58154,278.3468,66.27293,0.09903102,31.9577,0,0,214.955
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,38.56887,38.56887,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,149.3164,184.3734,0,36.69854,-36.69854,239.6632,57.06255,0.09903102,38.34997,0,0,184.3734
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,37.31009,37.31009,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,190.0926,147.6749,0,34.81079,-34.81079,202.9694,48.32595,0.09903102,36.37728,0,0,147.6749
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,36.38995,36.38995,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,228.7712,112.8641,0,43.81947,-43.81947,156.7796,37.32841,0.09903102,45.79134,0,0,112.8641
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,35.45704,35.45704,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,277.4595,69.04465,0,37.3963,-37.3963,117.3605,27.94291,0.09903102,39.07913,0,0,69.04465
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,34.68387,34.68387,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,319.011,31.64835,0,10.84585,-10.84585,105.9279,25.22088,0.09903102,11.33391,0,0,31.64835
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,34.00016,34.00016,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,331.0619,20.8025,0,14.68791,-14.68791,90.44551,21.5346,0.09903102,15.34886,0,0,20.8025
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,33.31646,33.31646,45.01899,5.80886,0,-1,0,5.80886,0,0,39.21013,43.71203,0,6.11459,5.80886,0,0,347.3818,6.11459,0,6.11459,-6.11459,84.00017,20,0.09903102,49.52089,0,0,6.11459
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,32.90751,32.90751,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.09927379,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.406591,33.1303,32.74137,28.03239,28.03239,81,0,22.761,28.03239,5.017733,0,0,0,1.406591,0,0,52.96761,50.31923,299.0128,49.64674,51.72581,0,51.72581,185.4039,44.14368,0.09949998,30.83563,1.125273,81,51.05333
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,22.92085,39.01146,32.44105,11.25594,11.25594,81,0,22.761,11.25594,203.6334,0,0,0,22.92085,0,0,69.74406,66.25686,247.2869,96.19997,89.17771,0,89.17771,270.0052,64.28683,0.09968279,12.38153,18.33668,81,119.1208
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,43.51331,46.4474,33.37396,5.324438,5.324438,77.64023,0,21.91098,5.324438,817.2375,0,0,0,43.51331,0,0,72.31579,68.7,158.1092,176.4599,112.2133,0,112.2133,376.4601,89.63319,0.09979276,5.856882,34.81065,81,219.9732
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,57.53942,54.06335,35.89154,42.91443,42.91443,0,-1,0,42.91443,134.0794,0,0,0,57.53942,45.17309,42.91443,0,0,45.89592,277.4519,12.36633,0,12.36633,388.1919,92.42645,0.09976534,47.20588,46.03153,0,334.9913
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,65.01836,59.3447,38.06408,40.43213,40.43213,0,0,0,40.43213,160.8087,0,0,0,65.01836,42.56013,40.43213,0,0,33.52959,288.5816,22.45823,0,22.45823,409.4976,97.49924,0.09971557,44.47534,52.01469,0,353.5999
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,82.99998,69.28252,40.14716,0.1651261,0.1651261,0,0,0,0.1651261,50264.6,71.75479,0,0,82.99998,0.173817,0.1651261,0,0,11.07137,308.794,11.07137,0,11.07137,420.0009,100,0.09969106,0.1816387,66.39998,0,391.794
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,73.43154,67.32714,41.91074,0,0,0,0,0,0,0,73.43154,0,0,73.43154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09969106,0,58.74523,0,392.1898
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,76.70018,70.96074,43.70628,31.56948,31.56948,0,0,0,31.56948,242.9567,43.46915,0,0,76.70018,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.09969106,34.72643,61.36015,0,395.4584
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,68.17237,68.6373,44.81811,0,0,0,-1,0,0,0,68.17237,0,0,68.17237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09969106,0,54.5379,0,386.9306
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,55.78022,64.12592,45.25261,0,0,0,0,0,0,0,55.78022,0,0,55.78022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09969106,0,44.62418,0,374.5385
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,39.09652,58.39416,45.68073,5.366016,5.366016,0,0,0,5.366016,728.5948,33.44807,0,0,39.09652,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.09969106,5.902617,31.27721,0,357.8547
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,19.43216,51.39041,45.36124,43.16185,43.16185,0,0,0,43.16185,45.02161,0,0,0,19.43216,45.43353,43.16185,0,0,0,318.7582,0,26.00137,-26.00137,392.593,93.47433,0.09969106,47.47804,15.54573,0,338.1904
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.744656,44.95116,44.1344,2.475469,2.475469,0,0,0,2.475469,110.8742,0,0,0,2.744656,2.605757,2.475469,0,0,28.89041,292.7569,0.1388993,0,0.1388993,392.7248,93.50571,0.09969075,2.723016,2.195725,0,295.5015
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,43.16954,43.16954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.75151,292.8819,0,0,0,392.7248,93.50571,0.09969075,0,0,0,292.8819
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,41.80212,41.80212,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,28.75151,292.8819,0,25.09262,-25.09262,366.2748,87.20811,0.09969075,26.22179,0,0,292.8819
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,40.1855,40.1855,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,56.6322,267.7892,0,31.00154,-31.00154,333.5963,79.42754,0.09969075,32.39661,0,0,267.7892
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,38.53054,38.53054,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,91.07836,236.7877,0,24.91747,-24.91747,307.331,73.1739,0.09969075,26.03876,0,0,236.7877
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,37.27174,37.27174,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,118.7644,211.8702,0,20.45357,-20.45357,285.7711,68.04059,0.09969075,21.37398,0,0,211.8702
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,36.358,36.358,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,141.4906,191.4167,0,20.91464,-20.91464,263.7251,62.79156,0.09969075,21.85579,0,0,191.4167
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,35.4187,35.4187,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,164.7291,170.502,0,23.70772,-23.70772,238.735,56.84154,0.09969075,24.77457,0,0,170.502
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,34.64553,34.64553,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,191.071,146.7943,0,23.86358,-23.86358,213.5805,50.8524,0.09969075,24.93744,0,0,146.7943
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,33.96822,33.96822,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,217.5861,122.9307,0,3.077439,-3.077439,210.3366,50.08005,0.09969075,3.215924,0,0,122.9307
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,33.30367,33.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.0055,119.8533,0,0,0,210.3366,50.08005,0.09969075,0,0,0,119.8533
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,32.88834,32.88834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.0055,119.8533,0,0,0,210.3366,50.08005,0.09969075,0,0,0,119.8533
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.535721,33.44385,32.74137,21.26554,21.26554,0,0,0,21.26554,11.92408,0,0,0,2.535721,22.38478,21.26554,0,0,221.0055,119.8533,0,19.84906,-19.84906,189.4139,45.09845,0.09969075,23.3921,2.028577,0,122.389
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,24.23317,39.38461,32.42188,23.96788,23.96788,0,0,0,23.96788,101.1068,0,3.552714E-15,0,24.23317,25.22935,23.96788,0,0,243.06,100.0042,0,0.9961819,-0.9961819,188.3638,44.84843,0.09969075,26.36467,19.38653,0,124.2374
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,36.37468,44.12217,33.35479,36.47365,36.47365,0,0,0,36.47365,99.72865,0,0,0,36.37468,38.39332,36.47365,0,0,244.1669,99.00803,0,2.018638,-2.018638,186.236,44.34181,0.09969075,40.12102,29.09974,0,135.3827
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,55.79454,53.39575,35.85321,57.86679,57.86679,0,-1,0,57.86679,96.41894,0,0,0,55.79454,60.91241,57.86679,0,0,246.4098,96.9894,0,5.117867,-5.117867,180.8413,43.05736,0.09969075,63.65347,44.63563,0,152.7839
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,65.05671,59.2771,37.99379,43.82548,43.82548,0,0,0,43.82548,148.4449,0,0,0,65.05671,46.13208,43.82548,0,0,252.0963,91.87153,18.92463,0,18.92463,198.7947,47.33199,0.09964888,48.20803,52.04537,0,156.9282
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,62.5718,60.75672,40.07687,0,0,0,0,0,0,0,0,0,0,62.5718,0,0,0,0,233.1717,108.9037,62.5718,0,62.5718,258.1555,61.46548,0.09951068,0,50.05744,0,171.4755
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,65.03831,63.83293,41.87241,45.43394,45.43394,0,0,0,45.43394,143.1492,0,0,0,65.03831,47.8252,45.43394,0,0,170.5999,165.2183,17.21311,0,17.21311,274.4854,65.35352,0.09947272,49.97733,52.03065,0,230.2566
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,65.31974,66.07575,43.66794,1.571951,1.571951,0,0,0,1.571951,4155.329,0,0,0,65.31974,1.654685,1.571951,0,0,153.3868,180.7101,63.66505,0,63.66505,334.8833,79.73396,0.09933261,1.729146,52.25579,0,246.0298
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,65.01138,67.28065,44.78616,35.113,35.113,0,-1,0,35.113,185.149,0,0,0,65.01138,36.96105,35.113,0,0,89.72174,238.0087,28.05033,0,28.05033,361.4942,86.06988,0.099271,38.62429,52.0091,0,303.0201
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,53.1214,63.05326,45.21428,4.875328,4.875328,0,0,0,4.875328,1089.596,0,0,0,53.1214,5.131925,4.875328,0,0,61.67141,263.254,47.98948,0,47.98948,407.021,96.90958,0.09916577,5.362861,42.49712,0,316.3754
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,25.90663,53.81705,45.64878,20.76979,20.76979,0,0,0,20.76979,124.7323,0,0,0,25.90663,21.86293,20.76979,0,0,13.68193,306.4445,4.043698,0,4.043698,410.8572,97.82295,0.09915692,22.84677,20.72531,0,332.3511
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,14.1534,49.66483,45.3229,35.45924,35.45924,0,0,0,35.45924,39.91457,0,0,0,14.1534,37.32551,35.45924,0,0,9.638232,310.0838,0,23.17211,-23.17211,386.4317,92.00735,0.09915692,39.00516,11.32272,0,324.2372
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.633635,44.88584,44.10245,23.04006,23.04006,0,0,0,23.04006,11.43067,0,0,0,2.633635,24.2527,23.04006,0,0,35.38502,286.9117,0,21.61906,-21.61906,363.6432,86.58154,0.09915692,25.34407,2.106908,0,289.5453
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,43.1312,43.1312,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,59.4062,265.2926,0,23.26143,-23.26143,339.1235,80.74352,0.09915692,24.30819,0,0,265.2926
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,41.73183,41.73183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.25224,242.0312,0,0,0,339.1235,80.74352,0.09915692,0,0,0,242.0312
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,40.14716,40.14716,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,85.25224,242.0312,0,24.23064,-24.23064,313.5821,74.66226,0.09915692,25.32102,0,0,242.0312
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,38.4922,38.4922,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,112.1752,217.8006,0,8.97715,-8.97715,304.1194,72.40923,0.09915692,9.381122,0,0,217.8006
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,37.23341,37.23341,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,122.1498,208.8234,0,20.69239,-20.69239,282.3077,67.21598,0.09915692,21.62354,0,0,208.8234
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,36.33883,36.33883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.1413,188.131,0,0,0,282.3077,67.21598,0.09915692,0,0,0,188.131
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,35.40592,35.40592,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,145.1413,188.131,0,24.23634,-24.23634,256.7603,61.13329,0.09915692,25.32697,0,0,188.131
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,34.64553,34.64553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.0706,163.8947,0,0,0,256.7603,61.13329,0.09915692,0,0,0,163.8947
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.0706,163.8947,0,0,0,256.7603,61.13329,0.09915692,0,0,0,163.8947
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,33.30367,33.30367,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,172.0706,163.8947,0,54.80324,-54.80324,198.9927,47.37911,0.09915692,57.26939,0,0,163.8947
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,32.86917,32.86917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.9631,109.0915,0,0,0,198.9927,47.37911,0.09915692,0,0,0,109.0915
