Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.348715,33.10146,32.72859,7.590595,7.590595,0,0,0,7.590595,17.76824,0,1.776357E-15,0,1.348715,7.9901,7.590595,0,0,232.9631,109.0915,0,6.641385,-6.641385,191.992,45.7123,0.09915692,8.349655,1.078972,0,110.4402
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.77174,36.30421,32.42188,21.89446,21.89446,0,0,0,21.89446,62.90057,0,0,0,13.77174,23.0468,21.89446,0,0,240.3424,102.4501,0,9.275064,-9.275064,182.2153,43.3845,0.09915692,24.08391,11.01739,0,116.2218
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,34.68938,43.56805,33.33562,62.94843,62.94843,20.25,0,7.39125,62.94843,55.10762,0,0,0,34.68938,44.94571,42.69843,0,0,250.648,93.17501,0,10.25633,-10.25633,171.4041,40.81042,0.09915692,69.24327,27.7515,81,127.8644
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,30.65276,44.91528,35.7957,31.40572,31.40572,0,-1,0,31.40572,97.60249,0,0,0,30.65276,33.05865,31.40572,0,0,262.0439,82.91868,0,2.405887,-2.405887,168.8681,40.20661,0.09915692,34.54629,24.52221,0,113.5714
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,52.50921,54.55486,37.91712,5.914193,5.914193,0,0,0,5.914193,887.8508,0,0,0,52.50921,6.225467,5.914193,0,0,264.7172,80.51279,46.28374,0,46.28374,212.7767,50.66102,0.09905566,6.505613,42.00737,0,133.022
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,63.04976,60.85915,40.00658,0,0,0,0,0,0,0,0,0,0,63.04976,0,0,0,0,218.4334,122.1682,63.04976,0,63.04976,272.591,64.90248,0.09891806,0,50.43981,0,185.2179
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,58.20655,61.03843,41.76378,0,0,0,0,0,0,0,0,0,0,58.20655,0,0,0,0,155.3837,178.9129,58.20655,0,58.20655,327.8105,78.04997,0.09879136,0,46.56524,0,237.1195
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,52.06617,60.76847,43.55931,0,0,0,0,0,0,0,0,0,0,52.06617,0,0,0,0,97.17709,231.2988,52.06617,0,52.06617,377.2049,89.8105,0.09867831,0,41.65294,0,283.365
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,43.26279,58.78318,44.67753,32.75896,32.75896,0,-1,0,32.75896,132.064,0,0,0,43.26279,34.48312,32.75896,0,0,45.11092,278.1584,8.779665,0,8.779665,385.534,91.79362,0.09865927,36.03486,34.61023,0,321.4212
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,39.76216,58.00092,45.10565,11.50916,11.50916,0,0,0,11.50916,345.4827,0,0,0,39.76216,12.11491,11.50916,0,0,36.33126,286.0601,27.64725,0,27.64725,411.7625,98.03849,0.09859937,12.66008,31.80973,0,325.8223
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,20.88815,52.08269,45.57211,43.17643,43.17643,0,0,0,43.17643,48.3786,0,0,0,20.88815,45.44887,43.17643,0,0,8.684008,310.9426,0,24.56072,-24.56072,385.8732,91.87439,0.09859937,47.49407,16.71052,0,331.8308
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,16.29699,50.2324,45.21428,38.42765,38.42765,0,0,0,38.42765,42.40953,0,0,0,16.29699,40.45016,38.42765,0,0,35.97369,286.3819,0,24.15318,-24.15318,360.4135,85.81257,0.09859937,42.27042,13.03759,0,302.6789
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.560185,44.79325,44.03216,11.89982,11.89982,0,0,0,11.89982,21.51449,0,0,0,2.560185,12.52613,11.89982,0,0,62.81055,262.2287,0,9.965941,-9.965941,349.9085,83.31138,0.09859937,13.0898,2.048148,0,264.7889
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,43.06091,43.06091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.88382,252.2628,0,0,0,349.9085,83.31138,0.09859937,0,0,0,252.2628
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,41.65516,41.65516,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,73.88382,252.2628,0,23.25874,-23.25874,325.3916,77.47404,0.09859937,24.30539,0,0,252.2628
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,40.07687,40.07687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.72687,229.004,0,0,0,325.3916,77.47404,0.09859937,0,0,0,229.004
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,38.42191,38.42191,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,99.72687,229.004,0,15.04401,-15.04401,309.5338,73.69839,0.09859937,15.72099,0,0,229.004
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,37.20146,37.20146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.4424,213.96,0,0,0,309.5338,73.69839,0.09859937,0,0,0,213.96
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.4424,213.96,0,0,0,309.5338,73.69839,0.09859937,0,0,0,213.96
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,35.36758,35.36758,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,116.4424,213.96,0,24.09925,-24.09925,284.131,67.6501,0.09859937,25.18372,0,0,213.96
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,34.61359,34.61359,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,143.2194,189.8608,0,57.47242,-57.47242,223.5497,53.22602,0.09859937,60.05868,0,0,189.8608
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,33.94904,33.94904,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,207.0776,132.3884,0,21.55824,-21.55824,200.8254,47.81547,0.09859937,22.52836,0,0,132.3884
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,33.2845,33.2845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.0312,110.8301,0,0,0,200.8254,47.81547,0.09859937,0,0,0,110.8301
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,32.86917,32.86917,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,231.0312,110.8301,0,3.198786,-3.198786,197.4536,47.01266,0.09859937,3.342732,0,0,110.8301
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.817357,33.23141,32.72859,26.68336,26.68336,0,0,0,26.68336,6.810824,0,3.552714E-15,0,1.817357,28.08775,26.68336,0,0,234.5854,107.6313,0,26.2704,-26.2704,169.7621,40.41947,0.09859937,29.3517,1.453886,0,109.4487
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,20.53856,38.26297,32.40271,0,0,0,0,0,0,0,0,0,0,20.53856,0,0,0,0,263.7748,81.36093,20.53856,0,20.53856,189.2467,45.05865,0.09855491,0,16.43085,0,101.8995
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,39.1692,44.97416,33.31646,39.34528,39.34528,0,0,0,39.34528,99.55246,0,7.105427E-15,0,39.1692,41.41609,39.34528,0,0,243.2362,99.84564,0,2.246889,-2.246889,186.8783,44.49474,0.09855491,43.27981,31.33536,0,139.0148
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,57.42083,53.87538,35.76375,61.52427,61.52427,0,-1,0,61.52427,93.33038,0,0,0,57.42083,64.76238,61.52427,0,0,245.7327,97.59875,0,7.341558,-7.341558,179.1396,42.6522,0.09855491,67.6767,45.93666,0,155.0196
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,70.83193,61.39929,37.88517,0,0,0,0,0,0,0,0,0,0,70.83193,0,0,0,0,253.89,90.25719,70.83193,0,70.83193,246.3367,58.65147,0.09840191,0,56.66555,0,161.0891
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,77.52628,66.63036,39.9299,19.05685,19.05685,0,0,0,19.05685,406.8158,0,0,0,77.52628,20.05984,19.05685,0,0,183.0581,154.0059,57.46643,0,57.46643,300.8541,71.63179,0.09827812,20.96253,62.02102,0,231.5322
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,85.18302,72.24958,41.69349,14.17698,14.17698,0,0,0,14.17698,600.8544,0,0,0,85.18302,14.92314,14.17698,0,0,125.5917,205.7257,70.25988,0,70.25988,367.5085,87.50185,0.0981272,15.59468,68.14642,0,290.9088
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,83.5667,73.81396,43.48903,54.97345,54.97345,0,0,0,54.97345,152.0128,0,0,0,83.5667,57.86679,54.97345,0,0,55.33179,268.9596,25.69991,0,25.69991,391.8896,93.30685,0.09807212,60.47079,66.85336,0,352.5263
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,72.96854,70.43681,44.60724,14.66084,14.66084,0,-1,0,14.66084,497.7104,27.90419,0,0,72.96854,15.43247,14.66084,0,0,29.63187,292.0895,29.63187,0,29.63187,420.0009,100,0.09800868,16.12693,58.37482,0,365.0581
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,57.86749,64.6933,45.03536,0,0,0,0,0,0,0,57.86749,0,0,57.86749,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09800868,0,46.29399,0,376.6257
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,38.1797,57.87311,45.50182,25.59163,25.59163,0,0,0,25.59163,149.1882,11.24114,0,0,38.1797,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.09800868,28.15079,30.54376,0,356.9379
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,19.09236,51.09455,45.18233,13.1537,13.1537,0,0,0,13.1537,145.1482,5.246362,0,0,19.09236,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.09800868,14.46907,15.27389,0,337.8506
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.968755,44.53981,43.95548,0,0,0,0,0,0,0,1.968755,0,0,1.968755,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09800868,0,1.575004,0,320.727
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,42.99062,42.99062,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.09800868,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,41.6232,41.6232,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.09800868,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,40.03853,40.03853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.09800868,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,38.42191,38.42191,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.09800868,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,37.16312,37.16312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.09800868,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,36.28133,36.28133,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.09800868,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,35.34841,35.34841,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.09800868,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,34.63276,34.63276,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.09800868,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,33.96822,33.96822,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.09800868,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,33.31646,33.31646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.09800868,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,32.88834,32.88834,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.09800868,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.693635,33.48779,32.74137,27.29133,27.29133,0,0,0,27.29133,9.869929,0,3.552714E-15,0,2.693635,28.72771,27.29133,0,0,198.8172,139.8228,0,26.03408,-26.03408,203.944,48.55799,0.09800868,30.02046,2.154908,0,142.5164
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.4121,37.09012,32.44105,33.74973,33.74973,0,0,0,33.74973,48.62884,0,7.105427E-15,0,16.4121,35.52603,33.74973,0,0,227.7439,113.7887,0,19.11393,-19.11393,183.7961,43.7609,0.09800868,37.1247,13.12968,0,130.2008
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.71187,39.00511,33.35479,0,0,0,0,0,0,0,0,0,0,19.71187,0,0,0,0,248.9816,94.67477,19.71187,0,19.71187,202.4965,48.21334,0.09796652,0,15.7695,0,114.3866
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,43.04345,48.8821,35.74458,19.93896,19.93896,0,-1,0,19.93896,215.8761,0,0,0,43.04345,20.98838,19.93896,0,0,229.2697,112.4155,22.05507,0,22.05507,223.4197,53.19507,0.0979194,21.93285,34.43476,0,155.4589
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,66.11848,59.4749,37.81488,9.223041,9.223041,0,0,0,9.223041,716.8837,0,0,0,66.11848,9.708464,9.223041,0,0,207.2147,132.265,56.41001,0,56.41001,276.935,65.93677,0.09779907,10.14534,52.89478,0,198.3835
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,43.30006,53.43934,39.82128,3.385386,3.385386,0,0,0,3.385386,1279.029,0,0,0,43.30006,3.563564,3.385386,0,0,150.8047,183.034,39.73649,0,39.73649,314.6323,74.91231,0.09771449,3.723924,34.64005,0,226.3341
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,44.74612,55.93298,41.6232,38.3034,38.3034,0,0,0,38.3034,116.8202,0,0,0,44.74612,40.31937,38.3034,0,0,111.0682,218.7969,4.426754,0,4.426754,318.8319,75.91221,0.09770508,42.13374,35.79689,0,263.543
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,62.62138,64.64619,43.3804,39.43316,39.43316,0,0,0,39.43316,158.8039,0,0,0,62.62138,41.50859,39.43316,0,0,106.6414,222.7809,21.11279,0,21.11279,338.8613,80.68109,0.09766021,43.37648,50.0971,0,285.4023
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,56.21475,63.42567,44.49862,34.50712,34.50712,0,-1,0,34.50712,162.9077,0,0,0,56.21475,36.32329,34.50712,0,0,85.52863,241.7825,19.89146,0,19.89146,357.732,85.1741,0.09761797,37.95784,44.9718,0,297.9972
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,45.08736,59.72219,44.92673,24.01344,24.01344,0,0,0,24.01344,187.7589,0,0,0,45.08736,25.2773,24.01344,0,0,65.63717,259.6848,19.81005,0,19.81005,376.5254,89.64874,0.09757594,26.41478,36.06989,0,304.7721
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,28.03839,54.30051,45.43153,0,0,0,0,0,0,0,0,0,0,28.03839,0,0,0,0,45.82711,277.5138,28.03839,0,28.03839,403.125,95.98195,0.09751651,0,22.43072,0,305.5522
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,11.22934,48.52507,45.10565,0,0,0,0,0,0,0,0,0,0,11.22934,0,0,0,0,17.78872,302.7484,11.22934,0,11.22934,413.7781,98.51839,0.09749273,0,8.983469,0,313.9777
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.847039,44.73123,43.8852,22.44349,22.44349,0,0,0,22.44349,12.68537,0,3.552714E-15,0,2.847039,23.62473,22.44349,0,0,6.559382,312.8548,0,20.77769,-20.77769,391.8765,93.30373,0.09749273,24.68784,2.277631,0,315.7018
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,42.95228,42.95228,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,29.6457,292.0771,0,30.3916,-30.3916,359.8409,85.67623,0.09749273,31.75922,0,0,292.0771
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,41.55291,41.55291,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,63.41414,261.6855,0,15.67229,-15.67229,343.3209,81.7429,0.09749273,16.37754,0,0,261.6855
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,40.00658,40.00658,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,80.8278,246.0132,0,44.85926,-44.85926,296.035,70.48439,0.09749273,46.87793,0,0,246.0132
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,38.38357,38.38357,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,130.6714,201.1539,0,32.11544,-32.11544,262.1824,62.42426,0.09749273,33.56063,0,0,201.1539
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,37.13117,37.13117,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,166.3552,169.0385,0,5.813938,-5.813938,256.054,60.96511,0.09749273,6.075565,0,0,169.0385
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,36.26854,36.26854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.8152,163.2246,0,0,0,256.054,60.96511,0.09749273,0,0,0,163.2246
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,35.34841,35.34841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.8152,163.2246,0,0,0,256.054,60.96511,0.09749273,0,0,0,163.2246
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,34.63276,34.63276,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,172.8152,163.2246,0,22.19934,-22.19934,232.6538,55.39365,0.09749273,23.19831,0,0,163.2246
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.4811,141.0252,0,0,0,232.6538,55.39365,0.09749273,0,0,0,141.0252
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,33.31646,33.31646,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,197.4811,141.0252,0,13.87543,-13.87543,218.0278,51.91128,0.09749273,14.49983,0,0,141.0252
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,32.88834,32.88834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.8983,127.1498,0,0,0,218.0278,51.91128,0.09749273,0,0,0,127.1498
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.175914,33.3438,32.74137,0,0,0,0,0,0,0,0,0,0,2.175914,0,0,0,0,212.8983,127.1498,2.175914,0,2.175914,220.0921,52.40277,0.09748813,0,1.740731,0,129.3257
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,24.68874,39.52155,32.42188,33.1872,33.1872,0,0,0,33.1872,74.39237,0,0,0,24.68874,34.93389,33.1872,0,0,210.7224,129.1081,0,10.24515,-10.24515,209.2927,49.8315,0.09748813,36.50592,19.751,0,153.7969
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,32.20024,42.78697,33.33562,77.96795,77.96795,20.25,0,7.39125,77.96795,41.29933,0,0,0,32.20024,60.75573,57.71795,0,0,222.1058,118.863,0,28.55549,-28.55549,179.1926,42.66482,0.09748813,85.76474,25.76019,81,151.0632
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,57.94472,54.01991,35.72541,14.06196,14.06196,0,-1,0,14.06196,412.0671,0,0,0,57.94472,14.80206,14.06196,0,0,253.8342,90.30747,43.14265,0,43.14265,220.1213,52.40973,0.09739689,15.46816,46.35577,0,148.2522
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,70.1357,60.99435,37.77654,42.10445,42.10445,0,0,0,42.10445,166.5755,0,0,0,70.1357,44.32047,42.10445,0,0,210.6915,129.1359,25.81523,0,25.81523,244.6118,58.24079,0.09734237,46.3149,56.10856,0,199.2716
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,69.97762,63.28942,39.75099,7.291418,7.291418,0,0,0,7.291418,959.7258,0,0,0,69.97762,7.675177,7.291418,0,0,184.8763,152.3696,62.30244,0,62.30244,303.7171,72.31345,0.09721106,8.020559,55.98209,0,222.3472
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,74.17986,67.2061,41.55291,52.5141,52.5141,0,0,0,52.5141,141.257,0,0,0,74.17986,55.278,52.5141,0,0,122.5738,208.4418,18.90187,0,18.90187,321.649,76.58293,0.09717128,57.76551,59.34389,0,282.6216
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,54.46822,61.43475,43.34845,51.39955,51.39955,0,0,0,51.39955,105.9702,0,0,0,54.46822,54.10479,51.39955,0,0,103.672,225.4534,0.3634288,0,0.3634288,321.9937,76.66502,0.09717052,56.53951,43.57458,0,279.9217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,46.97289,59.89252,44.46028,33.33984,33.33984,0,-1,0,33.33984,140.8912,0,0,0,46.97289,35.09457,33.33984,0,0,103.3085,225.7805,11.87832,0,11.87832,333.2625,79.34805,0.09714555,36.67382,37.57831,0,272.7534
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,50.94853,61.86269,44.89478,34.84093,34.84093,0,0,0,34.84093,146.2319,0,0,0,50.94853,36.67466,34.84093,0,0,91.43024,236.471,14.27387,0,14.27387,346.8039,82.57219,0.09711555,38.32502,40.75883,0,287.4196
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,22.00485,52.25988,45.39319,71.09969,71.09969,20.25,0,7.39125,71.09969,30.94929,0,0,0,22.00485,53.52599,50.84969,0,0,77.15636,249.3175,0,31.52114,-31.52114,313.5777,74.66121,0.09711555,78.20966,17.60388,81,271.3224
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,14.83482,49.62344,45.0737,28.12759,28.12759,81,0,22.761,28.12759,52.74115,0,0,0,14.83482,0,0,52.87241,50.22879,112.1798,217.7964,65.06361,0,65.06361,375.3025,89.35754,0.09734795,30.94035,11.86785,81,232.6312
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.818204,44.69049,43.85324,9.726071,9.726071,0,0,0,9.726071,28.97577,0,0,0,2.818204,10.23797,9.726071,0,0,47.11624,276.3536,0,7.419766,-7.419766,367.4813,87.49538,0.09734795,10.69868,2.254563,0,279.1718
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,42.91394,42.91394,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,55.36043,268.9338,0,11.64251,-11.64251,355.209,84.57341,0.09734795,12.16642,0,0,268.9338
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,41.51458,41.51458,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,68.29655,257.2913,0,59.81255,-59.81255,292.1611,69.56202,0.09734795,62.50412,0,0,257.2913
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,39.96824,39.96824,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,134.7549,197.4788,0,2.25188,-2.25188,289.7874,68.99686,0.09734795,2.353215,0,0,197.4788
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,38.35162,38.35162,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,137.257,195.2269,0,2.032471,-2.032471,287.645,68.48676,0.09734795,2.123932,0,0,195.2269
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,37.13117,37.13117,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,139.5153,193.1944,0,13.19919,-13.19919,273.7318,65.17411,0.09734795,13.79315,0,0,193.1944
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,36.24937,36.24937,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,154.1811,179.9952,0,6.023003,-6.023003,267.383,63.66249,0.09734795,6.294038,0,0,179.9952
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,35.32924,35.32924,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,160.8733,173.9722,0,17.12646,-17.12646,249.3301,59.3642,0.09734795,17.89715,0,0,173.9722
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,34.61359,34.61359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.9027,156.8458,0,0,0,249.3301,59.3642,0.09734795,0,0,0,156.8458
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,33.94904,33.94904,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,179.9027,156.8458,0,20.68855,-20.68855,227.5225,54.17191,0.09734795,21.61953,0,0,156.8458
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,33.30367,33.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.89,136.1572,0,0,0,227.5225,54.17191,0.09734795,0,0,0,136.1572
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,32.90751,32.90751,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,202.89,136.1572,0,21.26468,-21.26468,205.1075,48.83503,0.09734795,22.22159,0,0,136.1572
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.898311,33.28593,32.76054,0,0,0,0,0,0,0,0,0,0,1.898311,0,0,0,0,226.5174,114.8925,1.898311,0,1.898311,206.9084,49.26382,0.09734396,0,1.518648,0,116.7909
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,25.79179,39.87424,32.44105,0,0,0,0,0,0,0,0,0,0,25.79179,0,0,0,0,224.6191,116.601,25.79179,0,25.79179,231.3767,55.08958,0.09728976,0,20.63343,0,142.3928
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,48.41726,48.03198,33.33562,52.77806,52.77806,0,0,0,52.77806,91.73746,0,0,0,48.41726,55.55586,52.77806,0,0,198.8273,139.8136,0,7.138601,-7.138601,223.8519,53.29797,0.09728976,58.05587,38.73381,0,188.2309
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,66.87173,57.27371,35.69346,31.38514,31.38514,0,-1,0,31.38514,213.0681,0,0,0,66.87173,33.03699,31.38514,0,0,206.7591,132.675,33.83474,0,33.83474,255.9504,60.94045,0.09721875,34.52365,53.49738,0,199.5468
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,78.79769,64.42343,37.70625,14.21783,14.21783,0,0,0,14.21783,554.2173,0,0,0,78.79769,14.96614,14.21783,0,0,172.9244,163.1263,63.83155,0,63.83155,316.5063,75.3585,0.09708507,15.63962,63.03815,0,241.924
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,84.03005,69.14923,39.6807,32.86404,32.86404,0,0,0,32.86404,255.69,0,0,0,84.03005,34.59373,32.86404,0,0,109.0928,220.5747,49.43633,0,49.43633,363.4057,86.525,0.09698179,36.15044,67.22404,0,304.6048
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,84.23678,71.53469,41.47624,0,0,0,0,0,0,0,24.5803,0,0,84.23678,0,0,0,0,59.65648,265.0674,59.65648,0,59.65648,420.0009,100,0.09685744,0,67.38942,0,349.3042
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,77.41781,70.73617,43.27177,0,0,0,0,0,0,0,77.41781,0,0,77.41781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09685744,0,61.93425,0,396.176
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,72.55016,69.98771,44.38999,20.43799,20.43799,0,-1,0,20.43799,354.9769,51.03648,0,0,72.55016,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.09685744,22.48179,58.04012,0,391.3084
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,54.21638,63.06458,44.85645,18.81951,18.81951,0,0,0,18.81951,288.0859,34.40636,0,0,54.21638,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.09685744,20.70147,43.3731,0,372.9746
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,34.16682,56.31602,45.36124,55.9384,55.9384,0,0,0,55.9384,61.07936,0,7.105427E-15,0,34.16682,58.88253,55.9384,0,0,0,318.7582,0,24.71571,-24.71571,393.9482,93.797,0.09685744,61.53224,27.33345,0,352.925
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,20.00138,51.23479,45.03536,29.77985,29.77985,0,0,0,29.77985,67.16413,0,3.552714E-15,0,20.00138,31.34722,29.77985,0,0,27.4619,294.0425,0,11.34583,-11.34583,381.9886,90.94949,0.09685744,32.75784,16.0011,0,314.0439
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.832145,44.65611,43.81491,0,0,0,0,0,0,0,0,0,0,2.832145,0,0,0,0,40.06838,282.6967,2.832145,0,2.832145,384.6754,91.58921,0.09685154,0,2.265716,0,285.5288
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,42.84366,42.84366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.23624,285.2456,0,0,0,384.6754,91.58921,0.09685154,0,0,0,285.2456
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,41.44429,41.44429,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,37.23624,285.2456,0,32.61262,-32.61262,350.2987,83.40429,0.09685154,34.08019,0,0,285.2456
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,39.89796,39.89796,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,73.47249,252.633,0,45.45363,-45.45363,302.3864,71.99661,0.09685154,47.49905,0,0,252.633
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,38.28133,38.28133,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,123.9765,207.1794,0,2.235634,-2.235634,300.0298,71.43553,0.09685154,2.336238,0,0,207.1794
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,37.09283,37.09283,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,126.4606,204.9437,0,35.18241,-35.18241,262.9443,62.60566,0.09685154,36.76562,0,0,204.9437
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,36.23021,36.23021,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,165.5521,169.7613,0,7.054839,-7.054839,255.5079,60.83508,0.09685154,7.372306,0,0,169.7613
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,35.32924,35.32924,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,173.3908,162.7065,0,15.96919,-15.96919,238.6749,56.82723,0.09685154,16.6878,0,0,162.7065
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,34.61359,34.61359,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,191.1344,146.7373,0,8.104291,-8.104291,230.1322,54.79327,0.09685154,8.468985,0,0,146.7373
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1391,138.633,0,0,0,230.1322,54.79327,0.09685154,0,0,0,138.633
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,33.33562,33.33562,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,200.1391,138.633,0,34.988,-34.988,193.2516,46.01219,0.09685154,36.56246,0,0,138.633
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,32.92029,32.92029,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,239.0147,103.645,0,3.006324,-3.006324,190.0826,45.25768,0.09685154,3.141608,0,0,103.645
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.697082,33.52727,32.77971,0,0,0,0,0,0,0,0,0,0,2.697082,0,0,0,0,242.3551,100.6387,2.697082,0,2.697082,192.6413,45.86689,0.09684593,0,2.157665,0,103.3358
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,13.28557,36.19664,32.45383,6.881124,6.881124,0,0,0,6.881124,193.0726,0,0,0,13.28557,7.243289,6.881124,0,0,239.658,103.066,6.042276,0,6.042276,198.3735,47.2317,0.09683336,7.569237,10.62845,0,116.3516
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,32.72648,42.97183,33.35479,0,0,0,0,0,0,0,0,0,0,32.72648,0,0,0,0,233.6157,108.5041,32.72648,0,32.72648,229.4206,54.62384,0.09676532,0,26.18119,0,141.2306
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,39.70551,47.6797,35.65512,19.34541,19.34541,0,-1,0,19.34541,205.2451,0,0,0,39.70551,20.36359,19.34541,0,0,200.8892,137.9579,19.34191,0,19.34191,247.7699,58.99273,0.09672514,21.27995,31.7644,0,177.6634
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,47.57127,52.54026,37.66791,0,0,0,0,0,0,0,0,0,0,47.57127,0,0,0,0,181.5473,155.3656,47.57127,0,47.57127,292.9,69.73796,0.09662649,0,38.05701,0,202.9369
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,67.40274,62.09442,39.61041,33.1583,33.1583,0,0,0,33.1583,203.2756,0,0,0,67.40274,34.90348,33.1583,0,0,133.976,198.1798,32.49926,0,32.49926,323.7315,77.07878,0.0965592,36.47413,53.92219,0,265.5825
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,69.33508,65.01267,41.40595,28.67273,28.67273,0,0,0,28.67273,241.8154,0,0,0,69.33508,30.18182,28.67273,0,0,101.4768,227.4291,39.15326,0,39.15326,360.8755,85.92258,0.09647827,31.54,55.46806,0,296.7642
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,53.31117,60.82959,43.20148,0,0,0,0,0,0,0,0,0,0,53.31117,0,0,0,0,62.32352,262.6671,53.31117,0,53.31117,411.451,97.96432,0.09636829,0,42.64894,0,315.9782
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,54.54132,62.57436,44.3197,16.69872,16.69872,0,-1,0,16.69872,326.6198,27.95138,0,0,54.54132,17.57759,16.69872,0,0,9.012344,310.6471,9.012344,0,9.012344,420.0009,100,0.09634972,18.36859,43.63305,0,365.1884
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,48.17665,60.70248,44.78616,50.4399,50.4399,0,0,0,50.4399,95.51298,0,0,0,48.17665,53.09463,50.4399,0,0,0,318.7582,0,4.917982,-4.917982,414.8168,98.76572,0.09634972,55.48389,38.54132,0,366.9349
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,14.31063,49.68159,45.29095,2.784843,2.784843,0,0,0,2.784843,513.8755,5.91479,0,0,14.31063,2.931414,2.784843,0,0,5.464425,313.8402,5.464425,0,5.464425,420.0009,100,0.09633847,3.063328,11.4485,0,328.1509
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.012572,46.47132,44.96507,47.5609,47.5609,0,0,0,47.5609,10.53927,0,7.105427E-15,0,5.012572,50.06411,47.5609,0,0,0,318.7582,0,45.05153,-45.05153,372.5124,88.69324,0.09633847,52.31699,4.010057,0,323.7708
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.959263,44.6234,43.74462,0,0,0,0,0,0,0,0,0,0,2.959263,0,0,0,0,50.05726,273.7067,2.959263,0,2.959263,375.3198,89.36167,0.09633237,0,2.367411,0,276.666
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,42.77337,42.77337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.098,276.37,0,0,0,375.3198,89.36167,0.09633237,0,0,0,276.37
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,41.36761,41.36761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.098,276.37,0,0,0,375.3198,89.36167,0.09633237,0,0,0,276.37
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,39.82128,39.82128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.098,276.37,0,0,0,375.3198,89.36167,0.09633237,0,0,0,276.37
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,38.243,38.243,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.098,276.37,0,25.3383,-25.3383,348.6108,83.00242,0.09633237,26.47853,0,0,276.37
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,37.05449,37.05449,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.25166,251.0317,0,27.30208,-27.30208,319.8319,76.15031,0.09633237,28.53067,0,0,251.0317
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,36.21104,36.21104,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.5873,223.7296,0,1.070136,-1.070136,318.7039,75.88173,0.09633237,1.118292,0,0,223.7296
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,35.31646,35.31646,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,106.7763,222.6595,0,56.14518,-56.14518,259.5217,61.79075,0.09633237,58.67171,0,0,222.6595
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,34.59442,34.59442,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.1599,166.5143,0,37.72369,-37.72369,219.7574,52.32309,0.09633237,39.42125,0,0,166.5143
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,33.96822,33.96822,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.0751,128.7906,0,39.01562,-39.01562,178.6313,42.53119,0.09633237,40.77133,0,0,128.7906
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,33.33562,33.33562,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.4258,89.77502,0,37.85291,-37.85291,138.7309,33.03109,0.09633237,39.55629,0,0,89.77502
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,32.92029,32.92029,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.4846,51.92211,0,22.58854,-22.58854,114.9205,27.36196,0.09633237,23.60503,0,0,51.92211
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.454158,33.1627,32.76054,4.975513,4.975513,0,0,0,4.975513,29.22628,0,0,0,1.454158,5.237383,4.975513,0,0,321.5829,29.33356,0,3.783225,-3.783225,110.9326,26.41247,0.09633237,5.473065,1.163326,0,30.78772
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,21.63551,38.64157,32.45383,40.71359,40.71359,81,0,22.761,40.71359,53.14075,0,0,0,21.63551,0,0,40.28641,38.27209,325.7865,25.55034,59.9076,0,59.9076,167.7659,39.94419,0.09657374,44.78495,17.30841,81,47.18585
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,42.33619,46.02058,33.33562,28.70537,28.70537,81,0,22.761,28.70537,147.4853,0,0,0,42.33619,0,0,52.29463,49.6799,265.8789,79.46718,92.01608,0,92.01608,255.0601,60.72846,0.09674826,31.57591,33.86895,81,121.8034
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,64.11787,56.15192,35.61679,31.54995,31.54995,0,-1,0,31.54995,203.2266,0,0,0,64.11787,33.21047,31.54995,0,0,173.8629,162.2817,30.9074,0,30.9074,284.3814,67.70972,0.0966846,34.70494,51.2943,0,226.3995
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,75.86827,63.08015,37.59763,12.93876,12.93876,0,0,0,12.93876,586.3643,0,0,0,75.86827,13.61975,12.93876,0,0,142.9555,190.0983,62.24852,0,62.24852,343.4355,81.7702,0.09655662,14.23264,60.69461,0,265.9666
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,77.60393,66.18214,39.54013,65.4481,65.4481,68.39597,0,19.57218,65.4481,118.5732,0,0,0,77.60393,0,0,2.947861,2.800468,80.70694,246.122,80.4044,0,80.4044,419.7138,99.93166,0.09667912,71.99292,62.08314,81,323.7259
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,69.06635,64.77274,41.29733,28.87895,28.87895,0,0,0,28.87895,239.1581,38.3649,0,0,69.06635,30.3989,28.87895,0,0,0.3025436,318.4859,0.3025436,0,0.3025436,420.0009,100,0.0966785,31.76685,55.25307,0,387.5523
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,77.97665,70.7604,43.09286,0,0,0,0,0,0,0,77.97665,0,0,77.97665,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0966785,0,62.38132,0,396.7349
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,71.00565,69.10391,44.21107,42.18795,42.18795,0,-1,0,42.18795,168.3079,26.59728,0,0,71.00565,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.0966785,46.40675,56.80452,0,389.7639
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,59.23033,64.85309,44.70948,6.46946,6.46946,0,0,0,6.46946,915.5375,52.42037,0,0,59.23033,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.0966785,7.116405,47.38426,0,377.9886
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,35.87866,56.75185,45.21428,2.802325,2.802325,0,0,0,2.802325,1280.317,32.92884,0,0,35.87866,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.0966785,3.082558,28.70292,0,354.6369
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,18.53513,50.61646,44.89478,0,0,0,0,0,0,0,18.53513,0,0,18.53513,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0966785,0,14.8281,0,337.2934
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.989159,44.55521,43.66794,31.34791,31.34791,0,0,0,31.34791,9.535433,0,3.552714E-15,0,2.989159,32.9978,31.34791,0,0,0,318.7582,0,30.00864,-30.00864,388.369,92.46861,0.0966785,34.4827,2.391327,0,321.7474
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,42.69669,42.69669,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.34294,288.7496,0,11.5653,-11.5653,376.178,89.56602,0.0966785,12.08574,0,0,288.7496
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,41.29733,41.29733,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.19328,277.1843,0,2.970436,-2.970436,373.0469,88.82052,0.0966785,3.104105,0,0,277.1843
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,39.78933,39.78933,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.49376,274.2138,0,58.57128,-58.57128,311.3074,74.12066,0.0966785,61.20699,0,0,274.2138
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,38.17271,38.17271,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.573,215.6426,0,50.42124,-50.42124,258.1588,61.46624,0.0966785,52.69019,0,0,215.6426
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,37.02254,37.02254,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.5966,165.2213,0,4.752954,-4.752954,253.1487,60.27338,0.0966785,4.966837,0,0,165.2213
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,36.17909,36.17909,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,175.8776,160.4684,0,22.50924,-22.50924,229.4219,54.62414,0.0966785,23.52216,0,0,160.4684
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,35.29729,35.29729,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,200.8879,137.9591,0,18.16171,-18.16171,210.2777,50.06603,0.0966785,18.97899,0,0,137.9591
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,34.57525,34.57525,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.0676,119.7974,0,21.66639,-21.66639,187.4394,44.62833,0.0966785,22.64138,0,0,119.7974
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,33.94904,33.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1413,98.13103,0,0,0,187.4394,44.62833,0.0966785,0,0,0,98.13103
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,33.31646,33.31646,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.1413,98.13103,0,14.47002,-14.47002,172.1866,40.99673,0.0966785,15.12117,0,0,98.13103
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,32.88834,32.88834,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.2191,83.66101,0,22.16633,-22.16633,148.8212,35.43356,0.0966785,23.16382,0,0,83.66101
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.683918,33.48509,32.74137,3.687489,3.687489,0,0,0,3.687489,72.78442,0,0,0,2.683918,3.881568,3.687489,0,0,285.8484,61.49467,0,1.19765,-1.19765,147.5588,35.13298,0.0966785,4.056238,2.147134,0,64.1786
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,20.7535,38.34653,32.42188,28.77785,28.77785,0,0,0,28.77785,72.11623,0,0,0,20.7535,30.29247,28.77785,0,0,287.1791,60.29703,0,9.538973,-9.538973,137.5039,32.73895,0.0966785,31.65564,16.6028,0,81.05053
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,42.9318,46.18028,33.30367,91.56296,91.56296,22.86296,0,8.052328,91.56296,46.88773,0,0,0,42.9318,72.31579,68.7,0,0,297.778,50.75805,0,29.38399,-29.38399,106.5304,25.36433,0.0966785,100.7193,34.34544,81,93.68985
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,52.55526,51.9085,35.5465,25.0843,25.0843,0,-1,0,25.0843,209.5146,0,0,0,52.55526,26.40453,25.0843,0,0,330.4268,21.37406,26.15073,0,26.15073,131.3392,31.27117,0.09662486,27.59273,42.04421,0,73.92932
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,77.03808,63.42742,37.489,11.81795,11.81795,0,0,0,11.81795,651.8732,0,0,0,77.03808,12.43995,11.81795,0,0,304.2761,44.90972,64.59813,0,64.59813,192.6223,45.86237,0.09649262,12.99975,61.63046,0,121.9478
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,84.71883,69.13948,39.4315,41.83484,41.83484,0,0,0,41.83484,202.5079,0,0,0,84.71883,44.03667,41.83484,0,0,239.678,103.048,40.68217,0,40.68217,231.2168,55.05151,0.09640952,46.01832,67.77507,0,187.7669
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,85.19205,71.60332,41.1887,32.8859,32.8859,0,0,0,32.8859,259.0535,0,0,0,85.19205,34.61673,32.8859,0,0,198.9958,139.662,50.57533,0,50.57533,279.1968,66.4753,0.09630641,36.17449,68.15365,0,224.854
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,70.82696,67.54353,42.99062,21.3023,21.3023,0,0,0,21.3023,332.485,0,0,0,70.82696,22.42348,21.3023,0,0,148.4205,185.1798,48.40348,0,48.40348,325.1164,77.4085,0.09620794,23.43253,56.66156,0,256.0067
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,58.89663,64.0146,44.10245,0,0,0,-1,0,0,0,0,0,0,58.89663,0,0,0,0,100.017,228.7429,58.89663,0,58.89663,380.9906,90.71187,0.09608839,0,47.1173,0,287.6395
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,38.96936,57.13273,44.5689,13.38198,13.38198,0,0,0,13.38198,291.2077,0,0,0,38.96936,14.0863,13.38198,0,0,41.12039,281.7499,24.88306,0,24.88306,404.5968,96.33237,0.09603798,14.72018,31.17549,0,320.7192
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,20.76285,51.55467,45.10565,0,0,0,0,0,0,0,4.525525,0,0,20.76285,0,0,0,0,16.23733,304.1446,16.23733,0,16.23733,420.0009,100,0.0960051,0,16.61028,0,324.9075
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,18.12595,50.37258,44.78616,39.30198,39.30198,0,0,0,39.30198,46.1197,0,0,0,18.12595,41.3705,39.30198,0,0,0,318.7582,0,23.24455,-23.24455,395.4989,94.16622,0.0960051,43.23217,14.50076,0,336.8842
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.009977,44.49074,43.59766,27.41419,27.41419,0,0,0,27.41419,10.97963,0,3.552714E-15,0,3.009977,28.85704,27.41419,0,0,25.82727,295.5137,0,25.84707,-25.84707,368.2537,87.67928,0.0960051,30.15561,2.407981,0,298.5237
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,42.6264,42.6264,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,54.54624,269.6666,0,19.10589,-19.10589,348.1143,82.88421,0.0960051,19.96565,0,0,269.6666
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,41.1887,41.1887,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,75.775,250.5607,0,23.18859,-23.18859,323.6714,77.06448,0.0960051,24.23207,0,0,250.5607
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,39.6807,39.6807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.5401,227.3721,0,0,0,323.6714,77.06448,0.0960051,0,0,0,227.3721
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,38.10242,38.10242,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,101.5401,227.3721,0,9.817777,-9.817777,313.3226,74.60047,0.0960051,10.25958,0,0,227.3721
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,36.9842,36.9842,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,112.4487,217.5544,0,26.50905,-26.50905,285.3796,67.94739,0.0960051,27.70196,0,0,217.5544
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,36.12158,36.12158,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,141.9032,191.0453,0,3.786291,-3.786291,281.3885,66.99713,0.0960051,3.956674,0,0,191.0453
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,35.23979,35.23979,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,146.1102,187.259,0,1.32315,-1.32315,279.9938,66.66505,0.0960051,1.382691,0,0,187.259
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.5804,185.9359,0,0,0,279.9938,66.66505,0.0960051,0,0,0,185.9359
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,33.91071,33.91071,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,147.5804,185.9359,0,3.902272,-3.902272,275.8804,65.68568,0.0960051,4.077874,0,0,185.9359
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,33.30367,33.30367,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,151.9163,182.0336,0,42.74728,-42.74728,230.8208,54.95723,0.0960051,44.67091,0,0,182.0336
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,32.86917,32.86917,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,199.4132,139.2863,0,37.85051,-37.85051,190.9229,45.45774,0.0960051,39.55378,0,0,139.2863
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.639135,33.44053,32.70942,0,0,0,0,0,0,0,0,0,0,2.639135,0,0,0,0,241.4693,101.4358,2.639135,0,2.639135,193.4266,46.05386,0.09599976,0,2.111308,0,104.075
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.92242,37.78593,32.40271,1.865026,1.865026,0,0,0,1.865026,1014.593,0,0,0,18.92242,1.963185,1.865026,0,0,238.8302,103.811,16.95924,0,16.95924,209.5155,49.88456,0.09596546,2.051528,15.13794,0,122.7335
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,31.30874,42.43458,33.26534,25.58525,25.58525,0,0,0,25.58525,122.3703,0,0,0,31.30874,26.93185,25.58525,0,0,221.871,119.0743,4.376895,0,4.376895,213.6678,50.87319,0.09595661,28.14378,25.04699,0,150.3831
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,22.59758,42.07946,35.47621,7.869503,7.869503,0,-1,0,7.869503,287.1538,0,0,0,22.59758,8.283688,7.869503,0,0,217.4941,123.0136,14.31389,0,14.31389,227.2472,54.10637,0.09592768,8.656454,18.07806,0,145.6111
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,41.82735,50.26225,37.38037,36.25695,36.25695,0,0,0,36.25695,115.3637,0,0,0,41.82735,38.16521,36.25695,0,0,203.1802,135.8961,3.66214,0,3.66214,230.7214,54.93356,0.09592028,39.88264,33.46188,0,177.7234
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,32.97672,49.38239,39.28453,36.84122,36.84122,0,0,0,36.84122,89.51037,0,0,0,32.97672,38.78024,36.84122,0,0,199.5181,139.192,0,5.803521,-5.803521,224.6039,53.47702,0.09592028,40.52535,26.38137,0,172.1687
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,52.64031,58.13557,41.04812,11.60503,11.60503,0,0,0,11.60503,453.5992,0,0,0,52.64031,12.21582,11.60503,0,0,205.9664,133.3885,40.42449,0,40.42449,262.954,62.60797,0.09583868,12.76553,42.11225,0,186.0288
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,55.91648,61.40733,42.84366,25.82746,25.82746,0,0,0,25.82746,216.5002,0,0,0,55.91648,27.18679,25.82746,0,0,165.5419,169.7705,28.72969,0,28.72969,290.2094,69.09733,0.09578077,28.4102,44.73319,0,225.687
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,41.65388,57.4101,43.95548,72.02248,68.7,0,-1,0,68.7,60.63157,0,3.322481,10.52473,41.65388,72.31579,68.7,0,0,136.8122,195.6272,0,30.6619,-30.6619,257.8889,61.40199,0.09578077,79.22473,33.32311,0,237.2811
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.45713,48.55898,44.46028,25.60353,25.60353,0,0,0,25.60353,52.55966,0,0,0,13.45713,26.95109,25.60353,0,0,170.881,164.9653,0,13.49396,-13.49396,243.665,58.01536,0.09578077,28.16389,10.76571,0,178.4225
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,20.86739,51.47511,44.99702,0,0,0,0,0,0,0,0,0,0,20.86739,0,0,0,0,185.8743,151.4714,20.86739,0,20.86739,263.4615,62.72881,0.09573876,0,16.69391,0,172.3388
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,14.22939,49.02459,44.67753,27.02122,27.02122,0,0,0,27.02122,52.66005,0,3.552714E-15,0,14.22939,28.44339,27.02122,0,0,165.0069,170.252,0,14.214,-14.214,248.4787,59.16147,0.09573876,29.72334,11.38351,0,184.4814
