Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.222255,43.8502,43.48903,0,0,0,0,0,0,0,0,0,0,1.222255,0,0,0,0,180.8002,156.038,1.222255,0,1.222255,249.6382,59.43755,0.0957363,0,0.9778044,0,157.2603
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,42.51778,42.51778,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,179.578,157.138,0,65.28475,-65.28475,180.822,43.05278,0.0957363,68.22256,0,0,157.138
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,41.08007,41.08007,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,252.1166,91.85329,0,12.8878,-12.8878,167.2371,39.81828,0.0957363,13.46775,0,0,91.85329
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,39.61041,39.61041,72.41301,68.7,0,-1,0,68.7,0,0,3.713009,10.95431,0,72.31579,68.7,0,0,266.4364,78.96548,0,72.31579,-72.31579,91.00956,21.6689,0.0957363,79.65431,0,0,78.96548
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,38.02574,38.02574,35.1644,6.317212,0,-1,0,6.317212,0,0,28.84719,32.36363,0,6.649696,6.317212,0,0,346.7873,6.649696,0,6.649696,-6.649696,84.00017,20,0.0957363,38.68084,0,0,6.649696
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,36.91392,36.91392,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0957363,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,36.07046,36.07046,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0957363,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,35.1695,35.1695,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0957363,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,34.48579,34.48579,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0957363,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,33.85959,33.85959,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0957363,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,33.24617,33.24617,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0957363,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,32.83083,32.83083,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.09596173,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8338032,32.90132,32.67109,29.94673,29.94673,81,0,22.761,29.94673,2.784288,0,0,0,0.8338032,0,0,51.05327,48.50061,287.9646,59.59005,49.33441,0,49.33441,193.6163,46.09903,0.09616807,32.9414,0.6670426,81,60.42385
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,23.46196,39.07998,32.35159,42.30064,42.30064,81,0,22.761,42.30064,55.46478,0,0,0,23.46196,0,0,38.69936,36.76439,238.6302,103.991,60.22635,0,60.22635,250.7521,59.70275,0.09640443,46.53071,18.76957,81,127.453
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,39.94925,45.10785,33.20783,5.429185,5.429185,77.74497,0,21.93748,5.429185,735.824,0,0,0,39.94925,0,0,72.31579,68.7,178.4039,158.1947,108.6492,0,108.6492,353.8258,84.24406,0.09652328,5.972103,31.9594,81,198.144
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,63.91675,55.81041,35.38675,45.20644,45.20644,0,-1,0,45.20644,141.3886,0,0,0,63.91675,47.58573,45.20644,0,0,69.75464,255.979,16.33102,0,16.33102,369.3188,87.93286,0.09649036,49.72709,51.1334,0,319.8958
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,68.6298,59.80558,37.27174,0,0,0,0,0,0,0,15.20618,0,0,68.6298,0,0,0,0,53.42361,270.677,53.42361,0,53.42361,420.0009,100,0.0963828,0,54.90384,0,339.3068
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,81.47015,67.34665,39.14396,19.81994,19.81994,0,0,0,19.81994,411.0514,60.60706,0,0,81.47015,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.0963828,21.80194,65.17612,0,400.2284
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,77.8932,67.99036,40.90116,47.49904,47.49904,0,0,0,47.49904,163.989,27.89421,0,0,77.8932,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.0963828,52.24895,62.31457,0,396.6514
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,66.38324,65.35284,42.69669,30.16561,30.16561,0,0,0,30.16561,220.0626,34.62997,0,0,66.38324,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.0963828,33.18217,53.10659,0,385.1415
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,55.95004,62.53606,43.81491,20.2136,20.2136,0,-1,0,20.2136,276.7941,34.67257,0,0,55.95004,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.0963828,22.23496,44.76003,0,374.7083
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,44.92662,58.98841,44.3197,12.19389,12.19389,0,0,0,12.19389,368.4354,32.09095,0,0,44.92662,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.0963828,13.41328,35.9413,0,363.6848
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,40.93015,58.1434,44.85645,0,0,0,0,0,0,0,40.93015,0,0,40.93015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0963828,0,32.74412,0,359.6884
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,20.07472,50.7322,44.53057,32.92736,32.92736,0,0,0,32.92736,60.96668,0,0,0,20.07472,34.66038,32.92736,0,0,0,318.7582,0,14.58566,-14.58566,404.6262,96.33938,0.0963828,36.2201,16.05977,0,338.8329
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.073969,44.25918,43.34845,23.66271,23.66271,0,0,0,23.66271,12.99078,0,3.552714E-15,0,3.073969,24.90812,23.66271,0,0,16.20629,304.1726,0,21.83414,-21.83414,381.611,90.85958,0.0963828,26.02898,2.459176,0,307.2465
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,42.41554,42.41554,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,40.46645,282.3384,0,12.5024,-12.5024,368.4323,87.7218,0.0963828,13.065,0,0,282.3384
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,41.00978,41.00978,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,54.35801,269.836,0,43.935,-43.935,322.1208,76.69527,0.0963828,45.91207,0,0,269.836
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,39.50179,39.50179,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,103.1747,225.901,0,20.355,-20.355,300.6647,71.58669,0.0963828,21.27098,0,0,225.901
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,37.95546,37.95546,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,125.7913,205.546,0,21.13616,-21.13616,278.3852,66.28207,0.0963828,22.08729,0,0,205.546
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,36.84363,36.84363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.276,184.4099,0,0,0,278.3852,66.28207,0.0963828,0,0,0,184.4099
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,36.01295,36.01295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.276,184.4099,0,0,0,278.3852,66.28207,0.0963828,0,0,0,184.4099
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,35.11838,35.11838,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,149.276,184.4099,0,6.326857,-6.326857,271.7161,64.69419,0.0963828,6.611566,0,0,184.4099
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,34.45384,34.45384,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,156.3058,178.083,0,9.200324,-9.200324,262.0182,62.38515,0.0963828,9.614339,0,0,178.083
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,33.82125,33.82125,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,166.5284,168.8827,0,2.318577,-2.318577,259.5742,61.80325,0.0963828,2.422913,0,0,168.8827
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,33.227,33.227,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,169.1046,166.5641,0,21.25917,-21.25917,237.165,56.46775,0.0963828,22.21584,0,0,166.5641
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,32.79888,32.79888,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,192.7259,145.3049,0,17.9088,-17.9088,218.2875,51.97311,0.0963828,18.7147,0,0,145.3049
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.585499,33.36785,32.65192,0,0,0,0,0,0,0,0,0,0,2.585499,0,0,0,0,212.6246,127.3961,2.585499,0,2.585499,220.7403,52.55711,0.0963776,0,2.068399,0,129.9816
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.844122,35.08694,32.33242,50.01829,50.01829,0,0,0,50.01829,19.68105,0,0,0,9.844122,52.65083,50.01829,0,0,210.039,129.7231,0,42.80671,-42.80671,175.6181,41.81374,0.0963776,55.02011,7.875298,0,139.5672
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,23.52563,39.95957,33.17588,42.57575,42.57575,0,0,0,42.57575,55.25593,0,0,0,23.52563,44.81658,42.57575,0,0,257.6021,86.91637,0,21.29095,-21.29095,153.1754,36.47027,0.0963776,46.83332,18.8205,0,110.442
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,32.27823,44.91992,35.31646,36.95282,36.95282,0,-1,0,36.95282,87.34982,0,0,0,32.27823,38.89771,36.95282,0,0,281.2587,65.62542,0,6.619482,-6.619482,146.1979,34.80895,0.0963776,40.64811,25.82258,0,97.90364
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,41.95031,50.10818,37.20146,13.08648,13.08648,0,0,0,13.08648,320.5622,0,0,0,41.95031,13.77524,13.08648,0,0,288.6136,59.00594,28.17507,0,28.17507,172.9271,41.17304,0.09632098,14.39513,33.56025,0,100.9562
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,47.94416,54.18958,39.03533,17.85405,17.85405,0,0,0,17.85405,268.5339,0,0,0,47.94416,18.79373,17.85405,0,0,260.4386,84.36349,29.15042,0,29.15042,200.5816,47.75743,0.09626247,19.63945,38.35533,0,132.3076
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,49.45782,56.69015,40.79253,28.62938,28.62938,0,0,0,28.62938,172.7519,0,0,0,49.45782,30.1362,28.62938,0,0,231.2882,110.5989,19.32162,0,19.32162,218.9117,52.12173,0.09622373,31.49232,39.56625,0,160.0567
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,52.38306,59.7488,42.55611,32.99667,32.99667,0,0,0,32.99667,158.7525,0,0,0,52.38306,34.73334,32.99667,0,0,211.9665,127.9883,17.64972,0,17.64972,235.6557,56.10839,0.09618836,36.29634,41.90644,0,180.3714
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,38.72883,56.06437,43.66794,24.22214,24.22214,0,-1,0,24.22214,159.8902,0,0,0,38.72883,25.49699,24.22214,0,0,194.3168,143.8731,13.23184,0,13.23184,248.2085,59.09715,0.09616186,26.64435,30.98306,0,182.6019
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,16.13414,49.10425,44.17274,10.1881,10.1881,0,0,0,10.1881,158.3626,0,0,0,16.13414,10.72432,10.1881,0,0,181.085,155.7817,5.409825,0,5.409825,253.3408,60.31911,0.09615103,11.20691,12.90731,0,171.9159
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,18.04728,50.30762,44.74782,23.46026,23.46026,0,0,0,23.46026,76.92703,0,0,0,18.04728,24.69501,23.46026,0,0,175.6752,160.6506,0,6.647729,-6.647729,246.3334,58.6507,0.09615103,25.80628,14.43782,0,178.6979
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.60027,48.29134,44.46028,0,0,0,0,0,0,0,0,0,0,12.60027,0,0,0,0,183.0615,154.0029,12.60027,0,12.60027,258.2871,61.49681,0.09612583,0,10.08022,0,166.6031
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.422893,43.98837,43.27177,23.45731,23.45731,0,0,0,23.45731,10.32895,0,3.552714E-15,0,2.422893,24.6919,23.45731,0,0,170.4612,165.3431,0,22.26901,-22.26901,234.8135,55.90786,0.09612583,25.80304,1.938314,0,167.766
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,42.30691,42.30691,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,195.2046,143.0741,0,28.92291,-28.92291,204.3261,48.64897,0.09612583,30.22444,0,0,143.0741
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,40.90116,40.90116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.3412,114.1512,0,0,0,204.3261,48.64897,0.09612583,0,0,0,114.1512
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,39.4315,39.4315,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,227.3412,114.1512,0,7.963666,-7.963666,195.9316,46.6503,0.09612583,8.322031,0,0,114.1512
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,37.88517,37.88517,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,236.1897,106.1875,0,22.11432,-22.11432,172.6211,41.10018,0.09612583,23.10946,0,0,106.1875
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,36.78612,36.78612,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,260.7611,84.0732,0,39.89487,-39.89487,130.5682,31.08761,0.09612583,41.69014,0,0,84.0732
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,35.96183,35.96183,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,0,0,31.91478,30.31904,0,0,305.0888,44.17833,0,31.91478,-31.91478,96.92709,23.07783,0.09612583,33.35095,0,0,44.17833
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,35.08004,35.08004,14.50659,11.65037,0,-1,0,11.65037,0,0,2.856219,4.306878,0,12.26355,11.65037,0,0,340.5497,12.26355,0,12.26355,-12.26355,84.00017,20,0.09612583,15.95725,0,0,12.26355
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,34.4155,34.4155,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09612583,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,33.80208,33.80208,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09612583,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,33.20783,33.20783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09612583,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,32.76054,32.76054,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.0963521,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.757674,33.1059,32.61996,0,0,72.31579,0,20.56389,0,0,0,0,0,1.757674,0,0,72.31579,68.7,289.7876,57.94941,70.45767,0,70.45767,211.9262,50.45852,0.09651495,0,1.406139,81,59.70708
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.7881,38.54074,32.31326,14.52233,14.52233,81,0,22.761,14.52233,150.0317,0,0,0,21.7881,0,0,66.47767,63.15378,219.3299,121.3613,84.94188,0,84.94188,292.5092,69.6449,0.09669888,15.97457,17.43048,81,143.1494
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,40.23963,45.1254,33.13754,0,0,72.31579,0,20.56389,0,0,0,0,0,40.23963,0,0,72.31579,68.7,134.388,197.809,108.9396,0,108.9396,395.8584,94.25181,0.09678366,0,32.1917,81,238.0486
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,48.35802,50.14024,35.25896,21.34232,21.34232,0,-1,0,21.34232,226.5828,0.4440341,0,0,48.35802,22.4656,21.34232,0,0,25.44839,295.8547,25.44839,0,25.44839,420.0009,100,0.09673278,23.47655,38.68642,0,344.2127
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,66.53577,58.78712,37.09283,11.24743,11.24743,0,0,0,11.24743,591.564,54.69637,0,0,66.53577,11.8394,11.24743,0,0,0,318.7582,0,0,0,420.0009,100,0.09673278,12.37218,53.22862,0,385.294
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,77.56403,65.40939,38.9267,34.71502,34.71502,0,0,0,34.71502,223.4307,41.0219,0,0,77.56403,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.09673278,38.18652,62.05122,0,396.3223
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,65.15052,62.4817,40.69029,49.87669,49.87669,0,0,0,49.87669,130.6232,12.64874,0,0,65.15052,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.09673278,54.86436,52.12041,0,383.9088
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,74.87997,68.60402,42.44749,65.74094,65.74094,20.25,0,7.39125,65.74094,113.9016,26.99478,0,0,74.87997,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.09673278,72.31503,59.90398,81,393.6382
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,58.43597,63.20367,43.55931,17.73427,17.73427,0,-1,0,17.73427,329.5086,39.76831,0,0,58.43597,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.09673278,19.5077,46.74877,0,377.1942
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,44.48999,58.54644,44.06411,34.66498,34.66498,0,0,0,34.66498,128.3428,8.00054,0,0,44.48999,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.09673278,38.13148,35.59199,0,363.2482
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,24.78286,52.37886,44.63919,1.69761,1.69761,0,0,0,1.69761,1459.868,22.9959,0,0,24.78286,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.09673278,1.867371,19.82629,0,343.5411
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.73769,48.84885,44.35165,28.17268,28.17268,0,0,0,28.17268,52.31198,0,0,0,14.73769,29.65546,28.17268,0,0,0,318.7582,0,14.91777,-14.91777,404.2761,96.25603,0.09673278,30.98995,11.79015,0,333.4959
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.070751,44.07827,43.16954,30.85643,30.85643,0,0,0,30.85643,9.951739,0,0,0,3.070751,32.48045,30.85643,0,0,16.5753,303.8405,0,29.4097,-29.4097,373.2756,88.87496,0.09673278,33.94207,2.456601,0,306.9112
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,42.19828,42.19828,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,49.25274,274.4308,0,10.79652,-10.79652,361.8951,86.16531,0.09673278,11.28237,0,0,274.4308
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,40.79253,40.79253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.24888,263.6342,0,0,0,361.8951,86.16531,0.09673278,0,0,0,263.6342
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,39.32287,39.32287,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,61.24888,263.6342,0,4.357284,-4.357284,357.3021,85.07175,0.09673278,4.553362,0,0,263.6342
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,37.81488,37.81488,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,66.0903,259.2769,0,7.806895,-7.806895,349.0729,83.11243,0.09673278,8.158205,0,0,259.2769
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,36.735,36.735,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,74.76463,251.4701,0,10.96452,-10.96452,337.5153,80.36062,0.09673278,11.45793,0,0,251.4701
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,35.9235,35.9235,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,86.94743,240.5055,0,26.3826,-26.3826,309.7056,73.73927,0.09673278,27.56982,0,0,240.5055
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,35.0417,35.0417,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,116.2614,214.1229,0,29.35908,-29.35908,278.7584,66.37091,0.09673278,30.68024,0,0,214.1229
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,34.37716,34.37716,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,148.8826,184.7639,0,15.75521,-15.75521,262.1509,62.41676,0.09673278,16.4642,0,0,184.7639
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,33.77013,33.77013,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,166.3884,169.0086,0,23.61842,-23.61842,237.2549,56.48915,0.09673278,24.68125,0,0,169.0086
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,33.17588,33.17588,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,192.6311,145.3902,0,9.591652,-9.591652,227.1444,54.0819,0.09673278,10.02328,0,0,145.3902
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,32.74137,32.74137,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,203.2885,135.7986,0,39.73758,-39.73758,185.2573,44.1088,0.09673278,41.52577,0,0,135.7986
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.919149,33.11222,32.58163,26.20496,26.20496,0,0,0,26.20496,7.323608,0,0,0,1.919149,27.58417,26.20496,0,0,247.4414,96.06099,0,25.66502,-25.66502,158.204,37.66755,0.09673278,28.82546,1.535319,0,97.98013
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.260907,34.29686,32.27492,13.10536,13.10536,0,0,0,13.10536,55.40408,0,1.776357E-15,0,7.260907,13.79512,13.10536,0,0,275.9581,70.39597,0,6.534214,-6.534214,151.3164,36.02763,0.09673278,14.4159,5.808725,0,77.65687
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,17.19924,38.00522,33.10559,79.43639,79.43639,20.25,0,7.39125,79.43639,21.65159,0,0,0,17.19924,62.30147,59.18639,0,0,283.2183,63.86175,0,45.10223,-45.10223,103.7744,24.70815,0.09673278,87.38004,13.75939,81,81.06099
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,33.49942,45.17148,35.18867,50.71532,49.646,0,-1,0,49.646,67.47658,0,1.069325,31.60042,33.49942,52.25895,49.646,0,0,333.3319,18.75953,0,18.75953,-18.75953,84.00017,20,0.09673278,55.78686,26.79954,0,52.25895
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,40.22776,49.29543,36.9842,58.58195,58.58195,81,0,22.761,58.58195,68.66921,-3.552714E-15,0,0,40.22776,0,0,22.41805,21.29715,354.1758,0,61.52491,0,61.52491,142.3678,33.89703,0.09696165,64.44014,32.18221,81,40.22776
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,32.71479,48.79765,38.81808,18.38296,18.38296,81,0,22.761,18.38296,177.9626,0,0,0,32.71479,0,0,62.61704,59.48618,292.6509,55.37242,92.20098,0,92.20098,229.8374,54.72307,0.09712923,20.22126,26.17184,81,88.08722
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,63.14323,61.56789,40.58167,49.81888,49.81888,81,0,22.761,49.81888,126.7456,0,0,0,63.14323,0,0,31.18112,29.62206,200.4499,138.3533,92.7653,0,92.7653,317.8422,75.67657,0.09729503,54.80077,50.51458,81,201.4965
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,52.982,59.72532,42.33886,16.74267,16.74267,74.32438,0,21.07207,16.74267,316.4488,7.105427E-15,0,0,52.982,0,0,57.58171,54.70262,107.6846,221.8421,107.6846,0,107.6846,420.0009,100,0.0973919,18.41694,42.3856,81,274.8241
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,57.43035,62.69484,43.45708,56.84741,56.84741,0,-1,0,56.84741,101.0254,0,0,0,57.43035,59.83938,56.84741,0,0,0,318.7582,0,2.409031,-2.409031,417.4615,99.39539,0.0973919,62.53215,45.94428,0,376.1886
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,24.71111,51.6349,43.95548,35.10989,35.10989,0,0,0,35.10989,70.38218,0,0,0,24.71111,36.95778,35.10989,0,0,2.676701,316.3492,0,12.24667,-12.24667,404.5524,96.3218,0.0973919,38.62088,19.76888,0,341.0603
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,20.12576,50.74865,44.53057,30.79054,30.79054,0,0,0,30.79054,65.36346,0,3.552714E-15,0,20.12576,32.4111,30.79054,0,0,16.28411,304.1025,0,12.28533,-12.28533,391.6025,93.2385,0.0973919,33.8696,16.10061,0,324.2283
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.65839,48.08665,44.24303,49.13787,49.13787,0,0,0,49.13787,25.76096,0,7.105427E-15,0,12.65839,51.72407,49.13787,0,0,29.93448,291.8172,0,39.06569,-39.06569,350.4236,83.43404,0.0973919,54.05165,10.12671,0,304.4756
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.225501,44.01505,43.06091,38.8793,38.8793,0,0,0,38.8793,8.29619,0,0,0,3.225501,40.92558,38.8793,0,0,73.34081,252.7515,0,37.70008,-37.70008,310.6843,73.9723,0.0973919,42.76723,2.580401,0,255.977
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,42.05132,42.05132,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,115.2298,215.0514,0,72.31579,-72.31579,234.4567,55.82292,0.0973919,88.90358,0,0,215.0514
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,40.65195,40.65195,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,195.5807,142.7356,0,70.84045,-70.84045,159.7844,38.04382,0.0973919,74.02826,0,0,142.7356
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,39.21424,39.21424,56.87554,56.87554,0,-1,0,56.87554,0,0,7.105427E-15,0,0,59.86899,56.87554,0,0,274.2923,71.8952,0,59.86899,-59.86899,96.6769,23.01826,0.0973919,62.5631,0,0,71.8952
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,37.7382,37.7382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.8134,12.02621,0,0,0,96.6769,23.01826,0.0973919,0,0,0,12.02621
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,36.66471,36.66471,10.76038,10.76038,0,-1,0,10.76038,0,0,1.776357E-15,0.4115242,0,11.32672,10.76038,0,0,340.8134,12.02621,0,11.32672,-11.32672,84.7375,20.17555,0.0973919,11.83642,0,0,12.02621
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,35.85321,35.85321,51.31982,0.6645139,0,-1,0,0.6645139,0,0,50.65531,55.7873,0,0.6994883,0.6645139,0,0,353.3986,0.6994883,0,0.6994883,-0.6994883,84.00017,20,0.0973919,56.45181,0,0,0.6994883
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,34.99059,34.99059,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0973919,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,34.32604,34.32604,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0973919,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,33.71262,33.71262,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0973919,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,33.11837,33.11837,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0973919,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,32.69025,32.69025,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.09761323,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.251698,33.16603,32.54329,19.17759,19.17759,81,0,22.761,19.17759,11.7413,0,0,0,2.251698,0,0,61.82241,58.73129,289.7885,57.94854,60.98299,0,60.98299,202.9368,48.3182,0.09784079,21.09534,1.801359,81,60.20023
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.95233,37.33604,32.24297,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,40346.69,0,0,0,17.95233,0,0,72.31579,68.7,228.8056,112.8332,86.65233,0,86.65233,285.1425,67.89092,0.09796678,0.04894468,14.36186,81,130.7856
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,32.60957,42.60881,33.04808,29.34006,29.34006,81,0,22.761,29.34006,111.1435,0,0,0,32.60957,0,0,51.65994,49.07695,142.1532,190.8203,81.68652,0,81.68652,362.6371,86.34199,0.09815177,32.27406,26.08765,81,223.4299
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,60.95099,54.39056,35.09921,1.346253,1.346253,0,-1,0,1.346253,4527.454,0,0,0,60.95099,1.417108,1.346253,0,0,60.46672,264.3382,59.53388,0,59.53388,419.1159,99.78929,0.0980328,1.480878,48.76079,0,325.2892
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,70.65717,60.17197,36.91392,40.12513,40.12513,0,0,0,40.12513,176.092,27.48735,0,0,70.65717,42.23698,40.12513,0,0,0.9328361,317.9187,0.9328361,0,0.9328361,420.0009,100,0.09803094,44.13765,56.52573,0,388.5758
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,70.81506,62.3785,38.70945,22.48276,22.48276,0,0,0,22.48276,314.9749,47.14899,0,0,70.81506,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.09803094,24.73104,56.65205,0,389.5733
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,63.91441,61.74113,40.47304,0,0,0,0,0,0,0,63.91441,0,0,63.91441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09803094,0,51.13153,0,382.6726
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,63.94733,63.8205,42.23024,31.16912,31.16912,0,0,0,31.16912,205.1625,31.13773,0,0,63.94733,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.09803094,34.28603,51.15786,0,382.7056
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,51.20665,60.20823,43.34845,80.51042,68.7,0,-1,0,68.7,74.53661,0,11.81042,19.86147,51.20665,72.31579,68.7,0,0,0,318.7582,0,21.10914,-21.10914,397.7498,94.70216,0.09803094,88.56146,40.96532,0,369.9649
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,48.57924,59.83935,43.8852,7.384566,7.384566,0,0,0,7.384566,657.8481,17.3514,0,0,48.57924,7.773228,7.384566,0,0,23.4546,297.6491,23.4546,0,23.4546,420.0009,100,0.09798415,8.123023,38.86339,0,346.2283
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,24.73413,52.17428,44.46028,12.30491,12.30491,0,0,0,12.30491,201.0103,11.78159,0,0,24.73413,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.09798415,13.5354,19.78731,0,343.4924
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,18.71362,49.88351,44.1344,58.9702,58.9702,0,0,0,58.9702,31.73404,0,7.105427E-15,0,18.71362,62.07389,58.9702,0,0,0,318.7582,0,43.36027,-43.36027,374.2951,89.11771,0.09798415,64.86722,14.9709,0,337.4719
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.1269,43.87644,42.95228,18.18615,18.18615,0,0,0,18.18615,17.19386,0,0,0,3.1269,19.14331,18.18615,0,0,48.17807,275.3979,0,16.01641,-16.01641,357.4123,85.098,0.09798415,20.00476,2.50152,0,278.5249
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,41.9427,41.9427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.97409,259.3816,0,0,0,357.4123,85.098,0.09798415,0,0,0,259.3816
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,40.54333,40.54333,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,65.97409,259.3816,0,54.61639,-54.61639,299.8416,71.39072,0.09798415,57.07413,0,0,259.3816
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,39.14396,39.14396,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,126.659,204.7652,0,49.86415,-49.86415,247.2802,58.87611,0.09798415,52.10804,0,0,204.7652
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,37.66791,37.66791,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,182.0636,154.901,0,17.04448,-17.04448,229.3137,54.59839,0.09798415,17.81148,0,0,154.901
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,36.6072,36.6072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0019,137.8565,0,0,0,229.3137,54.59839,0.09798415,0,0,0,137.8565
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,35.7957,35.7957,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,201.0019,137.8565,0,37.94525,-37.94525,189.3159,45.07513,0.09798415,39.65279,0,0,137.8565
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,34.93946,34.93946,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,243.1633,99.91128,0,7.411235,-7.411235,181.5038,43.2151,0.09798415,7.74474,0,0,99.91128
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,34.2877,34.2877,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,251.398,92.50005,0,29.16458,-29.16458,150.7616,35.89555,0.09798415,30.47699,0,0,92.50005
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,33.68067,33.68067,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,283.8031,63.33546,0,21.39941,-21.39941,128.2047,30.52485,0.09798415,22.36239,0,0,63.33546
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,33.10559,33.10559,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,307.5802,41.93605,0,24.36867,-24.36867,102.5178,24.40895,0.09798415,25.46526,0,0,41.93605
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,32.67109,32.67109,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,334.6565,17.56738,58.13953,0,58.13953,157.6738,37.54131,0.09821547,21.78054,0,81,17.56738
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.516138,33.20739,32.51134,41.89718,41.89718,81,0,22.761,41.89718,6.005505,0,0,0,2.516138,0,0,39.10282,37.14767,276.517,69.89296,39.66381,0,39.66381,195.3022,46.50043,0.09837325,46.0869,2.01291,81,72.4091
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.45864,36.27999,32.20463,49.2568,49.2568,81,0,22.761,49.2568,29.3536,0,0,0,14.45864,0,0,31.7432,30.15604,236.8531,105.5904,44.61469,0,44.61469,237.6274,56.57784,0.09854361,54.18248,11.56691,81,120.049
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,29.74614,41.68681,33.01613,36.34309,36.34309,81,0,22.761,36.34309,81.84812,-7.105427E-15,0,0,29.74614,0,0,44.65691,42.42406,192.2385,145.7436,72.1702,0,72.1702,306.0941,72.87939,0.09874552,39.9774,23.79691,81,175.4897
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,49.01587,50.1238,35.0417,18.84565,18.84565,0,-1,0,18.84565,260.0912,0,0,0,49.01587,19.83752,18.84565,0,0,120.0683,210.6968,29.17834,0,29.17834,333.7751,79.4701,0.09868718,20.73021,39.2127,0,259.7126
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,71.7411,60.47607,36.81168,4.14108,4.14108,0,0,0,4.14108,1732.425,0,0,0,71.7411,4.359032,4.14108,0,0,90.88992,236.9573,67.38206,0,67.38206,397.6993,94.69013,0.09855271,4.555189,57.39288,0,308.6984
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,72.74375,63.02436,38.60083,68.92132,68.92132,22.14721,0,7.871244,68.92132,105.5461,7.105427E-15,0,0,72.74375,49.2359,46.77411,0,0,23.50785,297.6012,23.50785,0,23.50785,420.0009,100,0.09851666,75.81345,58.195,81,370.3449
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,72.05492,64.87296,40.36441,7.327413,7.327413,0,0,0,7.327413,983.3608,64.34185,0,0,72.05492,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.09851666,8.060155,57.64393,0,390.8131
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,70.7192,66.44563,42.12161,19.60639,19.60639,0,0,0,19.60639,360.6946,50.08089,0,0,70.7192,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.09851666,21.56703,56.57536,0,389.4774
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,52.09018,60.41496,43.23983,47.97027,47.97027,0,-1,0,47.97027,108.5885,1.595155,0,0,52.09018,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.09851666,52.7673,41.67214,0,370.8484
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,57.94109,63.2626,43.77657,0,0,0,0,0,0,0,57.94109,0,0,57.94109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09851666,0,46.35287,0,376.6993
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,34.63577,55.38757,44.35165,0,0,0,0,0,0,0,34.63577,0,0,34.63577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09851666,0,27.70862,0,353.394
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,11.34459,47.49567,44.06411,56.60847,56.60847,0,0,0,56.60847,20.04045,0,7.105427E-15,0,11.34459,59.58787,56.60847,0,0,0,318.7582,0,48.24327,-48.24327,369.1479,87.8922,0.09851666,62.26932,9.075673,0,330.1028
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.033114,43.73932,42.84366,14.8248,14.8248,0,0,0,14.8248,20.45973,0,1.776357E-15,0,3.033114,15.60505,14.8248,0,0,53.60364,270.515,0,12.57194,-12.57194,355.896,84.73697,0.09851666,16.30728,2.426491,0,273.5481
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,41.80212,41.80212,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,67.57246,257.943,0,71.51313,-71.51313,280.5145,66.78904,0.09851666,74.73122,0,0,257.943
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,40.4347,40.4347,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,147.0315,186.4299,0,51.19428,-51.19428,226.551,53.94061,0.09851666,53.49802,0,0,186.4299
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,39.03533,39.03533,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,203.914,135.2356,0,28.34587,-28.34587,196.6718,46.82654,0.09851666,29.62143,0,0,135.2356
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,37.55929,37.55929,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,235.4094,106.8897,0,26.00838,-26.00838,169.2566,40.29911,0.09851666,27.17876,0,0,106.8897
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,36.53692,36.53692,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,264.3076,80.88136,0,40.93619,-40.93619,126.1061,30.0252,0.09851666,42.77832,0,0,80.88136
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,35.72541,35.72541,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,309.7923,39.94517,0,23.7917,-23.7917,101.0274,24.0541,0.09851666,24.86233,0,0,39.94517
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,34.86279,34.86279,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,336.2275,16.15347,0,3.571048,-3.571048,97.26321,23.15786,0.09851666,3.731745,0,0,16.15347
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,34.21742,34.21742,13.69344,11.9533,0,-1,0,11.9533,0,0,1.740143,3.109487,0,12.58242,11.9533,0,0,340.1953,12.58242,0,12.58242,-12.58242,84.00017,20,0.09851666,15.06279,0,0,12.58242
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,33.62317,33.62317,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09851666,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,33.04808,33.04808,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09851666,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,32.61996,32.61996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09851666,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.111943,33.05671,32.473,16.33261,16.33261,81,0,22.761,16.33261,12.93083,0,0,0,2.111943,0,0,64.66738,61.43402,354.1758,0,63.54596,0,63.54596,144.2852,34.35354,0.09873502,17.96588,1.689555,81,2.111943
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,20.03256,37.86823,32.16629,29.51382,29.51382,81,0,22.761,29.51382,67.87518,0,0,0,20.03256,0,0,51.48618,48.91187,290.6299,57.19136,68.94443,0,68.94443,209.6916,49.92647,0.09894205,32.4652,16.02605,81,77.22392
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,40.3032,44.97291,32.97779,70.16492,70.16492,81,0,22.761,70.16492,57.44066,0,0,0,40.3032,0,0,10.83508,10.29333,221.6854,119.2413,50.59652,0,50.59652,257.6917,61.35503,0.09911932,77.18141,32.24256,81,159.5445
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,58.68326,53.42591,34.97142,0,0,0,-1,0,0,0,0,0,0,58.68326,0,0,0,0,171.0889,164.7782,58.68326,0,58.68326,313.3635,74.61021,0.09900232,0,46.94661,0,223.4615
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,61.48249,56.46818,36.735,27.09729,27.09729,0,0,0,27.09729,226.8953,0,0,0,61.48249,28.52347,27.09729,0,0,112.4056,217.5932,32.95902,0,32.95902,344.6312,82.05488,0.09893674,29.80702,49.18599,0,279.0757
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,79.61167,65.73725,38.4922,47.7387,47.7387,0,0,0,47.7387,166.7655,0,0,0,79.61167,50.25127,47.7387,0,0,79.44661,247.2563,29.3604,0,29.3604,372.4849,88.6867,0.09887838,52.51258,63.68934,0,326.868
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,74.30414,65.67286,40.25579,0,0,0,0,0,0,0,24.21793,0,0,74.30414,0,0,0,0,50.0862,273.6806,50.0862,0,50.0862,420.0009,100,0.09877899,0,59.44331,0,347.9848
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,53.51588,59.56125,42.01937,0,0,0,0,0,0,0,53.51588,0,0,53.51588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09877899,0,42.8127,0,372.2741
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,44.8589,57.64412,43.1312,0,0,0,-1,0,0,0,44.8589,0,0,44.8589,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09877899,0,35.88712,0,363.6171
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,40.63443,56.69815,43.63599,27.42341,27.42341,0,0,0,27.42341,148.1743,11.76769,0,0,40.63443,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.09877899,30.16575,32.50755,0,359.3927
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,36.00627,55.74309,44.24303,25.95338,25.95338,0,0,0,25.95338,138.7344,8.686924,0,0,36.00627,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.09877899,28.54872,28.80502,0,354.7645
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,20.40643,50.20594,43.92353,36.43709,36.43709,0,0,0,36.43709,56.00456,0,0,0,20.40643,38.35483,36.43709,0,0,0,318.7582,0,17.9484,-17.9484,401.0816,95.49542,0.09877899,40.0808,16.32514,0,339.1646
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.285616,43.66647,42.69669,0,0,0,0,0,0,0,0,0,0,3.285616,0,0,0,0,19.94267,300.8098,3.285616,0,3.285616,404.1986,96.23756,0.09877248,0,2.628493,0,304.0954
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,41.69349,41.69349,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,16.65705,303.7669,0,27.1937,-27.1937,375.5339,89.41266,0.09877248,28.41741,0,0,303.7669
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,40.32607,40.32607,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,46.87227,276.5732,0,57.7569,-57.7569,314.6528,74.91718,0.09877248,60.35596,0,0,276.5732
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,38.9267,38.9267,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,111.0466,218.8163,0,27.24711,-27.24711,285.9318,68.07887,0.09877248,28.47323,0,0,218.8163
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,37.489,37.489,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,141.3212,191.5692,0,23.00933,-23.00933,261.6778,62.30412,0.09877248,24.04475,0,0,191.5692
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,36.44746,36.44746,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,166.8871,168.5598,0,26.55026,-26.55026,233.6914,55.6407,0.09877248,27.74502,0,0,168.5598
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,35.65512,35.65512,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,196.3874,142.0096,0,11.73807,-11.73807,221.3184,52.69475,0.09877248,12.26628,0,0,142.0096
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,34.7925,34.7925,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,209.4297,130.2715,0,10.78806,-10.78806,209.9468,49.98723,0.09877248,11.27352,0,0,130.2715
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,34.14713,34.14713,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,221.4164,119.4834,0,35.13723,-35.13723,172.9089,41.1687,0.09877248,36.71841,0,0,119.4834
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,33.55288,33.55288,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,260.4578,84.34621,0,14.28269,-14.28269,157.8536,37.58412,0.09877248,14.92541,0,0,84.34621
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,32.99696,32.99696,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,276.3275,70.06352,0,35.41928,-35.41928,120.5184,28.6948,0.09877248,37.01315,0,0,70.06352
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,32.56246,32.56246,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,315.6822,34.64424,0,8.027176,-8.027176,112.057,26.68019,0.09877248,8.388399,0,0,34.64424
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.286731,33.05389,32.42188,44.77024,44.77024,20.25,0,7.39125,44.77024,5.107704,0,0,0,2.286731,25.81078,24.52024,0,0,324.6013,26.61706,0,23.52405,-23.52405,87.26049,20.77627,0.09877248,49.24727,1.829385,81,28.90379
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,16.13109,36.67292,32.11517,27.04286,27.04286,81,0,22.761,27.04286,59.65007,0,0,0,16.13109,0,0,53.95714,51.25928,350.7391,3.093011,67.39037,0,67.39037,151.1926,35.99817,0.09898132,29.74715,12.90487,81,19.2241
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,18.22502,38.13549,32.93946,14.1022,14.1022,81,0,22.761,14.1022,129.2353,0,0,0,18.22502,0,0,66.8978,63.55291,283.3488,63.74434,81.77793,0,81.77793,228.774,54.46988,0.09916105,15.51242,14.58001,81,81.96936
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,29.06946,43.47053,34.90113,32.1282,32.1282,0,-1,0,32.1282,90.47955,0,0,0,29.06946,33.81916,32.1282,0,0,201.5708,137.3445,0,4.749707,-4.749707,223.7673,53.27783,0.09916105,35.34103,23.25557,0,166.4139
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,36.54729,47.71629,36.64554,1.652583,1.652583,0,0,0,1.652583,2211.526,0,0,0,36.54729,1.739561,1.652583,0,0,206.8483,132.5948,34.80773,0,34.80773,256.7888,61.14008,0.09909204,1.817841,29.23783,0,169.1421
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,34.66351,48.96942,38.38357,62.93735,62.93735,20.25,0,7.39125,62.93735,55.07622,0,0,0,34.66351,44.93405,42.68735,0,0,172.0406,163.9217,0,10.27054,-10.27054,245.9628,58.56244,0.09909204,69.23108,27.73081,81,198.5852
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,63.24071,61.05253,40.10882,21.60544,21.60544,81,0,22.761,21.60544,292.7073,0,0,0,63.24071,0,0,59.39456,56.42483,183.4523,153.6512,119.6655,0,119.6655,359.4875,85.59208,0.09919615,23.76599,50.59257,81,216.8919
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,45.51837,56.4833,41.87241,35.94806,35.94806,0,0,0,35.94806,126.6226,0,0,0,45.51837,37.84007,35.94806,0,0,63.78672,261.3502,7.678309,0,7.678309,366.7717,87.32643,0.09918096,39.54287,36.4147,0,306.8686
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,45.35902,57.62511,42.95228,47.49115,47.49115,0,-1,0,47.49115,95.51046,0,7.105427E-15,0,45.35902,49.99069,47.49115,0,0,56.10841,268.2607,0,4.631668,-4.631668,361.8895,86.164,0.09918096,52.24027,36.28722,0,313.6197
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,38.07207,55.6405,43.48903,0,0,0,0,0,0,0,0,0,0,38.07207,0,0,0,0,61.25471,263.629,38.07207,0,38.07207,398.0079,94.76359,0.09910571,0,30.45766,0,301.701
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,25.85594,52.16587,44.10245,28.11522,28.11522,0,0,0,28.11522,91.96423,0,0,0,25.85594,29.59497,28.11522,0,0,23.18263,297.8939,0,3.739025,-3.739025,394.0666,93.82519,0.09910571,30.92674,20.68476,0,323.7498
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.350704,46.58851,43.77657,0,0,0,0,0,0,0,0,0,0,9.350704,0,0,0,0,27.33711,294.1548,9.350704,0,9.350704,402.9374,95.93729,0.09908725,0,7.480564,0,303.5055
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.049773,42.8644,42.55611,48.60833,48.60833,0,0,0,48.60833,2.159656,0,7.105427E-15,0,1.049773,51.16666,48.60833,0,0,17.9864,302.5705,0,50.11689,-50.11689,350.1096,83.35926,0.09908725,53.46916,0.839818,0,303.6202
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,41.55291,41.55291,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,73.67183,252.4536,0,18.8375,-18.8375,330.2531,78.63155,0.09908725,19.68519,0,0,252.4536
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,40.14716,40.14716,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,94.60239,233.6161,0,17.21779,-17.21779,312.104,74.31033,0.09908725,17.99259,0,0,233.6161
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,38.77974,38.77974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.7333,216.3983,0,0,0,312.104,74.31033,0.09908725,0,0,0,216.3983
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,37.34203,37.34203,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,113.7333,216.3983,0,56.93104,-56.93104,252.0934,60.02212,0.09908725,59.49294,0,0,216.3983
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,36.33883,36.33883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.99,159.4672,0,0,0,252.0934,60.02212,0.09908725,0,0,0,159.4672
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,35.5465,35.5465,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,176.99,159.4672,0,34.6567,-34.6567,215.562,51.32419,0.09908725,36.21625,0,0,159.4672
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,34.68387,34.68387,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,215.4974,124.8105,0,12.56305,-12.56305,202.3194,48.1712,0.09908725,13.12838,0,0,124.8105
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,34.07045,34.07045,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,229.4564,112.2475,0,6.665782,-6.665782,195.2931,46.49826,0.09908725,6.965743,0,0,112.2475
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,33.48259,33.48259,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,236.8628,105.5817,0,25.76888,-25.76888,168.1303,40.03094,0.09908725,26.92848,0,0,105.5817
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,32.93946,32.93946,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,265.4949,79.81284,0,23.47546,-23.47546,143.385,34.13921,0.09908725,24.53186,0,0,79.81284
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,32.51134,32.51134,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,291.5787,56.33737,0,13.16917,-13.16917,129.5034,30.83409,0.09908725,13.76178,0,0,56.33737
