Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,25.24705,45.23281,37.70625,63.66648,63.66648,20.25,0,7.39125,63.66648,39.65517,0,0,0,25.24705,45.70156,43.41648,0,0,0,318.7582,0,20.4545,-20.4545,398.4399,94.86646,0.1026691,70.03313,20.19764,81,344.0053
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.862085,37.94062,36.55609,88.40267,88.40267,20.25,0,7.39125,88.40267,5.49993,0,1.421085E-14,0,4.862085,71.73965,68.15267,0,0,22.72723,298.3037,0,66.87756,-66.87756,327.9448,78.08193,0.1026691,97.24294,3.889668,81,303.1658
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.03564,231.4261,0,0,0,327.9448,78.08193,0.1026691,0,0,0,231.4261
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,34.46662,34.46662,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,97.03564,231.4261,0,8.87114,-8.87114,318.5938,75.85551,0.1026691,9.270341,0,0,231.4261
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,33.48259,33.48259,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,106.8925,222.555,0,13.60602,-13.60602,304.2517,72.44075,0.1026691,14.21829,0,0,222.555
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,32.58163,32.58163,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,122.0103,208.949,0,21.91329,-21.91329,281.1531,66.94109,0.1026691,22.89939,0,0,208.949
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.93626,31.93626,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,146.3584,187.0357,0,27.34903,-27.34903,252.3247,60.07719,0.1026691,28.57974,0,0,187.0357
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,31.342,31.342,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,176.7462,159.6867,0,9.523546,-9.523546,242.286,57.68703,0.1026691,9.952106,0,0,159.6867
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.81804,30.81804,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,187.3279,150.1631,0,2.477037,-2.477037,239.675,57.06536,0.1026691,2.588503,0,0,150.1631
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,30.37075,30.37075,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,190.0802,147.6861,0,14.31507,-14.31507,224.5856,53.47265,0.1026691,14.95925,0,0,147.6861
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.95542,29.95542,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,205.9858,133.371,0,15.67709,-15.67709,208.0605,49.53811,0.1026691,16.38256,0,0,133.371
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,29.59759,29.59759,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,223.4048,117.6939,0,13.84634,-13.84634,193.4651,46.06304,0.1026691,14.46943,0,0,117.6939
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,29.36755,29.36755,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,238.7896,103.8476,0,19.70001,-19.70001,172.6995,41.11885,0.1026691,20.58651,0,0,103.8476
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.45554,29.5442,29.1503,0,0,0,0,0,0,0,0,0,0,1.45554,0,0,0,0,260.6785,84.14758,1.45554,0,1.45554,174.0804,41.44762,0.1026667,0,1.164432,0,85.60312
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.50476,34.03968,28.89471,34.13627,34.13627,0,0,0,34.13627,54.20852,0,0,0,18.50476,35.93291,34.13627,0,0,259.223,85.45757,0,17.42815,-17.42815,155.7095,37.07361,0.1026667,37.5499,14.80381,0,103.9623
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,24.24237,36.27049,29.43784,34.61354,34.61354,0,0,0,34.61354,70.03725,0,0,0,24.24237,36.43531,34.61354,0,0,278.5876,68.02942,0,12.19294,-12.19294,142.857,34.0135,0.1026667,38.0749,19.3939,0,92.27179
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,36.27766,41.3922,30.83721,34.30346,34.30346,0,-1,0,34.30346,105.7551,0,0,0,36.27766,36.1089,34.30346,0,0,292.1353,55.83648,0.1687608,0,0.1687608,143.0171,34.05162,0.1026665,37.7338,29.02213,0,92.11414
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,42.53773,44.87614,32.2238,24.35272,24.35272,0,0,0,24.35272,174.6734,0,0,0,42.53773,25.63445,24.35272,0,0,291.9665,55.98837,16.90329,0,16.90329,159.053,37.86967,0.102639,26.78799,34.03019,0,98.5261
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,57.39756,51.41556,33.604,6.576016,6.576016,0,0,0,6.576016,872.8319,0,0,0,57.39756,6.922122,6.576016,0,0,275.0632,71.20133,50.47544,0,50.47544,206.9382,49.27089,0.102557,7.233617,45.91805,0,128.5989
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,83.95203,63.15117,34.93946,21.50101,21.50101,0,0,0,21.50101,390.4563,0,0,0,83.95203,22.63264,21.50101,0,0,224.5878,116.6292,61.3194,0,61.3194,265.1109,63.12151,0.1024576,23.6511,67.16163,0,200.5813
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,77.44942,62.12155,36.28133,51.16434,51.16434,0,0,0,51.16434,151.3738,0,0,0,77.44942,53.8572,51.16434,0,0,163.2684,171.8167,23.59222,0,23.59222,287.4924,68.45044,0.1024194,56.28077,61.95954,0,249.2661
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,42.03556,50.09495,37.16312,72.0887,68.7,0,-1,0,68.7,61.18713,0,3.388698,10.59757,42.03556,72.31579,68.7,0,0,139.6761,193.0497,0,30.28023,-30.28023,255.5742,60.85089,0.1024194,79.29757,33.62845,0,235.0853
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,35.92757,48.45629,37.52095,23.15056,23.15056,0,0,0,23.15056,155.191,0,0,0,35.92757,24.36901,23.15056,0,0,173.3209,162.7695,11.55857,0,11.55857,266.5397,63.4617,0.1024006,25.46561,28.74206,0,198.697
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,30.47063,47.19265,37.99379,17.20461,17.20461,0,0,0,17.20461,177.1074,0,0,0,30.47063,18.11011,17.20461,0,0,161.7623,173.1722,12.36052,0,12.36052,278.2659,66.25365,0.1023807,18.92507,24.3765,0,203.6428
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,24.88611,45.03937,37.62957,21.40626,21.40626,0,0,0,21.40626,116.2562,0,0,0,24.88611,22.53291,21.40626,0,0,149.4018,184.2966,2.353207,0,2.353207,280.4983,66.78518,0.1023768,23.54689,19.90889,0,209.1827
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.63384,37.76557,36.44746,0,0,0,0,0,0,0,0,0,0,4.63384,0,0,0,0,147.0486,186.4145,4.63384,0,4.63384,284.8944,67.83186,0.1023694,0,3.707072,0,191.0484
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,35.36758,35.36758,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,142.4147,190.585,0,39.65392,-39.65392,243.0955,57.87976,0.1023694,41.43835,0,0,190.585
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,34.37716,34.37716,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,186.4746,150.931,0,36.67336,-36.67336,204.4384,48.6757,0.1023694,38.32366,0,0,150.931
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,33.39313,33.39313,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,227.2228,114.2577,0,34.28821,-34.28821,168.2954,40.07026,0.1023694,35.83118,0,0,114.2577
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,32.49217,32.49217,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,265.3208,79.96948,0,5.504548,-5.504548,162.4931,38.68876,0.1023694,5.752253,0,0,79.96948
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,31.8468,31.8468,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,271.437,74.46494,0,51.96767,-51.96767,107.7144,25.64623,0.1023694,54.30621,0,0,74.46494
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,31.27172,31.27172,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,329.1788,22.49726,0,0.4718336,-0.4718336,107.217,25.52781,0.1023694,0.4930661,0,0,22.49726
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,30.76692,30.76692,7.275375,7.275375,0,-1,0,7.275375,0,0,8.881784E-16,0,0,7.65829,7.275375,0,0,329.7031,22.02543,0,7.65829,-7.65829,99.14446,23.60578,0.1023694,8.002913,0,0,22.02543
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,30.30046,30.30046,10.78199,10.78199,0,-1,0,10.78199,0,0,0,0,0,11.34946,10.78199,0,0,338.2123,14.36714,0,11.34946,-11.34946,87.18108,20.75736,0.1023694,11.86019,0,0,14.36714
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.88513,29.88513,12.52262,2.866796,0,-1,0,2.866796,0,0,9.655825,10.90809,0,3.01768,2.866796,0,0,350.8228,3.01768,0,3.01768,-3.01768,84.00017,20,0.1023694,13.77488,0,0,3.01768
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,29.54647,29.54647,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023694,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,29.31005,29.31005,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1025359,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.489182,29.49567,29.09279,20.81033,20.81033,81,0,22.761,20.81033,7.155973,0,0,0,1.489182,0,0,60.18967,57.18019,290.4622,57.34229,58.66937,0,58.66937,200.1029,47.64345,0.1027103,22.89136,1.191345,81,58.83147
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.58652,32.89017,28.86276,48.58105,48.58105,81,0,22.761,48.58105,30.02513,0,0,0,14.58652,0,0,32.41895,30.79801,231.7928,110.1447,45.38453,0,45.38453,243.1584,57.89475,0.1028418,53.43915,11.66922,81,124.7312
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,33.88665,39.08588,29.36755,27.98214,27.98214,81,0,22.761,27.98214,121.101,0,0,0,33.88665,0,0,53.01786,50.36696,186.4082,150.9908,84.25362,0,84.25362,323.0884,76.92567,0.1029742,30.78036,27.10932,81,184.8774
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,42.85727,43.37394,30.74775,2.400025,2.400025,0,-1,0,2.400025,1785.701,0,0,0,42.85727,2.526342,2.400025,0,0,102.1546,226.819,40.33092,0,40.33092,361.3497,86.03548,0.1029089,2.640028,34.28581,0,269.6763
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,44.94154,45.58122,32.15351,0,0,0,0,0,0,0,0,0,0,44.94154,0,0,0,0,61.82372,263.1169,44.94154,0,44.94154,403.985,96.18671,0.1028362,0,35.95323,0,308.0584
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,49.60979,48.63156,33.51454,3.395899,3.395899,0,0,0,3.395899,1460.873,29.15298,0,0,49.60979,3.574631,3.395899,0,0,16.88218,303.5643,16.88218,0,16.88218,420.0009,100,0.102809,3.735489,39.68783,0,353.174
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,56.18336,52.39104,34.84362,46.55181,46.55181,0,0,0,46.55181,120.69,7.181453,0,0,56.18336,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.102809,51.20699,44.94669,0,374.9416
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,58.75873,54.84615,36.19187,0,0,0,0,0,0,0,58.75873,0,0,58.75873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.102809,0,47.00698,0,377.517
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,49.40754,52.49643,37.05449,14.76033,14.76033,0,-1,0,14.76033,334.7319,33.87035,0,0,49.40754,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.102809,16.23636,39.52603,0,368.1658
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.37347,41.01015,37.41871,3.860293,3.860293,0,0,0,3.860293,320.5319,8.310003,0,0,12.37347,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.102809,4.246322,9.898775,0,331.1317
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,27.3108,46.07079,37.88517,26.42401,26.42401,0,0,0,26.42401,103.356,0,0,0,27.3108,27.81474,26.42401,0,0,0,318.7582,0,0.5039399,-0.5039399,419.4696,99.87353,0.102809,29.06641,21.84864,0,346.069
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.650491,40.01623,37.52095,0,0,0,0,0,0,0,8.090557,0,0,8.650491,0,0,0,0,0.5599332,318.2543,0.5599332,0,0.5599332,420.0009,100,0.1028081,0,6.920393,0,326.9048
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.921774,37.75795,36.358,16.02634,16.02634,0,0,0,16.02634,30.71054,0,3.552714E-15,0,4.921774,16.86983,16.02634,0,0,0,318.7582,0,11.94805,-11.94805,407.4065,97.00135,0.1028081,17.62897,3.937419,0,323.68
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,35.25896,35.25896,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.27562,306.8102,0,15.1383,-15.1383,391.4493,93.20203,0.1028081,15.81952,0,0,306.8102
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,34.26854,34.26854,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.09595,291.6719,0,72.31579,-72.31579,315.2218,75.05266,0.1028081,84.7914,0,0,291.6719
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,33.30367,33.30367,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.4468,219.3561,0,12.57239,-12.57239,301.9693,71.89732,0.1028081,13.13815,0,0,219.3561
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,32.40271,32.40271,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.4162,206.7837,0,9.440695,-9.440695,292.0179,69.52795,0.1028081,9.865526,0,0,206.7837
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,31.77012,31.77012,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,134.9058,197.343,0,12.83111,-12.83111,278.4928,66.30767,0.1028081,13.40851,0,0,197.343
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,31.21421,31.21421,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.1626,184.5119,0,41.49621,-41.49621,234.7519,55.8932,0.1028081,43.36354,0,0,184.5119
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,30.69663,30.69663,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.2695,143.0157,0,43.17713,-43.17713,189.2392,45.05687,0.1028081,45.1201,0,0,143.0157
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,30.23018,30.23018,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.2441,99.83854,0,37.51064,-37.51064,149.6995,35.64268,0.1028081,39.19862,0,0,99.83854
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.83401,29.83401,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,284.9226,62.3279,0,25.68985,-25.68985,122.6201,29.19519,0.1028081,26.84589,0,0,62.3279
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,29.48896,29.48896,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.4669,36.63805,0,29.21645,-29.21645,91.82322,21.86263,0.1028081,30.53119,0,0,36.63805
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.9296,7.421597,0,0,0,91.82322,21.86263,0.1028081,0,0,0,7.421597
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7343307,29.22084,29.0225,2.051214,2.051214,0,0,0,2.051214,35.79982,0,4.440892E-16,0,0.7343307,2.159172,2.051214,0,0,345.9296,7.421597,0,1.424841,-1.424841,90.3213,21.50503,0.1028081,2.256335,0.5874645,0,8.155928
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.025127,30.44454,28.80525,20.5616,20.5616,81,0,22.761,20.5616,29.3028,0,0,0,6.025127,0,0,60.4384,57.41648,347.5128,5.996755,63.4416,0,63.4416,150.5073,35.835,0.1029737,22.61777,4.820101,81,12.02188
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.67062,33.94233,29.31005,20.03594,20.03594,81,0,22.761,20.03594,83.20358,0,0,0,16.67062,0,0,60.96406,57.91586,284.0711,63.0942,74.58648,0,74.58648,221.2662,52.68233,0.103121,22.03953,13.33649,81,79.76482
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,28.44665,38.8425,30.69663,60.9248,60.9248,0,-1,0,60.9248,46.69141,0,0,0,28.44665,64.13137,60.9248,0,0,209.4847,130.222,0,35.68472,-35.68472,183.6512,43.7264,0.103121,67.01728,22.75732,0,158.6687
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,32.90026,41.68603,32.096,32.54486,32.54486,0,0,0,32.54486,101.092,0,0,0,32.90026,34.25775,32.54486,0,0,249.1344,94.5373,0,1.357491,-1.357491,182.2203,43.3857,0.103121,35.79935,26.32021,0,127.4376
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,44.44884,46.85283,33.46342,24.30079,24.30079,0,0,0,24.30079,182.9111,0,0,0,44.44884,25.57978,24.30079,0,0,250.6427,93.17981,18.86906,0,18.86906,200.1211,47.64778,0.1030905,26.73087,35.55907,0,137.6286
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,37.90866,46.16111,34.7925,49.73238,49.73238,0,0,0,49.73238,76.22533,0,0,0,37.90866,52.34987,49.73238,0,0,231.7736,110.162,0,14.4412,-14.4412,184.8987,44.02341,0.1030905,54.70561,30.32693,0,148.0706
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,57.39383,54.29459,36.14075,9.543223,9.543223,0,0,0,9.543223,601.4093,0,0,0,57.39383,10.0455,9.543223,0,0,247.8194,95.72076,47.34834,0,47.34834,229.8173,54.71829,0.1030141,10.49755,45.91507,0,153.1146
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,31.74019,46.52522,36.9842,50.58944,50.58944,0,-1,0,50.58944,62.74074,0,0,0,31.74019,53.25204,50.58944,0,0,200.4711,138.3343,0,21.51185,-21.51185,207.1418,49.31938,0.1030141,55.64838,25.39215,0,170.0744
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.98105,41.41029,37.34203,20.98616,20.98616,0,0,0,20.98616,66.62032,0,0,0,13.98105,22.0907,20.98616,0,0,224.3731,116.8224,0,8.10965,-8.10965,198.5935,47.28407,0.1030141,23.08478,11.18484,0,130.8035
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.200612,38.44348,37.81488,26.71244,26.71244,0,0,0,26.71244,8.238153,0,0,0,2.200612,28.11835,26.71244,0,0,233.3839,108.7128,0,25.91774,-25.91774,171.2738,40.77939,0.1030141,29.38368,1.760489,0,110.9134
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.62523,40.49275,37.41871,54.04697,54.04697,0,0,0,54.04697,19.65925,0,0,0,10.62523,56.89155,54.04697,0,0,262.1813,82.79502,0,46.26632,-46.26632,122.5048,29.16775,0.1030141,59.45167,8.500185,0,93.42025
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.920736,37.38117,36.26854,16.51446,16.51446,0,0,0,16.51446,23.74123,0,3.552714E-15,0,3.920736,17.38364,16.51446,0,0,313.5883,36.5287,0,13.4629,-13.4629,108.3137,25.78891,0.1030141,18.1659,3.136589,0,40.44944
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,35.18867,35.18867,52.4856,21.91251,0,-1,0,21.91251,0,0,30.57309,35.82165,0,23.0658,21.91251,0,0,328.5471,23.0658,0,23.0658,-23.0658,84.00017,20,0.1030141,57.73416,0,0,23.0658
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,34.21742,34.21742,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030141,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,33.24617,33.24617,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030141,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,32.35159,32.35159,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030141,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,31.69983,31.69983,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030141,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,31.14392,31.14392,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030141,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,30.63913,30.63913,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030141,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,30.1535,30.1535,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030141,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,29.75733,29.75733,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030141,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,29.43784,29.43784,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030141,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,29.20142,29.20142,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1031473,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.381957,29.36414,28.99055,36.27383,36.27383,81,0,22.761,36.27383,3.809789,0,0,0,1.381957,0,0,44.72617,42.48986,310.0207,39.73959,43.87181,0,43.87181,167.5098,39.88321,0.1032789,39.90122,1.105565,81,41.12154
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.45489,33.02478,28.75413,28.97511,28.97511,81,0,22.761,28.97511,53.33851,0,0,0,15.45489,0,0,52.02489,49.42365,266.1489,79.22422,64.87854,0,64.87854,229.059,54.53775,0.103441,31.87262,12.36391,81,94.67912
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,28.42525,37.3225,29.25893,18.06253,18.06253,81,0,22.761,18.06253,157.3713,0,0,0,28.42525,0,0,62.93747,59.7906,201.2704,137.6149,88.21584,0,88.21584,312.7479,74.46364,0.1035651,19.86879,22.7402,81,166.0401
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,44.36336,43.72541,30.62634,0,0,0,-1,0,0,0,0,0,0,44.36336,0,0,0,0,113.0545,217.0092,44.36336,0,44.36336,354.8347,84.48428,0.1034935,0,35.49069,0,261.3725
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,43.36256,44.90674,32.00654,33.71638,33.71638,0,0,0,33.71638,128.6098,0,0,0,43.36256,35.49093,33.71638,0,0,68.69116,256.9362,7.871628,0,7.871628,362.3024,86.2623,0.1034808,37.08802,34.69004,0,300.2987
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,42.24709,46.01239,33.35479,38.55237,38.55237,0,0,0,38.55237,109.5836,0,0,0,42.24709,40.58145,38.55237,0,0,60.81953,264.0207,1.66564,0,1.66564,363.8825,86.63853,0.1034781,42.40761,33.79767,0,306.2677
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,46.38701,48.83782,34.68387,8.658668,8.658668,0,0,0,8.658668,535.7292,0,0,0,46.38701,9.114388,8.658668,0,0,59.15389,265.5197,37.27262,0,37.27262,399.2424,95.05753,0.103418,9.524535,37.10961,0,311.9067
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.88215,39.44746,36.03212,0,0,0,0,0,0,0,0,0,0,11.88215,0,0,0,0,21.88127,299.0651,11.88215,0,11.88215,410.5148,97.74143,0.1033989,0,9.505721,0,310.9472
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,42.90758,50.07385,36.87558,30.73732,30.73732,0,-1,0,30.73732,139.5944,0.5533904,0,0,42.90758,32.35507,30.73732,0,0,9.999118,309.759,9.999118,0,9.999118,420.0009,100,0.1033828,33.81105,34.32606,0,352.6666
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,18.31516,42.60299,37.23341,23.78967,23.78967,0,0,0,23.78967,76.98786,0,0,0,18.31516,25.04175,23.78967,0,0,0,318.7582,0,6.726598,-6.726598,412.9104,98.3118,0.1033828,26.16863,14.65212,0,337.0734
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.6444,43.19278,37.70625,2.521223,2.521223,0,0,0,2.521223,739.4982,8.516481,0,0,18.6444,2.653919,2.521223,0,0,7.473998,312.0316,7.473998,0,7.473998,420.0009,100,0.1033707,2.773345,14.91552,0,330.676
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.6232,40.3814,37.31009,26.12494,26.12494,0,0,0,26.12494,40.66306,3.552714E-15,0,0,10.6232,27.49994,26.12494,0,0,0,318.7582,0,16.87674,-16.87674,402.2112,95.76438,0.1033707,28.73744,8.49856,0,329.3814
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.545815,37.43116,36.14075,61.47689,61.47689,0,0,0,61.47689,7.394348,0,0,0,4.545815,64.71252,61.47689,0,0,18.75193,301.8815,0,60.1667,-60.1667,338.7899,80.66411,0.1033707,67.62458,3.636652,0,306.4273
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,35.08004,35.08004,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,85.60383,241.7148,0,50.21695,-50.21695,285.8566,68.06096,0.1033707,52.47672,0,0,241.7148
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,34.10879,34.10879,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,141.4004,191.4978,0,42.90172,-42.90172,240.6342,57.29375,0.1033707,44.8323,0,0,191.4978
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,33.13754,33.13754,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,189.069,148.5961,0,21.10468,-21.10468,218.3879,51.99702,0.1033707,22.05439,0,0,148.5961
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,32.25575,32.25575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5187,127.4914,0,0,0,218.3879,51.99702,0.1033707,0,0,0,127.4914
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,31.62955,31.62955,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,212.5187,127.4914,0,4.531885,-4.531885,213.6109,50.85964,0.1033707,4.73582,0,0,127.4914
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,31.05446,31.05446,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,217.5541,122.9595,0,39.30893,-39.30893,172.1757,40.99412,0.1033707,41.07783,0,0,122.9595
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,30.56884,30.56884,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,261.2307,83.65062,0,44.53996,-44.53996,125.2264,29.81575,0.1033707,46.54426,0,0,83.65062
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,30.10238,30.10238,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,310.7195,39.11066,0,18.53104,-18.53104,105.693,25.16495,0.1033707,19.36494,0,0,39.11066
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,29.70621,29.70621,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,331.3096,20.57961,0,3.962003,-3.962003,101.5167,24.17059,0.1033707,4.140293,0,0,20.57961
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,29.38033,29.38033,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,335.7118,16.61761,0,10.2209,-10.2209,90.74289,21.60541,0.1033707,10.68084,0,0,16.61761
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,29.1503,29.1503,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,347.0684,6.39671,0,2.705832,-2.705832,87.89069,20.92631,0.1033707,2.827595,0,0,6.39671
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5493911,29.08131,28.93305,24.97594,24.97594,20.94769,0,7.567765,24.97594,2.199681,0,3.552714E-15,0,0.5493911,4.240269,4.028255,0,0,350.0748,3.690877,0,3.690877,-3.690877,84.00017,20,0.1033707,27.47354,0.4395129,81,4.240269
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.20615,32.90181,28.70301,26.15096,26.15096,81,0,22.761,26.15096,58.14756,0,0,0,15.20615,0,0,54.84904,52.10659,354.1758,0,67.31273,0,67.31273,147.8586,35.20436,0.1035281,28.76606,12.16492,81,15.20615
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,37.78645,40.10731,29.20142,30.19037,30.19037,81,0,22.761,30.19037,125.1606,0,0,0,37.78645,0,0,50.80963,48.26915,286.8631,60.58146,86.05559,0,86.05559,229.4981,54.6423,0.103655,33.20941,30.22915,81,98.3679
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,53.18182,46.53722,30.54967,29.23952,29.23952,0,-1,0,29.23952,181.8833,0,0,0,53.18182,30.77845,29.23952,0,0,200.8075,138.0315,22.40337,0,22.40337,250.7518,59.7027,0.103619,32.16348,42.54546,0,191.2133
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,62.16242,51.22091,31.95543,11.77699,11.77699,0,0,0,11.77699,527.8293,0,0,0,62.16242,12.39683,11.77699,0,0,178.4041,158.1945,49.76559,0,49.76559,297.9636,70.94358,0.1035389,12.95469,49.72994,0,220.3569
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,77.96625,58.71184,33.30367,11.45945,11.45945,0,0,0,11.45945,680.3663,0,0,0,77.96625,12.06258,11.45945,0,0,128.6385,202.9836,65.90366,0,65.90366,360.4853,85.82967,0.1034332,12.6054,62.373,0,280.9498
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,80.15765,61.1839,34.61359,0,0,0,0,0,0,0,17.42279,0,0,80.15765,0,0,0,0,62.73486,262.2968,62.73486,0,62.73486,420.0009,100,0.1033327,0,64.12612,0,342.4545
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,72.06043,59.56361,35.94267,19.92984,19.92984,0,0,0,19.92984,361.5705,51.08165,0,0,72.06043,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1033327,21.92282,57.64835,0,390.8187
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,64.16585,57.52908,36.78612,0,0,0,-1,0,0,0,64.16585,0,0,64.16585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1033327,0,51.33268,0,382.9241
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,54.18505,54.26689,37.13117,35.40992,35.40992,0,0,0,35.40992,153.0222,16.91145,0,0,54.18505,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1033327,38.95092,43.34804,0,372.9433
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,25.14203,45.08584,37.59763,30.62843,30.62843,0,0,0,30.62843,82.08725,0,0,0,25.14203,32.24045,30.62843,0,0,0,318.7582,0,7.098415,-7.098415,412.5185,98.21848,0.1033327,33.69127,20.11363,0,343.9003
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,20.96022,43.40991,37.23341,53.10225,53.10225,0,0,0,53.10225,39.47143,0,0,0,20.96022,55.89711,53.10225,0,0,7.887127,311.6598,0,34.93689,-34.93689,375.6917,89.45023,0.1033327,58.41248,16.76818,0,332.62
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.914111,37.46571,36.07046,36.52234,36.52234,0,0,0,36.52234,13.45508,0,7.105427E-15,0,4.914111,38.44456,36.52234,0,0,46.70589,276.7229,0,33.53046,-33.53046,340.3475,81.03497,0.1033327,40.17457,3.931289,0,281.637
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,35.00975,35.00975,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,83.96195,243.1925,0,46.26217,-46.26217,291.5829,69.42437,0.1033327,48.34397,0,0,243.1925
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,34.05767,34.05767,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,135.3644,196.9303,0,49.20664,-49.20664,239.7146,57.07478,0.1033327,51.42094,0,0,196.9303
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,33.08642,33.08642,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,190.0384,147.7236,0,59.23873,-59.23873,177.2715,42.20741,0.1033327,61.90447,0,0,147.7236
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,32.2238,32.2238,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,255.8592,88.48492,0,5.973504,-5.973504,170.9748,40.70821,0.1033327,6.242311,0,0,88.48492
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,31.55926,31.55926,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,262.4965,82.51142,0,9.253079,-9.253079,161.2212,38.38593,0.1033327,9.669468,0,0,82.51142
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,31.00334,31.00334,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,272.7776,73.25835,0,8.824412,-8.824412,151.9195,36.17124,0.1033327,9.22151,0,0,73.25835
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,30.51772,30.51772,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,282.5826,64.43393,0,43.04227,-43.04227,106.549,25.36875,0.1033327,44.97917,0,0,64.43393
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,30.03209,30.03209,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,0,0,19.17797,18.21907,0,0,330.4073,21.39166,0,19.17797,-19.17797,86.3336,20.55558,0.1033327,20.04098,0,0,21.39166
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,29.65509,29.65509,20.43317,2.103007,0,-1,0,2.103007,0,0,18.33016,20.37348,0,2.213692,2.103007,0,0,351.7162,2.213692,0,2.213692,-2.213692,84.00017,20,0.1033327,22.47648,0,0,2.213692
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,29.32921,29.32921,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033327,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,29.09279,29.09279,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1034586,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.194554,29.20454,28.88193,21.82663,21.82663,81,0,22.761,21.82663,5.472923,0,0,0,1.194554,0,0,59.17337,56.21471,311.9265,38.02441,57.40926,0,57.40926,178.5446,42.51054,0.1036289,24.00929,0.9556435,81,39.21896
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.96604,32.51197,28.66467,43.08604,43.08604,81,0,22.761,43.08604,32.4143,0,0,0,13.96604,0,0,37.91396,36.01826,254.5172,89.69274,49.9843,0,49.9843,225.9639,53.80082,0.1037711,47.39464,11.17283,81,103.6588
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,36.76668,39.73742,29.1503,11.77661,11.77661,81,0,22.761,11.77661,312.2009,0,0,0,36.76668,0,0,69.22339,65.76222,204.5329,134.6786,102.5289,0,102.5289,323.2313,76.95969,0.1038705,12.95427,29.41334,81,171.4453
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,61.00366,49.15034,30.49855,19.30661,19.30661,0,-1,0,19.30661,315.9729,0,0,0,61.00366,20.32275,19.30661,0,0,102.004,226.9546,40.68091,0,40.68091,361.8246,86.14855,0.1038053,21.23727,48.80293,0,287.9583
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,60.48564,50.54102,31.87875,0,0,0,0,0,0,0,0,0,0,60.48564,0,0,0,0,61.3231,263.5674,60.48564,0,60.48564,419.2064,99.81084,0.1037086,0,48.38852,0,324.0531
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,47.89295,47.71526,33.20783,0,0,0,0,0,0,0,47.0555,0,0,47.89295,0,0,0,0,0.837459,318.0045,0.837459,0,0.837459,420.0009,100,0.1037073,0,38.31436,0,365.8975
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,43.12368,47.57504,34.52413,39.68377,39.68377,0,0,0,39.68377,108.6683,1.351291,0,0,43.12368,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.1037073,43.65215,34.49895,0,361.8819
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,42.4608,48.80653,35.85321,0,0,0,0,0,0,0,42.4608,0,0,42.4608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037073,0,33.96864,0,361.219
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,33.86137,46.89988,36.69666,2.742301,2.742301,0,-1,0,2.742301,1234.779,30.97473,0,0,33.86137,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1037073,3.016531,27.08909,0,352.6196
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,33.06719,46.9924,37.02254,22.66573,22.66573,0,0,0,22.66573,145.8907,9.208529,0,0,33.06719,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1037073,24.9323,26.45375,0,351.8254
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,15.21045,41.89001,37.45066,54.43545,54.43545,0,0,0,54.43545,27.94218,0,0,0,15.21045,57.30048,54.43545,0,0,0,318.7582,0,42.09002,-42.09002,375.6341,89.4365,0.1037073,59.879,12.16836,0,333.9687
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.47832,40.11726,37.09283,34.71882,34.71882,0,0,0,34.71882,30.18052,0,0,0,10.47832,36.54613,34.71882,0,0,46.76669,276.6682,0,26.06781,-26.06781,348.1562,82.89417,0.1037073,38.19071,8.382656,0,287.1465
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.325196,37.18777,35.96183,58.3577,58.3577,0,0,0,58.3577,7.411527,0,7.105427E-15,0,4.325196,61.42915,58.3577,0,0,75.73093,250.6004,0,57.10396,-57.10396,287.9633,68.56256,0.1037073,64.19347,3.460157,0,254.9256
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,34.90113,34.90113,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,139.1798,193.4964,0,24.30356,-24.30356,262.3451,62.463,0.1037073,25.39722,0,0,193.4964
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1837,169.1929,0,0,0,262.3451,62.463,0.1037073,0,0,0,169.1929
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,32.99696,32.99696,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,166.1837,169.1929,0,38.43505,-38.43505,221.831,52.8168,0.1037073,40.16463,0,0,169.1929
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,32.13434,32.13434,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,208.8893,130.7578,0,25.7432,-25.7432,194.6953,46.35593,0.1037073,26.90164,0,0,130.7578
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,31.48258,31.48258,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,237.4929,105.0146,0,3.435821,-3.435821,191.0736,45.49363,0.1037073,3.590432,0,0,105.0146
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,30.92667,30.92667,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,241.3105,101.5788,0,25.17625,-25.17625,164.5355,39.17505,0.1037073,26.30918,0,0,101.5788
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,30.44104,30.44104,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,269.2841,76.40256,0,16.47746,-16.47746,147.1668,35.03964,0.1037073,17.21894,0,0,76.40256
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,29.95542,29.95542,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,287.5924,59.9251,0,32.63491,-32.63491,112.7665,26.84912,0.1037073,34.10349,0,0,59.9251
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,29.59759,29.59759,54.61013,25.92568,0,-1,0,25.92568,0,0,28.68445,34.14546,0,27.29019,25.92568,0,0,323.8534,27.29019,0,27.29019,-27.29019,84.00017,20,0.1037073,60.07114,0,0,27.29019
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,29.2781,29.2781,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037073,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,29.04167,29.04167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037073,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9959202,29.09321,28.82442,5.786909,5.786909,78.1027,0,22.02798,5.786909,17.20988,0,0,0,0.9959202,0,0,72.31579,68.7,354.1758,0,69.69592,0,69.69592,150.1195,35.74267,0.1038463,6.3656,0.7967362,81,0.9959202
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.26676,31.68264,28.59439,28.27506,28.27506,81,0,22.761,28.27506,39.84699,0,0,0,11.26676,0,0,52.72494,50.08869,284.4799,62.72633,61.35545,0,61.35545,208.3264,49.60143,0.1040108,31.10257,9.013408,81,73.99309
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.73987,32.34271,29.11196,3.197298,3.197298,75.51308,0,21.37281,3.197298,367.181,0,0,0,11.73987,0,0,72.31579,68.7,223.1244,117.9462,80.43987,0,80.43987,284.6384,67.7709,0.1041209,3.517028,9.391895,81,129.6861
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.51873,35.33775,30.42826,63.94337,63.94337,0,-1,0,63.94337,27.39725,0,0,1.637714,17.51873,67.30882,63.94337,0,0,142.6846,190.3421,0,49.79009,-49.79009,232.155,55.27489,0.1041209,70.33772,14.01498,0,207.8608
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,25.11686,39.00823,31.80846,38.57583,38.57583,0,0,0,38.57583,65.11036,0,0,0,25.11686,40.60614,38.57583,0,0,198.0069,140.552,0,15.48928,-15.48928,215.8279,51.38749,0.1041209,42.43341,20.09349,0,165.6689
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.89547,36.20721,33.13754,0,0,0,0,0,0,0,0,0,0,10.89547,0,0,0,0,215.2172,125.0628,10.89547,0,10.89547,226.1642,53.84852,0.1041034,0,8.716374,0,135.9582
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,25.96533,42.03926,34.45384,33.07917,33.07917,0,0,0,33.07917,78.49448,0,0,0,25.96533,34.82018,33.07917,0,0,204.3217,134.8687,0,8.854856,-8.854856,216.8304,51.62618,0.1041034,36.38709,20.77226,0,160.834
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,24.49904,42.98273,35.78292,47.49897,47.49897,0,0,0,47.49897,51.57805,0,0,0,24.49904,49.99892,47.49897,0,0,214.1605,126.0138,0,25.49987,-25.49987,189.9512,45.22638,0.1041034,52.24887,19.59924,0,150.5129
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,44.67334,50.39689,36.62637,0,0,0,-1,0,0,0,0,0,0,44.67334,0,0,0,0,242.4937,100.5139,44.67334,0,44.67334,232.332,55.31704,0.1040321,0,35.73867,0,145.1873
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,33.46858,47.03983,36.94587,6.856367,6.856367,0,0,0,6.856367,488.1387,0,0,0,33.46858,7.217228,6.856367,0,0,197.8203,140.72,26.25135,0,26.25135,257.2362,61.2466,0.1039902,7.542003,26.77486,0,174.1885
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.094699,39.45811,37.41871,0,0,0,0,0,0,0,0,0,0,7.094699,0,0,0,0,171.569,164.3462,7.094699,0,7.094699,263.9669,62.84913,0.1039789,0,5.675759,0,171.4409
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.58604,40.37203,37.02254,0,0,0,0,0,0,0,0,0,0,11.58604,0,0,0,0,164.4743,170.7314,11.58604,0,11.58604,274.9583,65.46614,0.1039605,0,9.268831,0,182.3174
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.916088,37.2987,35.90433,32.30357,32.30357,0,0,0,32.30357,15.2184,0,0,0,4.916088,34.00376,32.30357,0,0,152.8882,181.1588,0,29.08768,-29.08768,244.2972,58.16589,0.1039605,35.53393,3.93287,0,186.0749
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,34.86279,34.86279,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,185.2079,152.0712,0,13.93546,-13.93546,229.608,54.66846,0.1039605,14.56256,0,0,152.0712
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,33.92987,33.92987,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,200.6917,138.1357,0,51.80616,-51.80616,174.9995,41.66646,0.1039605,54.13744,0,0,138.1357
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,32.95863,32.95863,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,258.2541,86.32954,0,49.66734,-49.66734,122.6455,29.20125,0.1039605,51.90237,0,0,86.32954
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,32.096,32.096,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,313.44,36.66219,0,15.65586,-15.65586,106.1428,25.27204,0.1039605,16.36037,0,0,36.66219
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,31.43146,31.43146,41.3395,19.95602,0,-1,0,19.95602,0,0,21.38348,25.51743,0,21.00633,19.95602,0,0,330.8354,21.00633,0,21.00633,-21.00633,84.00017,20,0.1039605,45.47345,0,0,21.00633
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,30.87555,30.87555,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039605,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,30.38992,30.38992,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039605,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,29.9043,29.9043,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039605,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,29.54647,29.54647,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039605,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039605,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,28.99055,28.99055,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1041202,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3813545,28.89527,28.79247,8.922365,8.922365,81,0,22.761,8.922365,4.274142,0,0,0,0.3813545,0,0,72.07764,68.47375,290.2635,57.52108,68.85511,0,68.85511,209.9544,49.98904,0.1042718,9.814601,0.3050836,81,57.90243
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.743219,30.39012,28.55605,32.88268,32.88268,81,0,22.761,32.88268,20.5069,0,0,0,6.743219,0,0,48.11732,45.71146,221.4084,119.4907,52.45467,0,52.45467,259.7173,61.83732,0.1044224,36.17095,5.394575,81,126.2339
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.30147,32.16766,29.06084,83.33677,83.33677,81,0,22.761,83.33677,13.56121,0,0,0,11.30147,2.45976,2.336772,0,0,168.9537,166.6999,8.841712,0,8.841712,268.1053,63.83446,0.1044444,91.67045,9.041178,81,178.0014
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,18.0145,35.42178,30.37075,6.985775,6.985775,0,-1,0,6.985775,257.8741,0,0,0,18.0145,7.353447,6.985775,0,0,160.112,174.6574,10.66105,0,10.66105,278.2192,66.24254,0.1044274,7.684352,14.4116,0,192.6719
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.7029,35.5841,31.73817,0,0,0,0,0,0,0,0,0,0,13.7029,0,0,0,0,149.451,184.2524,13.7029,0,13.7029,291.2189,69.3377,0.1044055,0,10.96232,0,197.9553
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.01455,35.90264,33.08642,24.94445,24.94445,0,0,0,24.94445,40.14741,0,3.552714E-15,0,10.01455,26.25732,24.94445,0,0,135.748,196.585,0,16.24277,-16.24277,274.0975,65.26119,0.1044055,27.4389,8.011642,0,206.5995
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.75946,36.85487,34.37716,36.17812,36.17812,0,0,0,36.17812,24.21204,0,0,0,8.75946,38.08223,36.17812,0,0,153.7956,180.3422,0,29.32277,-29.32277,243.1886,57.90194,0.1044055,39.79594,7.007569,0,189.1017
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.50019,41.37937,35.70624,42.22729,42.22729,0,0,0,42.22729,46.17912,0,0,0,19.50019,44.44978,42.22729,0,0,186.3764,151.0194,0,24.94959,-24.94959,216.8895,51.64024,0.1044055,46.45002,15.60015,0,170.5196
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.4519,39.8692,36.56887,46.84351,46.84351,0,-1,0,46.84351,24.44715,0,0,0,11.4519,49.30896,46.84351,0,0,214.0982,126.0698,0,37.85706,-37.85706,176.9846,42.13911,0.1044055,51.52787,9.161523,0,137.5218
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.977,40.67258,36.91392,0,0,0,0,0,0,0,0,0,0,12.977,0,0,0,0,256.1616,88.21279,12.977,0,12.977,189.2957,45.07031,0.1043848,0,10.3816,0,101.1898
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.158753,39.39909,37.34203,16.56176,16.56176,0,0,0,16.56176,43.22459,0,3.552714E-15,0,7.158753,17.43343,16.56176,0,0,243.1846,99.89209,0,10.27468,-10.27468,178.4652,42.49163,0.1043848,18.21793,5.727002,0,107.0508
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.697733,38.57474,36.94587,53.19115,53.19115,0,0,0,53.19115,10.71181,0,7.105427E-15,0,5.697733,55.99068,53.19115,0,0,254.6009,89.61741,0,50.29295,-50.29295,125.4518,29.86941,0.1043848,58.51027,4.558187,0,95.31514
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.947151,37.25602,35.85321,9.022633,9.022633,0,0,0,9.022633,54.83046,0,0,0,4.947151,9.497508,9.022633,0,0,310.482,39.32446,0,4.550357,-4.550357,120.6553,28.72739,0.1043848,9.924896,3.957721,0,44.27161
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,34.81167,34.81167,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,315.5379,34.7741,0,2.722142,-2.722142,117.7859,28.0442,0.1043848,2.844639,0,0,34.7741
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,33.89154,33.89154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.5625,32.05196,0,0,0,117.7859,28.0442,0.1043848,0,0,0,32.05196
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.5625,32.05196,0,0,0,117.7859,28.0442,0.1043848,0,0,0,32.05196
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,32.06405,32.06405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.5625,32.05196,0,0,0,117.7859,28.0442,0.1043848,0,0,0,32.05196
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,31.39312,31.39312,33.13418,30.44936,0,-1,0,30.44936,0,0,2.684818,5.998236,0,32.05196,30.44936,0,0,318.5625,32.05196,0,32.05196,-32.05196,84.00017,20,0.1043848,36.4476,0,0,32.05196
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,30.83721,30.83721,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043848,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,30.35158,30.35158,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043848,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,29.86596,29.86596,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043848,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,29.5273,29.5273,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043848,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,29.20142,29.20142,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043848,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,28.97139,28.97139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043848,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6373642,28.92598,28.75413,0,0,0,0,0,0,0,0,0,0,0.6373642,0,0,0,0,354.1758,0,0.6373642,0,0.6373642,84.60483,20.14396,0.1043838,0,0.5098913,0,0.6373642
