Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.873574,29.8389,28.51771,37.53976,37.53976,32.36492,0,10.45632,37.53976,12.98243,8.881784E-16,0,0,4.873574,5.447202,5.174842,0,0,353.5385,0.5736278,0,0.5736278,-0.5736278,84.00017,20,0.1043838,41.29374,3.89886,81,5.447202
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.752863,30.58907,29.0225,37.47267,37.47267,81,0,22.761,37.47267,15.35216,7.105427E-15,0,0,5.752863,0,0,43.52733,41.35097,354.1758,0,47.10383,0,47.10383,128.6868,30.63965,0.104519,41.21993,4.60229,81,5.752863
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.54552,33.25044,30.33241,41.34347,41.34347,0,-1,0,41.34347,25.5071,0,0,3.200397,10.54552,43.51944,41.34347,0,0,307.072,42.39345,0,32.97392,-32.97392,93.92921,22.36406,0.104519,45.47782,8.436419,0,52.93897
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.908152,33.33551,31.69983,61.0574,61.0574,46.49611,0,14.03152,61.0574,9.676389,1.776357E-15,0,0,5.908152,15.32768,14.56129,0,0,343.7097,9.419524,0,9.419524,-9.419524,84.00017,20,0.104519,67.16314,4.726521,81,15.32768
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.755255,34.09251,33.04808,0,0,72.31579,0,20.56389,0,0,0,0,0,3.755255,0,0,72.31579,68.7,354.1758,0,72.45525,0,72.45525,152.7373,36.36594,0.1046266,0,3.004204,81,3.755255
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.900207,36.30319,34.35799,44.36779,44.36779,81,0,22.761,44.36779,15.55229,0,0,0,6.900207,0,0,36.63221,34.8006,281.7206,65.20973,41.70081,0,41.70081,192.2981,45.78518,0.1047451,48.80457,5.520166,81,72.10994
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.46602,39.27274,35.69346,0,0,72.31579,0,20.56389,0,0,0,0,0,12.46602,0,0,72.31579,68.7,240.0197,102.7405,81.16602,0,81.16602,269.299,64.11868,0.1048385,0,9.972816,81,115.2065
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.70274,40.79879,36.53692,16.94857,16.94857,0,-1,0,16.94857,86.74915,0,0,0,14.70274,17.8406,16.94857,0,0,158.8537,175.7899,0,3.137859,-3.137859,265.9914,63.33115,0.1048385,18.64343,11.76219,0,190.4926
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.557313,39.00996,36.84363,23.67962,23.67962,0,0,0,23.67962,31.91485,0,3.552714E-15,0,7.557313,24.92591,23.67962,0,0,162.3402,172.652,0,17.3686,-17.3686,247.6833,58.97209,0.1048385,26.04758,6.04585,0,180.2093
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.729537,39.20311,37.27174,60.7947,60.7947,0,0,0,60.7947,11.06928,0,7.105427E-15,0,6.729537,63.99442,60.7947,0,0,181.6387,155.2834,0,57.26488,-57.26488,187.3208,44.6001,0.1048385,66.87417,5.38363,0,162.013
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.075552,38.61287,36.87558,0,0,0,0,0,0,0,0,0,0,6.075552,0,0,0,0,245.2663,98.01854,6.075552,0,6.075552,193.0845,45.97242,0.1048288,0,4.860442,0,104.0941
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.750277,37.12886,35.78292,40.83445,40.83445,0,0,0,40.83445,11.63301,0,0,0,4.750277,42.98363,40.83445,0,0,239.1908,103.4865,0,38.23335,-38.23335,152.7831,36.37685,0.1048288,44.91789,3.800222,0,108.2368
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,34.74138,34.74138,80.24735,61.99052,0,-1,0,61.99052,0,0,18.25683,26.28156,0,65.25318,61.99052,0,0,281.6723,65.25318,0,65.25318,-65.25318,84.00017,20,0.1048288,88.27209,0,0,65.25318
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,33.84042,33.84042,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048288,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,32.86917,32.86917,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048288,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.00654,32.00654,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048288,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,31.36117,31.36117,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048288,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,30.80526,30.80526,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048288,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,30.31963,30.31963,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048288,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,29.83401,29.83401,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048288,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,29.47618,29.47618,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048288,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,29.16947,29.16947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048288,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,28.91388,28.91388,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1049684,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1231562,28.73618,28.70301,40.09943,40.09943,81,0,22.761,40.09943,0.307127,0,0,0,0.1231562,0,0,40.90057,38.85555,285.4758,61.83,38.9787,0,38.9787,186.1532,44.32209,0.1050814,44.10937,0.09852494,81,61.95316
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.843801,29.23476,28.46659,58.89505,58.89505,81,0,22.761,58.89505,4.828592,0,0,0,2.843801,0,0,22.10495,20.9997,246.4971,96.91083,23.8435,0,23.8435,208.7731,49.70778,0.1051493,64.78456,2.275041,81,99.75463
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.135679,30.11355,28.99055,54.93367,54.93367,81,0,22.761,54.93367,7.528495,0,0,0,4.135679,0,0,26.06633,24.76301,222.6536,118.37,28.89869,0,28.89869,236.1888,56.23531,0.1052311,60.42704,3.308543,81,122.5057
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.0601,33.3239,30.26213,42.48557,42.48557,0,-1,0,42.48557,26.03259,0,0,0,11.0601,44.72165,42.48557,0,0,193.7549,144.3788,0,33.66156,-33.66156,200.7064,47.78714,0.1052311,46.73413,8.848077,0,155.4389
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,17.01646,36.4303,31.62955,55.28209,55.28209,0,0,0,55.28209,30.78115,0,0,0,17.01646,58.19167,55.28209,0,0,231.1566,110.7172,0,41.17521,-41.17521,157.3039,37.45324,0.1052311,60.8103,13.61317,0,127.7337
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,18.1152,38.14275,32.97779,0,0,0,0,0,0,0,0,0,0,18.1152,0,0,0,0,276.9069,69.54204,18.1152,0,18.1152,174.4895,41.54504,0.1052022,0,14.49216,0,87.65723
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.65575,38.1625,34.26854,40.43776,40.43776,0,0,0,40.43776,33.76981,0,0,0,13.65575,42.56606,40.43776,0,0,258.7917,85.84571,0,28.91031,-28.91031,144.0154,34.2893,0.1052022,44.48153,10.9246,0,99.50146
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.946299,37.57761,35.604,12.94179,12.94179,0,0,0,12.94179,53.6734,0,1.776357E-15,0,6.946299,13.62294,12.94179,0,0,290.9142,56.93541,0,6.676638,-6.676638,136.9776,32.61364,0.1052022,14.23597,5.557039,0,63.88171
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.447385,37.14095,36.44746,13.82694,13.82694,0,-1,0,13.82694,17.70012,0,1.776357E-15,0,2.447385,14.55468,13.82694,0,0,298.3327,50.25877,0,12.10729,-12.10729,124.2154,29.57503,0.1052022,15.20963,1.957908,0,52.70615
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.323386,38.56176,36.75417,0,0,0,0,0,0,0,0,0,0,6.323386,0,0,0,0,311.7853,38.15148,6.323386,0,6.323386,130.2142,31.00333,0.1051921,0,5.058709,0,44.47486
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.482003,38.15598,37.16312,18.79799,18.79799,0,0,0,18.79799,18.52327,0,0,0,3.482003,19.78736,18.79799,0,0,305.4619,43.84253,0,16.30536,-16.30536,113.0269,26.91111,0.1051921,20.67779,2.785602,0,47.32453
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.177437,37.42978,36.81168,26.38806,26.38806,20.25,0,7.39125,26.38806,8.251598,8.881784E-16,0,0,2.177437,6.461115,6.13806,0,0,323.5789,27.53717,0,4.283679,-4.283679,108.5115,25.83602,0.1051921,29.02687,1.741949,81,29.71461
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.904172,37.0955,35.70624,0,0,72.31579,0,20.56389,0,0,0,0,0,4.904172,0,0,72.31579,68.7,328.3386,23.25349,73.60417,0,73.60417,178.3385,42.46148,0.1052966,0,3.923337,81,28.15767
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,34.68387,34.68387,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,254.7344,89.49725,0,31.74212,-31.74212,144.8794,34.49503,0.1052966,33.17052,0,0,89.49725
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0034,57.75512,0,0,0,144.8794,34.49503,0.1052966,0,0,0,57.75512
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,32.83083,32.83083,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,290.0034,57.75512,0,29.70083,-29.70083,113.572,27.0409,0.1052966,31.03737,0,0,57.75512
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,31.96821,31.96821,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,323.0044,28.05429,0,7.582328,-7.582328,105.5795,25.13793,0.1052966,7.923532,0,0,28.05429
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,31.32283,31.32283,18.83975,18.83975,0,-1,0,18.83975,0,0,0,1.275359,0,19.83132,18.83975,0,0,331.4292,20.47197,0,19.83132,-19.83132,84.67547,20.16079,0.1052966,20.72373,0,0,20.47197
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,30.76692,30.76692,26.49742,0.6086161,0,-1,0,0.6086161,0,0,25.8888,28.53854,0,0.6406485,0.6086161,0,0,353.464,0.6406485,0,0.6406485,-0.6406485,84.00017,20,0.1052966,29.14716,0,0,0.6406485
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,30.2813,30.2813,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052966,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,29.79567,29.79567,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052966,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,29.43784,29.43784,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052966,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,29.13113,29.13113,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052966,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,28.88193,28.88193,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1054355,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.439454,29.05308,28.66467,39.74725,39.74725,81,0,22.761,39.74725,3.621518,0,0,0,1.439454,0,0,41.25275,39.19012,306.0442,43.31847,40.62957,0,40.62957,168.2064,40.04907,0.105552,43.72197,1.151563,81,44.75792
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.69332,33.04159,28.42825,14.76473,14.76473,81,0,22.761,14.76473,113.0621,0,0,0,16.69332,0,0,66.23527,62.9235,265.4146,79.88508,79.61682,0,79.61682,243.7376,58.03264,0.1056831,16.24121,13.35465,81,96.5784
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,24.28236,35.7554,28.93305,15.83543,15.83543,81,0,22.761,15.83543,153.3419,0,0,0,24.28236,0,0,65.16457,61.90634,185.7978,151.5402,86.1887,0,86.1887,325.5034,77.50065,0.1058034,17.41897,19.42588,81,175.8226
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,42.8774,42.79709,30.21101,43.52613,43.52613,0,-1,0,43.52613,98.50954,0,0,0,42.8774,45.81699,43.52613,0,0,99.60909,229.11,0,2.93959,-2.93959,322.4048,76.76289,0.1058034,47.87875,34.30192,0,271.9874
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,49.16537,46.3398,31.57843,48.60161,48.60161,0,0,0,48.60161,101.16,0,0,0,49.16537,51.15959,48.60161,0,0,102.8753,226.1705,0,1.99422,-1.99422,320.3027,76.26239,0.1058034,53.46177,39.33229,0,275.3358
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,57.69482,50.74537,32.92029,13.13545,13.13545,0,0,0,13.13545,439.2299,0,0,0,57.69482,13.82679,13.13545,0,0,105.0911,224.1762,43.86804,0,43.86804,361.9196,86.17115,0.1057334,14.44899,46.15586,0,281.8711
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,64.92242,54.82567,34.21742,21.34213,21.34213,0,0,0,21.34213,304.1984,0,0,0,64.92242,22.4654,21.34213,0,0,61.22306,263.6575,42.45702,0,42.45702,402.1978,95.76119,0.1056657,23.47634,51.93793,0,328.5799
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,55.84861,53.06781,35.5465,60.73307,60.73307,0,0,0,60.73307,91.9575,0,0,0,55.84861,63.92955,60.73307,0,0,18.76605,301.8688,0,8.08093,-8.08093,393.6797,93.73309,0.1056657,66.80637,44.67889,0,357.7174
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,48.72424,51.52047,36.38995,38.09405,38.09405,0,-1,0,38.09405,127.9051,0,0,0,48.72424,40.099,38.09405,0,0,27.74486,293.7878,8.625241,0,8.625241,401.8624,95.68133,0.105652,41.90345,38.97939,0,342.5121
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,38.00257,48.24795,36.69666,34.02632,34.02632,0,0,0,34.02632,111.6858,0,0,0,38.00257,35.81718,34.02632,0,0,19.11962,301.5506,2.185389,0,2.185389,403.9356,96.17496,0.1056485,37.42896,30.40206,0,339.5531
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.57485,42.57596,37.13117,22.22107,22.22107,0,0,0,22.22107,83.59116,0,3.552714E-15,0,18.57485,23.3906,22.22107,0,0,16.93423,303.5174,0,4.815751,-4.815751,398.8594,94.96633,0.1056485,24.44318,14.85988,0,322.0923
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,21.7897,43.19845,36.78612,30.81764,30.81764,0,0,0,30.81764,70.70528,0,0,0,21.7897,32.43962,30.81764,0,0,22.28506,298.7017,0,10.64992,-10.64992,387.6334,92.29347,0.1056485,33.8994,17.43176,0,320.4914
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.881883,37.0569,35.67429,61.42607,61.42607,0,0,0,61.42607,7.947576,0,1.421085E-14,0,4.881883,64.65902,61.42607,0,0,34.11831,288.0518,0,59.77714,-59.77714,324.6227,77.29097,0.1056485,67.56868,3.905507,0,292.9336
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.5374,228.2746,0,0,0,324.6227,77.29097,0.1056485,0,0,0,228.2746
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,33.75096,33.75096,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,100.5374,228.2746,0,30.14715,-30.14715,292.8448,69.72482,0.1056485,31.50377,0,0,228.2746
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,32.77971,32.77971,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,134.0342,198.1275,0,25.37953,-25.37953,266.0925,63.35522,0.1056485,26.5216,0,0,198.1275
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,31.93626,31.93626,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,162.2337,172.7479,0,27.11962,-27.11962,237.5059,56.54891,0.1056485,28.34,0,0,172.7479
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,31.29088,31.29088,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,192.3666,145.6283,0,14.12829,-14.12829,222.6134,53.00308,0.1056485,14.76406,0,0,145.6283
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.0647,131.5,0,0,0,222.6134,53.00308,0.1056485,0,0,0,131.5
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,30.24296,30.24296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.0647,131.5,0,0,0,222.6134,53.00308,0.1056485,0,0,0,131.5
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,29.75733,29.75733,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,208.0647,131.5,0,2.245555,-2.245555,220.2463,52.4395,0.1056485,2.346606,0,0,131.5
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,29.3995,29.3995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5597,129.2545,0,0,0,220.2463,52.4395,0.1056485,0,0,0,129.2545
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,29.09279,29.09279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5597,129.2545,0,0,0,220.2463,52.4395,0.1056485,0,0,0,129.2545
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,28.84359,28.84359,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,210.5597,129.2545,0,30.38512,-30.38512,188.2176,44.81363,0.1056485,31.75245,0,0,129.2545
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6933014,28.81314,28.62634,13.71317,13.71317,0,0,0,13.71317,5.055733,0,1.776357E-15,0,0.6933014,14.43492,13.71317,0,0,244.321,98.86935,0,13.74162,-13.74162,173.7327,41.36484,0.1056485,15.08449,0.5546411,0,99.56265
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.68607,34.15167,28.3963,39.21354,39.21354,0,0,0,39.21354,52.75236,0,7.105427E-15,0,20.68607,41.27742,39.21354,0,0,259.5894,85.12774,0,20.59135,-20.59135,152.0275,36.19695,0.1056485,43.1349,16.54885,0,105.8138
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,44.11168,41.77945,28.91388,0,0,0,0,0,0,0,0,0,0,44.11168,0,0,0,0,282.4687,64.53639,44.11168,0,44.11168,193.8755,46.16074,0.1055783,0,35.28934,0,108.6481
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,63.90495,49.77172,30.1535,28.77551,28.77551,0,-1,0,28.77551,222.0811,0,0,0,63.90495,30.29001,28.77551,0,0,238.357,104.2369,33.61494,0,33.61494,225.7654,53.75357,0.1055249,31.65306,51.12396,0,168.1418
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,70.4724,53.72734,31.52092,29.92185,29.92185,0,0,0,29.92185,235.5215,0,0,0,70.4724,31.49669,29.92185,0,0,204.7421,134.4904,38.97572,0,38.97572,262.7411,62.55727,0.105463,32.91404,56.37792,0,204.9628
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,87.96208,62.26541,32.88834,12.26832,12.26832,0,0,0,12.26832,716.9858,0,0,0,87.96208,12.91402,12.26832,0,0,165.7664,169.5685,75.04807,0,75.04807,333.9379,79.50887,0.105344,13.49515,70.36967,0,257.5306
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,91.30479,65.33737,34.17908,37.7233,37.7233,0,0,0,37.7233,242.0382,0,0,0,91.30479,39.70874,37.7233,0,0,90.71831,237.1118,51.59605,0,51.59605,382.8862,91.1632,0.1052624,41.49563,73.04383,0,328.4165
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,90.43465,66.66116,35.50816,51.79306,51.79306,0,0,0,51.79306,174.6077,0,0,0,90.43465,54.51901,51.79306,0,0,39.12225,283.5482,35.91564,0,35.91564,416.9588,99.2757,0.1052056,56.97237,72.34772,0,373.9828
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,72.1432,60.11507,36.37717,4.957988,4.957988,0,-1,0,4.957988,1455.09,63.71764,0,0,72.1432,5.218935,4.957988,0,0,3.206618,315.8723,3.206618,0,3.206618,420.0009,100,0.1052005,5.453787,57.71456,0,388.0155
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,60.55812,56.0459,36.66471,41.35411,41.35411,0,0,0,41.35411,146.438,17.02748,0,0,60.55812,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1052005,45.48952,48.4465,0,379.3163
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,44.47155,50.84116,37.09283,0,0,0,0,0,0,0,44.47155,0,0,44.47155,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052005,0,35.57724,0,363.2298
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,23.33059,43.63917,36.75417,17.80194,17.80194,0,0,0,17.80194,131.0564,4.591703,0,0,23.33059,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1052005,19.58213,18.66447,0,342.0888
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.834898,37.02415,35.65512,25.71441,25.71441,0,0,0,25.71441,18.80228,0,7.105427E-15,0,4.834898,27.0678,25.71441,0,0,0,318.7582,0,22.23291,-22.23291,396.5653,94.42012,0.1052005,28.28586,3.867918,0,323.5931
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,34.64553,34.64553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70323,296.5253,0,0,0,396.5653,94.42012,0.1052005,0,0,0,296.5253
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,33.75096,33.75096,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.70323,296.5253,0,7.892084,-7.892084,388.2463,92.43941,0.1052005,8.247228,0,0,296.5253
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,32.77971,32.77971,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.47221,288.6332,0,19.25372,-19.25372,367.9511,87.60723,0.1052005,20.12013,0,0,288.6332
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,31.91709,31.91709,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.86523,269.3795,0,24.41105,-24.41105,342.2196,81.4807,0.1052005,25.50955,0,0,269.3795
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,31.29088,31.29088,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,81.98862,244.9685,0,1.965245,-1.965245,340.148,80.98747,0.1052005,2.053681,0,0,244.9685
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,30.72858,30.72858,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.17223,243.0032,0,9.681235,-9.681235,329.9431,78.55773,0.1052005,10.11689,0,0,243.0032
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,30.24296,30.24296,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,94.92916,233.322,0,59.96168,-59.96168,266.738,63.50891,0.1052005,62.65995,0,0,233.322
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,29.74455,29.74455,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.5532,173.3603,0,14.30658,-14.30658,251.6575,59.91833,0.1052005,14.95038,0,0,173.3603
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,29.3995,29.3995,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.4494,159.0537,0,29.83142,-29.83142,220.2124,52.43143,0.1052005,31.17384,0,0,159.0537
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5955,129.2223,0,0,0,220.2124,52.43143,0.1052005,0,0,0,129.2223
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,28.80525,28.80525,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.5955,129.2223,0,5.855585,-5.855585,214.0401,50.96183,0.1052005,6.119086,0,0,129.2223
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.356904,28.97312,28.60717,26.93542,26.93542,0,0,0,26.93542,5.037621,0,3.552714E-15,0,1.356904,28.35307,26.93542,0,0,217.1017,123.3667,0,26.99616,-26.99616,185.5836,44.1865,0.1052005,29.62896,1.085523,0,124.7236
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.04522,33.08907,28.37713,7.006083,7.006083,0,0,0,7.006083,243.2917,0,0,0,17.04522,7.374825,7.006083,0,0,247.0974,96.37055,9.670392,0,9.670392,194.7578,46.37081,0.1051853,7.706691,13.63617,0,113.4158
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,35.93333,39.20781,28.89471,37.30363,37.30363,0,0,0,37.30363,96.32665,0,7.105427E-15,0,35.93333,39.26698,37.30363,0,0,237.427,105.0739,0,3.333642,-3.333642,191.2438,45.53415,0.1051853,41.03399,28.74667,0,141.0072
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,55.67931,46.92041,30.14072,19.55316,19.55316,0,-1,0,19.55316,284.7586,0,0,0,55.67931,20.58228,19.55316,0,0,241.1311,101.7403,35.09703,0,35.09703,224.5398,53.46175,0.1051299,21.50848,44.54345,0,157.4196
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,36.726,42.24465,31.50175,20.16213,20.16213,0,0,0,20.16213,182.1534,0,0,0,36.726,21.22329,20.16213,0,0,206.034,133.3276,15.50271,0,15.50271,239.2469,56.96345,0.1051055,22.17834,29.3808,0,170.0536
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,38.86369,44.37249,32.85,6.386946,6.386946,0,0,0,6.386946,608.4863,0,0,0,38.86369,6.723101,6.386946,0,0,190.5313,147.28,32.14059,0,32.14059,269.7382,64.22325,0.1050548,7.02564,31.09095,0,186.1437
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,68.66254,56.15784,34.1663,19.11358,19.11358,0,0,0,19.11358,359.2344,0,0,0,68.66254,20.11955,19.11358,0,0,158.3907,176.2066,48.54299,0,48.54299,315.7901,75.18797,0.1049784,21.02493,54.93003,0,244.8691
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,71.18957,58.69196,35.49538,8.879584,8.879584,0,0,0,8.879584,801.7219,0,0,0,71.18957,9.346931,8.879584,0,0,109.8477,219.8952,61.84264,0,61.84264,374.4592,89.15677,0.1048813,9.767543,56.95165,0,291.0848
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,64.21358,57.02658,36.33883,20.17204,20.17204,0,-1,0,20.17204,318.3296,0,0,0,64.21358,21.23373,20.17204,0,0,48.00512,275.5536,42.97985,0,42.97985,415.2335,98.86491,0.1048139,22.18924,51.37086,0,339.7672
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,44.46034,50.32476,36.62637,3.787237,3.787237,0,0,0,3.787237,1173.952,35.44851,0,0,44.46034,3.986566,3.787237,0,0,5.025266,314.2355,5.025266,0,5.025266,420.0009,100,0.104806,4.165961,35.56828,0,358.6958
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,27.70964,45.28606,37.02254,10.72566,10.72566,0,0,0,10.72566,258.349,16.41947,0,0,27.70964,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.104806,11.79823,22.16771,0,346.4679
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,14.01589,40.77808,36.71583,23.82555,23.82555,0,0,0,23.82555,58.82713,0,0,0,14.01589,25.07953,23.82555,0,0,0,318.7582,0,11.06364,-11.06364,408.3387,97.22331,0.104806,26.20811,11.21271,0,332.7741
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.786479,36.97167,35.61679,18.18513,18.18513,0,0,0,18.18513,26.32084,0,0,0,4.786479,19.14224,18.18513,0,0,12.29293,307.6946,0,14.35577,-14.35577,393.2064,93.62039,0.104806,20.00364,3.829183,0,312.4811
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,34.63276,34.63276,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.24378,293.3388,0,32.18213,-32.18213,359.2835,85.54352,0.104806,33.63032,0,0,293.3388
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,33.75096,33.75096,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.0017,261.1567,0,37.87194,-37.87194,319.363,76.03865,0.104806,39.57618,0,0,261.1567
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,32.77971,32.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.0816,223.2848,0,0,0,319.363,76.03865,0.104806,0,0,0,223.2848
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,31.89792,31.89792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.0816,223.2848,0,0,0,319.363,76.03865,0.104806,0,0,0,223.2848
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,31.25255,31.25255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.0816,223.2848,0,0,0,319.363,76.03865,0.104806,0,0,0,223.2848
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,30.7158,30.7158,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,106.0816,223.2848,0,42.09295,-42.09295,274.9931,65.47442,0.104806,43.98714,0,0,223.2848
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,30.23018,30.23018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8516,181.1918,0,0,0,274.9931,65.47442,0.104806,0,0,0,181.1918
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,29.70621,29.70621,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,152.8516,181.1918,0,4.660444,-4.660444,270.0806,64.30476,0.104806,4.870164,0,0,181.1918
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,29.36755,29.36755,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.0299,176.5314,0,11.71533,-11.71533,257.7315,61.36452,0.104806,12.24252,0,0,176.5314
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,29.06084,29.06084,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,171.0469,164.816,0,15.97177,-15.97177,240.8958,57.35603,0.104806,16.69049,0,0,164.816
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,28.80525,28.80525,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,188.7933,148.8443,0,1.146669,-1.146669,239.6871,57.06824,0.104806,1.198269,0,0,148.8443
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.159711,28.90704,28.59439,55.98735,55.98735,0,0,0,55.98735,2.071379,0,7.105427E-15,0,1.159711,58.93406,55.98735,0,0,190.0674,147.6976,0,57.77435,-57.77435,178.7876,42.56839,0.104806,61.58609,0.9277684,0,148.8573
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.52682,32.65817,28.37713,10.13104,10.13104,0,0,0,10.13104,153.2599,0,0,0,15.52682,10.66425,10.13104,0,0,254.2611,89.92325,4.862565,0,4.862565,183.4006,43.66673,0.1047984,11.14414,12.42145,0,105.4501
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,24.07444,35.64114,28.88193,83.17715,83.17715,20.25,0,7.39125,83.17715,28.94358,0,0,0,24.07444,66.2391,62.92714,0,0,249.3985,94.29956,0,42.16466,-42.16466,138.9552,33.0845,0.1047984,91.49486,19.25955,81,118.374
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.96771,36.9231,30.14072,48.75929,48.75929,0,-1,0,48.75929,49.15516,0,7.105427E-15,0,23.96771,51.32557,48.75929,0,0,296.2481,52.1349,0,27.35786,-27.35786,110.1175,26.21839,0.1047984,53.63522,19.17417,0,76.10262
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,26.70865,39.16528,31.50175,46.61585,46.61585,20.25,0,7.39125,46.61585,57.29521,3.552714E-15,0,0,26.70865,27.75353,26.36585,0,0,326.6458,24.77704,0,1.044878,-1.044878,109.0161,25.95615,0.1047984,51.27744,21.36692,81,51.48569
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,38.61534,44.31374,32.86917,0,0,72.31579,0,20.56389,0,0,0,0,0,38.61534,0,0,72.31579,68.7,327.8067,23.73216,107.3153,0,107.3153,210.8243,50.19617,0.104849,0,30.89227,81,62.3475
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,53.07944,50.54375,34.1663,26.76307,26.76307,81,0,22.761,26.76307,198.3309,0,0,0,53.07944,0,0,54.23692,51.52508,220.4914,120.316,104.6045,0,104.6045,310.0609,73.82388,0.10494,29.43938,42.46356,81,173.3954
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,42.03352,48.27408,35.49538,22.82511,22.82511,81,0,22.761,22.82511,184.1547,0,0,0,42.03352,0,0,58.17489,55.26614,115.8869,214.46,97.29966,0,97.29966,402.3675,95.80158,0.1050422,25.10762,33.62682,81,256.4936
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,29.93213,45.24354,36.31966,17.23635,17.23635,0,-1,0,17.23635,173.657,0,0,0,29.93213,18.14352,17.23635,0,0,18.58721,302.0297,11.78861,0,11.78861,413.5511,98.46436,0.1050238,18.95998,23.94571,0,331.9619
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,35.25032,47.25318,36.6072,40.37199,40.37199,0,0,0,40.37199,87.31382,0,0,0,35.25032,42.49683,40.37199,0,0,6.798605,312.6395,0,7.246505,-7.246505,405.9126,96.64567,0.1050238,44.40919,28.20026,0,347.8898
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,24.68995,44.34128,37.02254,13.30793,13.30793,0,0,0,13.30793,185.5281,0,0,0,24.68995,14.00835,13.30793,0,0,14.85028,305.393,10.6816,0,10.6816,416.0461,99.0584,0.1050071,14.63873,19.75196,0,330.0829
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,17.3836,41.74653,36.67749,50.11358,50.11358,0,0,0,50.11358,34.6884,0,7.105427E-15,0,17.3836,52.75114,50.11358,0,0,4.168675,315.0064,0,35.36754,-35.36754,378.7654,90.18207,0.1050071,55.12494,13.90688,0,332.39
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.807735,36.96485,35.604,39.56275,39.56275,0,0,0,39.56275,12.15218,7.105427E-15,0,0,4.807735,41.645,39.56275,0,0,43.46594,279.6389,0,36.83727,-36.83727,339.9355,80.93687,0.1050071,43.51902,3.846188,0,284.4466
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,34.59442,34.59442,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,84.39623,242.8016,0,15.65948,-15.65948,323.429,77.00675,0.1050071,16.36416,0,0,242.8016
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,33.71262,33.71262,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,101.7957,227.1421,0,28.32499,-28.32499,293.5718,69.89792,0.1050071,29.59961,0,0,227.1421
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,32.74137,32.74137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.2679,198.8172,0,0,0,293.5718,69.89792,0.1050071,0,0,0,198.8172
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,31.87875,31.87875,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,133.2679,198.8172,0,0.2560087,-0.2560087,293.302,69.83366,0.1050071,0.267529,0,0,198.8172
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,31.23338,31.23338,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,133.5523,198.5611,0,0.6726205,-0.6726205,292.593,69.66486,0.1050071,0.7028884,0,0,198.5611
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,30.67746,30.67746,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,134.2997,197.8885,0,20.65913,-20.65913,270.8163,64.47995,0.1050071,21.58879,0,0,197.8885
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,30.19184,30.19184,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,157.2543,177.2294,0,0.9026933,-0.9026933,269.8648,64.2534,0.1050071,0.9433145,0,0,177.2294
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,29.68704,29.68704,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,158.2573,176.3267,0,34.60258,-34.60258,233.3905,55.56906,0.1050071,36.1597,0,0,176.3267
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,29.34838,29.34838,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,196.7046,141.7241,0,23.36728,-23.36728,208.7592,49.70448,0.1050071,24.41881,0,0,141.7241
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,29.04167,29.04167,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,222.6682,118.3568,0,27.97734,-27.97734,179.2685,42.6829,0.1050071,29.23632,0,0,118.3568
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,28.79247,28.79247,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,253.7542,90.37949,0,19.51593,-19.51593,158.6969,37.7849,0.1050071,20.39415,0,0,90.37949
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.287548,28.92236,28.57522,49.94359,49.94359,0,0,0,49.94359,2.578005,0,7.105427E-15,0,1.287548,52.5722,49.94359,0,0,275.4385,70.86356,0,51.28465,-51.28465,104.6382,24.9138,0.1050071,54.93795,1.030038,0,72.15111
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.61616,33.23195,28.35796,25.62382,25.62382,81,0,22.761,25.62382,68.74915,0,0,0,17.61616,0,0,55.37618,52.60737,332.4215,19.57891,70.22353,0,70.22353,171.258,40.77564,0.1051514,28.1862,14.09293,81,37.19507
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,34.28252,38.66922,28.86276,0,0,72.31579,0,20.56389,0,0,0,0,0,34.28252,0,0,72.31579,68.7,262.1979,82.78008,102.9825,0,102.9825,268.9558,64.03697,0.1052079,0,27.42601,81,117.0626
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,41.7764,42.32911,30.10238,9.142092,9.142092,0,-1,0,9.142092,456.9677,0,0,0,41.7764,9.623254,9.142092,0,0,159.2154,175.4644,32.15314,0,32.15314,299.459,71.29961,0.1051577,10.0563,33.42112,0,217.2408
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.78756,35.92279,31.48258,52.27996,52.27996,0,0,0,52.27996,30.19812,0,7.105427E-15,0,15.78756,55.03154,52.27996,0,0,127.0623,204.4022,0,39.24397,-39.24397,258.0922,61.4504,0.1051577,57.50795,12.63005,0,220.1897
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.73382,39.0829,32.85,20.14142,20.14142,0,0,0,20.14142,107.9061,0,0,0,21.73382,21.20149,20.14142,0,0,170.6667,165.1582,0.5323211,0,0.5323211,258.5972,61.57064,0.1051569,22.15556,17.38705,0,186.892
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,47.88314,48.74917,34.14713,1.922468,1.922468,0,0,0,1.922468,2490.712,0,0,0,47.88314,2.023651,1.922468,0,0,170.1344,165.6373,45.85949,0,45.85949,302.1033,71.92922,0.1050854,2.114715,38.30651,0,213.5204
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,61.51756,55.03049,35.47621,64.40176,64.40176,81,0,22.761,64.40176,95.52155,0,0,0,61.51756,0,0,16.59824,15.76833,124.2749,206.9108,77.28589,0,77.28589,375.4232,89.38629,0.105218,70.84193,49.21404,81,268.4284
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,68.78896,58.69637,36.28133,41.04605,41.04605,0,-1,0,41.04605,167.5897,0,0,0,68.78896,43.20637,41.04605,0,0,46.98899,276.4681,25.58259,0,25.58259,399.693,95.16479,0.1051781,45.15065,55.03117,0,345.2571
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,30.74746,45.76656,36.56887,23.47267,23.47267,0,0,0,23.47267,130.9926,0,0,0,30.74746,24.70807,23.47267,0,0,21.40639,299.4925,6.039383,0,6.039383,405.4224,96.52895,0.1051687,25.81994,24.59797,0,330.2399
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,23.32744,43.87875,36.9842,24.46334,24.46334,0,0,0,24.46334,95.35674,0,0,0,23.32744,25.75089,24.46334,0,0,15.36701,304.9279,0,2.423441,-2.423441,402.8679,95.92073,0.1051687,26.90967,18.66195,0,328.2554
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,18.35373,42.00622,36.64554,46.98751,46.98751,0,0,0,46.98751,39.06086,0,7.105427E-15,0,18.35373,49.46053,46.98751,0,0,18.05972,302.5045,0,31.10681,-31.10681,370.0784,88.11373,0.1051687,51.68626,14.68298,0,320.8582
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.693458,36.89358,35.56567,0,0,0,0,0,0,0,0,0,0,4.693458,0,0,0,0,52.62284,271.3977,4.693458,0,4.693458,374.531,89.17387,0.1051614,0,3.754766,0,276.0911
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,34.57525,34.57525,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,47.92939,275.6218,0,2.220405,-2.220405,372.1905,88.61662,0.1051614,2.320323,0,0,275.6218
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,33.68067,33.68067,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,50.3965,273.4014,0,60.17191,-60.17191,308.7638,73.51503,0.1051614,62.87965,0,0,273.4014
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,32.70942,32.70942,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,117.2542,213.2295,0,72.31579,-72.31579,232.5362,55.36565,0.1051614,95.68427,0,0,213.2295
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,31.8468,31.8468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6051,140.9137,0,0,0,232.5362,55.36565,0.1051614,0,0,0,140.9137
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,31.19504,31.19504,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,197.6051,140.9137,0,3.21465,-3.21465,229.1477,54.55886,0.1051614,3.359309,0,0,140.9137
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,30.63913,30.63913,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,201.1769,137.699,0,26.33858,-26.33858,201.3844,47.94857,0.1051614,27.52381,0,0,137.699
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,30.1535,30.1535,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,230.442,111.3604,0,49.12102,-49.12102,149.6063,35.62047,0.1051614,51.33146,0,0,111.3604
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,29.63593,29.63593,60.08877,59.12745,0,-1,0,59.12745,0,0,0.9613143,6.970191,0,62.23943,59.12745,0,0,285.0209,62.23943,0,62.23943,-62.23943,84.00017,20,0.1051614,66.09765,0,0,62.23943
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,29.31005,29.31005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051614,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,29.0225,29.0225,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051614,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,28.75413,28.75413,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1052945,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4408181,28.67473,28.55605,58.69251,58.69251,81,0,22.761,58.69251,0.7510637,0,0,0,0.4408181,0,0,22.30749,21.19212,285.4758,61.83,21.63294,0,21.63294,169.6975,40.40409,0.1053553,64.56176,0.3526545,81,62.27082
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.80072,33.26482,28.33879,4.874839,4.874839,77.19063,0,21.79723,4.874839,365.1551,0,0,0,17.80072,0,0,72.31579,68.7,263.8429,81.29964,86.50072,0,86.50072,251.7593,59.94257,0.105457,5.362323,14.24058,81,99.10036
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,34.11954,38.61959,28.86276,53.96777,53.96777,81,0,22.761,53.96777,63.22207,0,0,0,34.11954,0,0,27.03223,25.68062,177.3421,159.1503,59.80016,0,59.80016,308.4907,73.45003,0.1056104,59.36455,27.29563,81,193.2698
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,51.37174,45.41592,30.08321,18.18315,18.18315,0,-1,0,18.18315,282.5238,0,0,0,51.37174,19.14016,18.18315,0,0,117.542,212.9704,32.23158,0,32.23158,339.0683,80.73038,0.1055603,20.00147,41.09739,0,264.3422
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,69.02274,53.13369,31.4698,0,0,0,0,0,0,0,0,0,0,69.02274,0,0,0,0,85.31041,241.9789,69.02274,0,69.02274,404.549,96.321,0.105453,0,55.21819,0,311.0016
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,70.53552,55.29081,32.83083,60.0935,60.0935,0,0,0,60.0935,117.3763,0,0,0,70.53552,63.25632,60.0935,0,0,16.28767,304.0993,7.279205,0,7.279205,411.4547,97.9652,0.1054417,66.10285,56.42842,0,374.6349
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,81.69375,61.21289,34.12796,0,0,0,0,0,0,0,72.68529,0,0,81.69375,0,0,0,0,9.008467,310.6506,9.008467,0,9.008467,420.0009,100,0.1054277,0,65.355,0,392.3444
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,89.64188,66.22115,35.43787,80.82772,80.82772,20.25,0,7.39125,80.82772,110.9049,25.87586,0,0,89.64188,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1054277,88.91049,71.7135,81,408.4001
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,73.8297,60.62831,36.24937,0,0,0,-1,0,0,0,73.8297,0,0,73.8297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054277,0,59.06377,0,392.5879
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,52.1849,52.86794,36.51775,18.24184,18.24184,0,0,0,18.24184,286.0726,32.98296,0,0,52.1849,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1054277,20.06602,41.74792,0,370.9431
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,33.31359,46.95568,36.91392,47.24889,47.24889,0,0,0,47.24889,70.5066,0,7.105427E-15,0,33.31359,49.73568,47.24889,0,0,0,318.7582,0,16.42209,-16.42209,402.6904,95.87849,0.1054277,51.97378,26.65087,0,352.0718
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,20.3864,42.56336,36.58804,25.14718,25.14718,0,0,0,25.14718,81.06833,0,0,0,20.3864,26.47072,25.14718,0,0,18.24676,302.3362,0,6.084319,-6.084319,396.277,94.35148,0.1054277,27.6619,16.30912,0,322.7225
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.69375,36.85501,35.52733,39.2862,39.2862,0,0,0,39.2862,11.94758,0,0,0,4.69375,41.35389,39.2862,0,0,25.00712,296.2518,0,36.66014,-36.66014,357.6338,85.15074,0.1054277,43.21482,3.755,0,300.9456
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,34.5433,34.5433,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,65.74061,259.5917,0,33.38485,-33.38485,322.4431,76.77201,0.1054277,34.88717,0,0,259.5917
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.8349,226.2068,0,0,0,322.4431,76.77201,0.1054277,0,0,0,226.2068
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,32.67109,32.67109,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,102.8349,226.2068,0,38.92232,-38.92232,281.4154,67.00352,0.1054277,40.67382,0,0,226.2068
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,31.80846,31.80846,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,146.0819,187.2845,0,25.55874,-25.55874,254.4741,60.58895,0.1054277,26.70889,0,0,187.2845
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,31.14392,31.14392,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,174.4805,161.7258,0,27.01793,-27.01793,225.9947,53.80815,0.1054277,28.23373,0,0,161.7258
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,30.60718,30.60718,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,204.5004,134.7078,0,53.18063,-53.18063,169.9374,40.4612,0.1054277,55.57375,0,0,134.7078
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,30.12155,30.12155,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,263.59,81.52721,0,14.27227,-14.27227,154.8931,36.87923,0.1054277,14.91452,0,0,81.52721
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,29.61676,29.61676,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,279.4481,67.25494,0,17.83648,-17.83648,136.0918,32.40274,0.1054277,18.63912,0,0,67.25494
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,29.29088,29.29088,47.58597,46.94754,0,-1,0,46.94754,0,0,0.6384351,5.397032,0,49.41846,46.94754,0,0,299.2664,49.41846,0,49.41846,-49.41846,84.00017,20,0.1054277,52.34457,0,0,49.41846
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,29.00334,29.00334,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054277,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,28.73496,28.73496,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1055568,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3393843,28.62822,28.53688,42.40114,42.40114,81,0,22.761,42.40114,0.8004132,0,0,0,0.3393843,0,0,38.59886,36.66891,285.4758,61.83,37.0083,0,37.0083,184.2839,43.87702,0.1056602,46.64126,0.2715075,81,62.16938
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.242208,30.84017,28.31963,42.05334,42.05334,81,0,22.761,42.05334,21.97734,0,0,0,9.242208,0,0,38.94666,36.99932,248.4675,95.13747,46.24153,0,46.24153,228.1524,54.3219,0.1057855,46.25868,7.393767,81,104.3797
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.95675,36.15422,28.84359,32.71544,32.71544,81,0,22.761,32.71544,79.34097,0,0,0,25.95675,0,0,48.28456,45.87033,202.226,136.7549,71.82708,0,71.82708,296.2936,70.54595,0.1059246,35.98698,20.7654,81,162.7116
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.071222,31.98667,30.04487,26.50667,26.50667,0,-1,0,26.50667,26.67714,0,0,0,7.071222,27.90176,26.50667,0,0,130.3989,201.3992,0,20.83053,-20.83053,274.3363,65.31803,0.1059246,29.15734,5.656978,0,208.4704
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.39873,34.89677,31.43146,52.47958,52.47958,0,0,0,52.47958,23.62582,0,7.105427E-15,0,12.39873,55.24167,52.47958,0,0,153.5439,180.5687,0,42.84294,-42.84294,229.1759,54.56557,0.1059246,57.72754,9.918983,0,192.9674
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,49.46701,47.81163,32.81805,31.86869,31.86869,0,0,0,31.86869,155.2214,0,0,0,49.46701,33.54599,31.86869,0,0,201.1472,137.7258,15.92102,0,15.92102,244.2799,58.16175,0.1058999,35.05556,39.57361,0,187.1928
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,66.4206,55.25314,34.10879,63.29692,63.29692,81,0,22.761,63.29692,104.935,0,0,0,66.4206,0,0,17.70308,16.81792,185.2262,152.0547,83.23853,0,83.23853,323.2469,76.96339,0.106021,69.62662,53.13648,81,218.4753
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,74.27945,59.80793,35.4187,21.61458,21.61458,47.93736,0,14.39615,21.61458,343.6544,0,0,0,74.27945,0,0,26.32279,25.00665,101.9876,226.9693,99.2861,0,99.2861,417.4379,99.38979,0.1059808,23.77603,59.42356,81,301.2488
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,58.11407,54.63453,36.21104,0,0,0,-1,0,0,0,55.41252,0,0,58.11407,0,0,0,0,2.701549,316.3268,2.701549,0,2.701549,420.0009,100,0.1059766,0,46.49125,0,374.4409
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,38.76203,48.26267,36.47941,25.36672,25.36672,0,0,0,25.36672,152.8066,12.06022,0,0,38.76203,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1059766,27.9034,31.00962,0,357.5203
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,36.19193,47.84803,36.87558,28.85829,28.85829,0,0,0,28.85829,125.4126,5.814783,0,0,36.19193,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1059766,31.74412,28.95354,0,354.9502
