Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.41588,32.19378,28.23017,41.81172,41.81172,0,0,0,41.81172,34.47807,0,7.105427E-15,0,14.41588,44.01234,41.81172,0,0,213.535,126.5768,0,29.59646,-29.59646,186.2264,44.33953,0.106253,45.99289,11.5327,0,140.9926
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.2472,32.68294,28.75413,17.07118,17.07118,0,0,0,17.07118,83.45762,0,0,0,14.2472,17.96966,17.07118,0,0,246.4199,96.98031,0,3.722462,-3.722462,182.3026,43.40529,0.106253,18.7783,11.39776,0,111.2275
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.43601,33.91498,29.9043,40.06491,40.06491,0,-1,0,40.06491,36.03157,0,7.105427E-15,0,14.43601,42.17359,40.06491,0,0,250.556,93.25785,0,27.73757,-27.73757,153.0646,36.44388,0.106253,44.0714,11.54881,0,107.6939
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.52142,46.82031,31.30367,33.29953,33.29953,0,0,0,33.29953,154.7211,0,0,0,51.52142,35.05214,33.29953,0,0,281.3755,65.52027,16.46928,0,16.46928,168.6887,40.1639,0.1062282,36.62949,41.21714,0,117.0417
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,53.36034,48.98786,32.69025,31.11189,31.11189,0,0,0,31.11189,171.5111,0,0,0,53.36034,32.74936,31.11189,0,0,264.9062,80.34263,20.61098,0,20.61098,188.242,44.81944,0.1061973,34.22308,42.68827,0,133.703
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,58.09931,52.09082,33.981,20.80181,20.80181,0,0,0,20.80181,279.2993,0,0,0,58.09931,21.89664,20.80181,0,0,244.2952,98.89251,36.20267,0,36.20267,222.5869,52.99677,0.1061429,22.88199,46.47945,0,156.9918
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,75.58311,60.20094,35.31646,16.57012,16.57012,0,0,0,16.57012,456.1411,0,0,0,75.58311,17.44223,16.57012,0,0,208.0926,131.4749,58.14089,0,58.14089,277.7442,66.12943,0.1060558,18.22713,60.46649,0,207.058
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.06743,44.37288,36.05129,9.799058,9.799058,0,-1,0,9.799058,286.4299,0,0,0,28.06743,10.3148,9.799058,0,0,149.9517,183.8017,17.75264,0,17.75264,294.5858,70.13934,0.1060292,10.77896,22.45395,0,211.8691
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.74662,39.68181,36.3005,102.1797,102.1797,33.47966,0,10.73835,102.1797,11.49604,0,1.421085E-14,0,11.74662,72.31579,68.7,0,0,132.1991,199.7791,0,60.56917,-60.56917,230.7403,54.93806,0.1060292,112.3976,9.397295,81,211.5257
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.99346,41.32895,36.67749,87.61714,87.61714,81,0,22.761,87.61714,18.2538,0,0,0,15.99346,6.965408,6.617138,0,0,199.4981,139.2099,9.028048,0,9.028048,239.3051,56.97728,0.1060497,96.37885,12.79476,81,155.2034
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.24829,41.37588,36.358,16.31285,16.31285,81,0,22.761,16.31285,105.7343,0,0,0,17.24829,0,0,64.68714,61.45279,190.4701,147.3351,78.70108,0,78.70108,313.9674,74.75401,0.1061729,17.94414,13.79863,81,164.5834
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.094718,36.43336,35.27813,28.15929,28.15929,81,0,22.761,28.15929,14.54127,0,0,0,4.094718,0,0,52.84071,50.19867,111.769,218.1661,54.29339,0,54.29339,365.4747,87.01761,0.1063164,30.97522,3.275775,81,222.2608
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,34.30687,34.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.47562,267.0302,0,0,0,365.4747,87.01761,0.1063164,0,0,0,267.0302
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,33.42508,33.42508,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,57.47562,267.0302,0,42.4753,-42.4753,320.7018,76.35741,0.1063164,44.38668,0,0,267.0302
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,32.44105,32.44105,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,104.6704,224.5549,0,72.31579,-72.31579,244.4743,58.20804,0.1063164,82.68775,0,0,224.5549
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,31.55926,31.55926,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,185.0213,152.2391,0,18.63058,-18.63058,224.8359,53.53225,0.1063164,19.46896,0,0,152.2391
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.94584,30.94584,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,205.7219,133.6085,0,26.38015,-26.38015,197.0288,46.91152,0.1063164,27.56725,0,0,133.6085
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,30.44104,30.44104,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,235.0332,107.2284,0,49.99377,-49.99377,144.3307,34.36439,0.1063164,52.24348,0,0,107.2284
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.95542,29.95542,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,290.5818,57.23459,0,13.53915,-13.53915,130.0592,30.96642,0.1063164,14.14841,0,0,57.23459
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,29.50813,29.50813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.6253,43.69544,0,0,0,130.0592,30.96642,0.1063164,0,0,0,43.69544
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,29.20142,29.20142,39.17992,39.17992,0,-1,0,39.17992,0,0,0,1.587247,0,41.24202,39.17992,0,0,305.6253,43.69544,0,41.24202,-41.24202,86.5863,20.61574,0.1063164,43.09791,0,0,43.69544
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.91388,28.91388,16.84409,2.330745,0,-1,0,2.330745,0,0,14.51334,16.19775,0,2.453415,2.330745,0,0,351.4498,2.453415,0,2.453415,-2.453415,84.00017,20,0.1063164,18.5285,0,0,2.453415
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,28.60717,28.60717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063164,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,28.44742,28.44742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063164,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.96173,31.22659,28.23017,70.37093,70.37093,81,0,22.761,70.37093,15.57707,0,0,0,10.96173,0,0,10.62907,10.09762,354.1758,0,21.05935,0,21.05935,103.9788,24.75681,0.1063681,77.40802,8.769382,81,10.96173
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.49523,34.48722,28.7733,19.24736,19.24736,81,0,22.761,19.24736,106.4833,0,0,0,20.49523,0,0,61.75264,58.665,333.1165,18.95341,79.16023,0,79.16023,179.0768,42.63725,0.10649,21.1721,16.39618,81,39.44864
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.59439,39.28262,29.92347,44.65429,44.65429,0,-1,0,44.65429,72.99274,0,0,0,32.59439,47.00451,44.65429,0,0,253.9562,90.19762,0,14.41013,-14.41013,163.8872,39.02068,0.10649,49.11972,26.07551,0,122.792
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,53.81235,47.63393,31.342,19.49692,19.49692,0,0,0,19.49692,276.0044,0,0,0,53.81235,20.52307,19.49692,0,0,269.9675,75.7875,33.28928,0,33.28928,195.4682,46.53995,0.1064401,21.44661,43.04988,0,129.5998
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,49.14413,47.60435,32.72859,59.73156,59.73156,0,0,0,59.73156,82.27499,0,0,0,49.14413,62.87532,59.73156,0,0,236.6782,105.7478,0,13.73119,-13.73119,180.9942,43.09378,0.1064401,65.70471,39.31531,0,154.892
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,49.20222,49.05335,34.01933,28.07421,28.07421,0,0,0,28.07421,175.2577,0,0,0,49.20222,29.55181,28.07421,0,0,251.9351,92.01665,19.65042,0,19.65042,199.6363,47.53235,0.1064107,30.88164,39.36178,0,141.2189
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,58.28569,53.71294,35.34841,30.6886,30.6886,0,0,0,30.6886,189.9262,0,0,0,58.28569,32.30379,30.6886,0,0,232.2847,109.702,25.9819,0,25.9819,224.2849,53.40105,0.1063718,33.75746,46.62855,0,167.9877
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,64.62442,56.88313,36.08324,64.47544,64.47544,0,-1,0,64.47544,100.2311,0,0,2.222983,64.62442,67.86888,64.47544,0,0,206.3028,133.0857,0,3.244464,-3.244464,220.8649,52.58677,0.1063718,70.92298,51.69954,0,197.7102
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,47.3544,50.99301,36.33883,27.35479,27.35479,0,0,0,27.35479,173.1119,0,0,0,47.3544,28.79451,27.35479,0,0,209.9077,129.8413,18.55989,0,18.55989,238.4724,56.77902,0.1063441,30.09027,37.88352,0,177.1957
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.56112,43.65018,36.69666,0,0,0,0,0,0,0,0,0,0,23.56112,0,0,0,0,191.3478,146.5452,23.56112,0,23.56112,260.8244,62.10092,0.1063089,0,18.8489,0,170.1063
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.30096,40.21875,36.37717,30.57266,30.57266,0,0,0,30.57266,43.50605,0,3.552714E-15,0,13.30096,32.18175,30.57266,0,0,167.7867,167.7502,0,18.88079,-18.88079,240.9223,57.36234,0.1063089,33.62993,10.64077,0,181.0511
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.340372,36.2193,35.27813,22.31883,22.31883,0,0,0,22.31883,14.96661,0,0,0,3.340372,23.49351,22.31883,0,0,188.7654,148.8694,0,20.15313,-20.15313,219.679,52.30442,0.1063089,24.55071,2.672297,0,152.2098
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,34.30687,34.30687,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,211.1577,128.7163,0,41.77537,-41.77537,175.6439,41.8199,0.1063089,43.65526,0,0,128.7163
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,33.40591,33.40591,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,257.5748,86.9409,0,40.05269,-40.05269,133.4247,31.76772,0.1063089,41.85506,0,0,86.9409
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,32.42188,32.42188,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,302.0778,46.88821,0,37.9045,-37.9045,93.46983,22.25468,0.1063089,39.6102,0,0,46.88821
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,31.54009,31.54009,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,344.1939,8.983706,0,5.6279,-5.6279,87.5375,20.84222,0.1063089,5.881155,0,0,8.983706
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.92667,30.92667,4.819404,3.188016,0,-1,0,3.188016,0,0,1.631388,2.113328,0,3.355806,3.188016,0,0,350.4471,3.355806,0,3.355806,-3.355806,84.00017,20,0.1063089,5.301344,0,0,3.355806
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,30.44104,30.44104,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063089,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.94264,29.94264,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063089,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,29.50813,29.50813,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063089,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.20142,29.20142,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063089,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.91388,28.91388,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063089,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,28.60717,28.60717,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1064335,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,28.44742,28.44742,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1065362,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.50042,32.23724,28.24934,27.58422,27.58422,81,0,22.761,27.58422,52.56783,0,0,0,14.50042,0,0,53.41578,50.745,216.7758,123.66,65.24542,0,65.24542,276.2465,65.77284,0.1066781,30.34264,11.60034,81,138.1604
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,34.12342,38.52556,28.7733,24.81789,24.81789,81,0,22.761,24.81789,137.4952,0,0,0,34.12342,0,0,56.18211,53.373,151.5304,182.3809,87.49641,0,87.49641,359.2529,85.53623,0.1067864,27.29968,27.29873,81,216.5043
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,59.41488,47.9482,29.92347,0,0,0,-1,0,0,0,0,0,0,59.41488,0,0,0,0,64.03397,261.1277,59.41488,0,59.41488,415.6188,98.95666,0.1066977,0,47.5319,0,320.5425
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,82.17194,57.98904,31.342,44.21872,44.21872,0,0,0,44.21872,185.8307,31.00683,0,0,82.17194,46.54602,44.21872,0,0,4.619095,314.601,4.619095,0,4.619095,420.0009,100,0.1066908,48.64059,65.73756,0,396.773
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,92.71605,64.10799,32.74137,2.88473,2.88473,0,0,0,2.88473,3214.029,89.67949,0,0,92.71605,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1066908,3.173203,74.17284,0,411.4743
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,93.63326,66.18392,34.0385,35.33255,35.33255,0,0,0,35.33255,265.0056,56.44109,0,0,93.63326,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1066908,38.86581,74.9066,0,412.3915
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,96.05535,68.99708,35.34841,15.69809,15.69809,0,0,0,15.69809,611.8918,79.53104,0,0,96.05535,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1066908,17.2679,76.84428,0,414.8136
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,87.80135,66.26253,36.10241,47.70924,47.70924,0,-1,0,47.70924,184.0343,37.5811,0,0,87.80135,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1066908,52.48017,70.24108,0,406.5596
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,75.39449,61.38413,36.358,52.98373,52.98373,0,0,0,52.98373,142.2974,19.62213,0,0,75.39449,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1066908,58.2821,60.31559,0,394.1527
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,51.85597,52.97446,36.71583,3.785007,3.785007,0,0,0,3.785007,1370.036,47.87175,0,0,51.85597,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1066908,4.163507,41.48478,0,370.6142
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.65228,42.13454,36.38995,59.04846,59.04846,0,0,0,59.04846,33.2816,0,7.105427E-15,0,19.65228,62.15627,59.04846,0,0,0,318.7582,0,42.50399,-42.50399,375.1977,89.3326,0.1066908,64.9533,15.72182,0,338.4105
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.248761,36.21262,35.29729,67.69714,67.69714,20.25,0,7.39125,67.69714,4.798963,0,0,0,3.248761,49.94436,47.44715,0,0,47.22666,276.2542,0,46.6956,-46.6956,325.9762,77.61323,0.1066908,74.46686,2.599009,81,279.503
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,34.32604,34.32604,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,99.11066,229.5586,0,50.1584,-50.1584,273.1046,65.02478,0.1066908,52.41553,0,0,229.5586
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,33.40591,33.40591,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,154.8422,179.4002,0,18.90597,-18.90597,253.176,60.27987,0.1066908,19.75674,0,0,179.4002
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.8489,160.4942,0,0,0,253.176,60.27987,0.1066908,0,0,0,160.4942
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,31.52092,31.52092,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,175.8489,160.4942,0,8.96407,-8.96407,243.727,58.03012,0.1066908,9.367454,0,0,160.4942
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.89472,30.89472,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,185.8089,151.5302,0,7.801401,-7.801401,235.5036,56.07217,0.1066908,8.152464,0,0,151.5302
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,30.40909,30.40909,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,194.4772,143.7288,0,24.7295,-24.7295,209.4364,49.86572,0.1066908,25.84233,0,0,143.7288
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.92347,29.92347,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,221.9544,118.9993,0,21.26405,-21.26405,187.0222,44.529,0.1066908,22.22093,0,0,118.9993
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,29.50813,29.50813,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,245.5811,97.73524,0,12.93684,-12.93684,173.3855,41.28218,0.1066908,13.519,0,0,97.73524
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.9554,84.79839,0,0,0,173.3855,41.28218,0.1066908,0,0,0,84.79839
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.91388,28.91388,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,259.9554,84.79839,0,48.91865,-48.91865,121.8207,29.00488,0.1066908,51.11998,0,0,84.79839
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,28.60717,28.60717,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,314.3094,35.87975,0,14.03035,-14.03035,107.0314,25.48363,0.1066908,14.66172,0,0,35.87975
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,28.46659,28.46659,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,329.8987,21.84939,0,2.994803,-2.994803,103.8746,24.73201,0.1066908,25.40457,0,81,21.84939
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.77174,31.19324,28.24934,26.93072,26.93072,81,0,22.761,26.93072,39.99798,0,0,0,10.77174,0,0,54.06928,51.36581,333.2263,18.85459,62.13756,0,62.13756,162.8235,38.76743,0.1068367,29.62379,8.617395,81,29.62634
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.01515,33.23639,28.80525,4.681004,4.681004,76.9968,0,21.74819,4.681004,342.1307,0,0,0,16.01515,0,0,72.31579,68.7,271.0887,74.7784,84.71516,0,84.71516,243.1914,57.90259,0.106933,5.149105,12.81212,81,90.79355
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,34.007,39.74855,29.95542,0,0,0,-1,0,0,0,0,0,0,34.007,0,0,0,0,186.3736,151.022,34.007,0,34.007,275.4532,65.58397,0.1068823,0,27.2056,0,185.029
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.78227,39.07339,31.39312,46.1475,46.1475,0,0,0,46.1475,58.03624,0,0,0,26.78227,48.57631,46.1475,0,0,152.3666,181.6283,0,21.79404,-21.79404,252.4803,60.11423,0.1068823,50.76225,21.42582,0,208.4106
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,42.39235,45.45468,32.79888,22.78106,22.78106,0,0,0,22.78106,186.0859,0,0,0,42.39235,23.98007,22.78106,0,0,176.5822,159.8343,18.41228,0,18.41228,269.9477,64.27314,0.1068549,25.05917,33.91388,0,202.2266
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,40.5322,46.27291,34.10879,35.03469,35.03469,0,0,0,35.03469,115.6916,0,0,0,40.5322,36.87862,35.03469,0,0,158.1699,176.4053,3.653578,0,3.653578,273.4138,65.0984,0.1068494,38.53815,32.42575,0,216.9375
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.71211,39.35784,35.4187,5.426258,5.426258,0,0,0,5.426258,252.6992,0,0,0,13.71211,5.711851,5.426258,0,0,154.5163,179.6936,8.000259,0,8.000259,281.0035,66.90546,0.1068375,5.968884,10.96969,0,193.4057
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.228361,37.64605,36.15992,42.4992,42.4992,0,-1,0,42.4992,12.30226,0,7.105427E-15,0,5.228361,44.736,42.4992,0,0,146.516,186.8938,0,39.50764,-39.50764,239.3588,56.99008,0.1068375,46.74911,4.182689,0,192.1221
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.26182,41.45253,36.42829,16.24533,16.24533,0,0,0,16.24533,106.2571,0,0,0,17.26182,17.10035,16.24533,0,0,190.4134,147.3862,0.1614745,0,0.1614745,239.512,57.02655,0.1068373,17.86987,13.80946,0,164.648
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.43113,44.03982,36.81168,0,0,0,0,0,0,0,0,0,0,24.43113,0,0,0,0,190.2519,147.5315,24.43113,0,24.43113,262.6894,62.54497,0.1068009,0,19.5449,0,171.9626
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.38861,41.8316,36.46663,52.82075,52.82075,0,0,0,52.82075,34.81324,0,0,0,18.38861,55.60079,52.82075,0,0,165.8208,169.5195,0,37.21217,-37.21217,223.4643,53.20569,0.1068009,58.10282,14.71089,0,187.9081
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.936068,36.47837,35.36758,25.75865,25.75865,0,0,0,25.75865,15.28057,0,0,0,3.936068,27.11437,25.75865,0,0,207.1677,132.3073,0,23.1783,-23.1783,199.0323,47.38854,0.1068009,28.33451,3.148854,0,136.2434
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,34.37716,34.37716,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,232.9213,109.129,0,52.2308,-52.2308,143.9762,34.27997,0.1068009,54.58119,0,0,109.129
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.9556,56.89822,0,0,0,143.9762,34.27997,0.1068009,0,0,0,56.89822
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,32.44105,32.44105,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,290.9556,56.89822,0,12.40222,-12.40222,130.9031,31.16734,0.1068009,12.96031,0,0,56.89822
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,31.52092,31.52092,54.23389,42.27121,0,-1,0,42.27121,0,0,11.96268,17.38607,0,44.49601,42.27121,0,0,304.7358,44.49601,0,44.49601,-44.49601,84.00017,20,0.1068009,59.65728,0,0,44.49601
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.91389,30.91389,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068009,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,30.42826,30.42826,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068009,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.92347,29.92347,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068009,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,29.50813,29.50813,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068009,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.22059,29.22059,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068009,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.91388,28.91388,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068009,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,28.60717,28.60717,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1069325,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,28.46659,28.46659,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1070323,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.86162,33.78211,28.26851,10.19639,10.19639,81,0,22.761,10.19639,194.7906,0,0,0,19.86162,0,0,70.8036,67.26343,247.5375,95.97449,87.12505,0,87.12505,267.8203,63.7666,0.10714,11.21603,15.88929,81,115.8361
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,42.4443,41.13447,28.80525,41.02812,41.02812,81,0,22.761,41.02812,103.4517,0,0,0,42.4443,0,0,39.97188,37.97329,160.4124,174.387,80.41759,0,80.41759,344.1111,81.93104,0.1072574,45.13093,33.95544,81,216.8313
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,65.50629,50.13182,29.97459,2.090213,2.090213,0,-1,0,2.090213,3133.954,0,0,0,65.50629,2.200224,2.090213,0,0,79.99485,246.7629,63.30607,0,63.30607,404.1685,96.2304,0.1071633,2.299234,52.40504,0,312.2692
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,80.80464,57.53517,31.41229,0,0,0,0,0,0,0,64.11586,0,0,80.80464,0,0,0,0,16.68878,303.7383,16.68878,0,16.68878,420.0009,100,0.1071385,0,64.64371,0,384.543
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,78.08593,58.17156,32.81805,20.79474,20.79474,0,0,0,20.79474,375.5081,56.19673,0,0,78.08593,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1071385,22.87422,62.46875,0,396.8441
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,91.75877,65.49542,34.14713,66.35017,66.35017,20.25,0,7.39125,66.35017,138.2947,43.23228,0,0,91.75877,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1071385,72.98518,73.40702,81,410.517
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,89.27201,66.10777,35.47621,0,0,0,0,0,0,0,89.27201,0,0,89.27201,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071385,0,71.41761,0,408.0302
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,72.76791,60.13932,36.19187,0,0,0,-1,0,0,0,72.76791,0,0,72.76791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071385,0,58.21432,0,391.5261
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,39.37067,48.44942,36.46663,0,0,0,0,0,0,0,39.37067,0,0,39.37067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071385,0,31.49654,0,358.1289
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,35.38021,47.54928,36.84363,18.12457,18.12457,0,0,0,18.12457,195.2057,16.30171,0,0,35.38021,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1071385,19.93703,28.30417,0,354.1384
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.40233,40.09707,36.51775,7.694574,7.694574,0,0,0,7.694574,161.1828,4.302777,0,0,12.40233,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1071385,8.464031,9.921863,0,331.1606
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.750043,36.44482,35.38675,76.58162,76.58162,20.25,0,7.39125,76.58162,4.896792,0,0,0,3.750043,59.29644,56.33162,0,0,0,318.7582,0,55.5464,-55.5464,361.4498,86.0593,0.1071385,84.23978,3.000035,81,322.5083
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,34.37716,34.37716,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.71822,263.2118,0,48.93847,-48.93847,309.8641,73.77702,0.1071385,51.14069,0,0,263.2118
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,33.42508,33.42508,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.0943,214.2734,0,49.47922,-49.47922,257.7085,61.35903,0.1071385,51.70578,0,0,214.2734
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,32.42188,32.42188,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.0712,164.7941,0,43.54405,-43.54405,211.809,50.43061,0.1071385,45.50353,0,0,164.7941
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,31.50175,31.50175,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.4535,121.2501,0,19.89714,-19.89714,190.8356,45.43695,0.1071385,20.79251,0,0,121.2501
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.89472,30.89472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5614,101.353,0,0,0,190.8356,45.43695,0.1071385,0,0,0,101.353
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5614,101.353,0,0,0,190.8356,45.43695,0.1071385,0,0,0,101.353
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.92347,29.92347,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.5614,101.353,0,19.56911,-19.56911,170.2079,40.52561,0.1071385,20.44973,0,0,101.353
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,29.5273,29.5273,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.3049,81.78384,0,42.26572,-42.26572,125.6559,29.91802,0.1071385,44.16767,0,0,81.78384
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.22059,29.22059,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.2668,39.51813,0,27.7882,-27.7882,96.3646,22.94391,0.1071385,29.03867,0,0,39.51813
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.91388,28.91388,31.75523,11.14343,0,-1,0,11.14343,0,0,20.61179,23.78732,0,11.72993,11.14343,0,0,341.1425,11.72993,0,11.72993,-11.72993,84.00017,20,0.1071385,34.93075,0,0,11.72993
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,28.62634,28.62634,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1072756,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,28.48576,28.48576,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1073531,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.365849,29.19665,28.28768,4.919581,4.919581,77.23537,0,21.80855,4.919581,68.41739,0,0,0,3.365849,0,0,72.31579,68.7,257.5503,86.96296,72.06585,0,72.06585,244.0349,58.10342,0.1074677,5.411539,2.692679,81,90.32881
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.932745,30.43852,28.82442,8.96653,8.96653,81,0,22.761,8.96653,66.16545,0,0,0,5.932745,0,0,72.03347,68.43179,185.4845,151.8222,74.36454,0,74.36454,314.5833,74.90062,0.1075932,9.863183,4.746196,81,157.755
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.28123,33.65871,29.97459,17.36462,17.36462,0,-1,0,17.36462,76.48442,0,0,0,13.28123,18.27855,17.36462,0,0,111.1199,218.7503,0,4.997319,-4.997319,309.3156,73.64642,0.1075932,19.10109,10.62499,0,232.0315
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.38194,34.32298,31.43146,26.35493,26.35493,0,0,0,26.35493,39.3928,0,3.552714E-15,0,10.38194,27.74203,26.35493,0,0,116.6725,213.753,0,17.36009,-17.36009,291.0165,69.2895,0.1075932,28.99042,8.305554,0,224.1349
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.604439,34.69358,32.85,0,0,0,0,0,0,0,0,0,0,6.604439,0,0,0,0,135.9615,196.3929,6.604439,0,6.604439,297.282,70.78128,0.1075834,0,5.283551,0,202.9973
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.39349,38.28656,34.17908,0,0,0,0,0,0,0,0,0,0,14.39349,0,0,0,0,129.357,202.3369,14.39349,0,14.39349,310.9369,74.03243,0.107562,0,11.51479,0,216.7304
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,37.72636,46.8741,35.50816,17.5331,17.5331,0,0,0,17.5331,215.1721,0,0,0,37.72636,18.4559,17.5331,0,0,114.9635,215.291,19.27046,0,19.27046,329.2184,78.38518,0.1075334,19.28642,30.18108,0,253.0174
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,27.05916,44.26659,36.24937,20.42271,20.42271,0,-1,0,20.42271,132.4954,0,0,0,27.05916,21.49759,20.42271,0,0,95.69308,232.6344,5.561564,0,5.561564,334.4946,79.6414,0.1075251,22.46498,21.64733,0,259.6936
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.21519,40.91213,36.49858,77.73674,77.73674,20.25,0,7.39125,77.73674,19.57271,0,0,0,15.21519,60.51236,57.48674,0,0,90.13152,237.6399,0,45.29717,-45.29717,286.7472,68.27299,0.1075251,85.51041,12.17215,81,252.855
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.90667,40.31657,36.87558,31.54328,31.54328,81,0,22.761,31.54328,37.74709,0,0,0,11.90667,0,0,49.45672,46.98388,140.4617,192.3427,58.89056,0,58.89056,342.6157,81.57499,0.1076734,34.69761,9.525338,81,204.2494
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.29836,40.36202,36.51775,18.68519,18.68519,0,0,0,18.68519,71.17059,0,0,0,13.29836,19.66862,18.68519,0,0,81.57115,245.3442,0,6.37026,-6.37026,335.9008,79.97622,0.1076734,20.55371,10.63869,0,258.6425
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.745584,36.44356,35.38675,56.68181,56.68181,0,0,0,56.68181,6.608089,0,0,0,3.745584,59.66506,56.68181,0,0,88.64922,238.9739,0,55.91948,-55.91948,276.9565,65.94189,0.1076734,62.34999,2.996468,0,242.7195
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,34.37716,34.37716,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,150.782,183.0545,0,12.69644,-12.69644,263.5733,62.75542,0.1076734,13.26779,0,0,183.0545
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,33.44425,33.44425,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,164.8891,170.358,0,22.88577,-22.88577,239.4496,57.01169,0.1076734,23.91562,0,0,170.358
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,32.42188,32.42188,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,190.3178,147.4722,0,37.30345,-37.30345,200.1283,47.64949,0.1076734,38.98211,0,0,147.4722
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,31.50175,31.50175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.766,110.1688,0,0,0,200.1283,47.64949,0.1076734,0,0,0,110.1688
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.89472,30.89472,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,231.766,110.1688,0,20.0269,-20.0269,179.0181,42.62326,0.1076734,20.92811,0,0,110.1688
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,30.42826,30.42826,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,254.0181,90.14189,0,56.83259,-56.83259,119.1113,28.35977,0.1076734,59.39006,0,0,90.14189
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.94264,29.94264,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,317.1655,33.3093,0,7.384845,-7.384845,111.3269,26.50636,0.1076734,7.717163,0,0,33.3093
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,29.54647,29.54647,34.31843,24.62823,0,-1,0,24.62823,0,0,9.690196,13.12204,0,25.92446,24.62823,0,0,325.3708,25.92446,0,25.92446,-25.92446,84.00017,20,0.1076734,37.75027,0,0,25.92446
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,29.23976,29.23976,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076734,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.93305,28.93305,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076734,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,28.64551,28.64551,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1078079,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,28.50493,28.50493,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1079075,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9183881,28.55392,28.30684,24.57924,24.57924,81,0,22.761,24.57924,3.736439,0,0,0,0.9183881,0,0,56.42076,53.59972,217.5345,122.9772,54.51811,0,54.51811,265.35,63.17844,0.1080482,27.03716,0.7347105,81,123.8956
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.043424,31.31698,28.84359,39.66845,39.66845,81,0,22.761,39.66845,22.79752,0,0,0,9.043424,0,0,41.33155,39.26497,163.0163,172.0435,48.3084,0,48.3084,311.1793,74.09017,0.1081694,43.6353,7.234739,81,181.0869
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.267573,32.28735,30.01292,39.15752,39.15752,0,-1,0,39.15752,21.11363,0,0,0,8.267573,41.21844,39.15752,0,0,114.7079,215.5211,0,32.95087,-32.95087,276.4461,65.82036,0.1081694,43.07327,6.614059,0,223.7887
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.86103,38.5772,31.4698,22.91892,22.91892,0,0,0,22.91892,108.4738,0,0,0,24.86103,24.12518,22.91892,0,0,151.32,182.5702,0.7358486,0,0.7358486,277.1442,65.98657,0.1081683,25.21081,19.88882,0,207.4312
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.79171,38.86206,32.90751,48.58831,48.58831,0,0,0,48.58831,42.79159,0,0,0,20.79171,51.1456,48.58831,0,0,150.5842,183.2325,0,30.35388,-30.35388,245.1483,58.36854,0.1081683,53.44715,16.63337,0,204.0242
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.310534,36.01238,34.23659,0,0,0,0,0,0,0,0,0,0,6.310534,0,0,0,0,184.3107,152.8786,6.310534,0,6.310534,251.1351,59.79394,0.1081589,0,5.048427,0,159.1891
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.97062,41.07417,35.56567,10.34,10.34,0,0,0,10.34,183.4684,0,0,0,18.97062,10.88421,10.34,0,0,178.0002,158.5581,8.086417,0,8.086417,258.8065,61.62047,0.1081469,11.374,15.1765,0,177.5287
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.19831,42.81734,36.3005,18.04633,18.04633,0,-1,0,18.04633,123.0073,0,0,0,22.19831,18.99614,18.04633,0,0,169.9138,165.8358,3.20217,0,3.20217,261.8444,62.34377,0.1081421,19.85096,17.75865,0,188.0341
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.3665,39.83103,36.55609,32.84217,32.84217,0,0,0,32.84217,34.60946,0,7.105427E-15,0,11.3665,34.57071,32.84217,0,0,166.7116,168.7178,0,23.20421,-23.20421,237.385,56.52011,0.1081421,36.12639,9.093199,0,180.0843
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,19.02889,42.48872,36.91392,24.98429,24.98429,0,0,0,24.98429,76.16344,0,0,0,19.02889,26.29925,24.98429,0,0,192.494,145.5136,0,7.270359,-7.270359,229.7213,54.69545,0.1081421,27.48272,15.22311,0,164.5425
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.11844,40.64465,36.55609,28.24646,28.24646,0,0,0,28.24646,49.98305,0,3.552714E-15,0,14.11844,29.73312,28.24646,0,0,200.5722,138.2432,0,15.61467,-15.61467,213.262,50.77657,0.1081421,31.07111,11.29476,0,152.3617
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.695572,36.46151,35.4187,0,0,0,0,0,0,0,0,0,0,3.695572,0,0,0,0,217.9219,122.6286,3.695572,0,3.695572,216.7679,51.61131,0.1081366,0,2.956457,0,126.3241
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,34.39633,34.39633,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,214.2263,125.9546,0,10.68942,-10.68942,205.5003,48.92855,0.1081366,11.17045,0,0,125.9546
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,33.46342,33.46342,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,226.1034,115.2652,0,29.42478,-29.42478,174.4839,41.54369,0.1081366,30.7489,0,0,115.2652
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,32.44105,32.44105,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,258.7976,85.84037,0,49.29202,-49.29202,122.5255,29.17268,0.1081366,51.51017,0,0,85.84037
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,31.54009,31.54009,39.76243,34.72093,0,-1,0,34.72093,0,0,5.041502,9.017745,0,36.54834,34.72093,0,0,313.5665,36.54834,0,36.54834,-36.54834,84.00017,20,0.1081366,43.73867,0,0,36.54834
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.91389,30.91389,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081366,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,30.44104,30.44104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081366,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.95542,29.95542,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081366,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,29.57842,29.57842,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081366,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,29.2781,29.2781,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081366,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.97139,28.97139,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081366,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,28.66467,28.66467,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1082413,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,28.51771,28.51771,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1083854,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.70078,33.7888,28.31963,0,0,72.31579,0,20.56389,0,0,0,0,0,19.70078,0,0,72.31579,68.7,229.5397,112.1725,88.40079,0,88.40079,286.1047,68.12003,0.1084547,0,15.76063,81,131.8733
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,31.11766,37.73159,28.88193,0,0,72.31579,0,20.56389,0,0,0,0,0,31.11766,0,0,72.31579,68.7,141.1389,191.7332,99.81766,0,99.81766,380.8,90.6665,0.1085068,0,24.89413,81,222.8509
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,50.94201,45.23139,30.04487,9.218734,9.218734,0,-1,0,9.218734,552.5923,0,0,0,50.94201,9.70393,9.218734,0,0,41.32125,281.5691,41.23808,0,41.23808,419.9219,99.98122,0.1084456,10.14061,40.75361,0,332.5111
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,66.66053,52.33256,31.52092,32.00353,32.00353,0,0,0,32.00353,208.2912,32.88943,0,0,66.66053,33.68793,32.00353,0,0,0.08316745,318.6834,0.08316745,0,0.08316745,420.0009,100,0.1084455,35.20388,53.32842,0,385.3439
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,70.08662,55.27299,32.95863,59.21216,59.21216,0,0,0,59.21216,118.3653,7.758039,0,0,70.08662,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1084455,65.13338,56.0693,0,388.8448
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,77.8794,59.8931,34.30687,0,0,0,0,0,0,0,77.8794,0,0,77.8794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084455,0,62.30352,0,396.6376
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,90.52925,66.86749,35.63596,0,0,0,0,0,0,0,90.52925,0,0,90.52925,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084455,0,72.4234,0,409.2875
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,86.4727,66.0485,36.38995,4.289934,4.289934,0,-1,0,4.289934,2015.712,81.95699,0,0,86.4727,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1084455,4.718927,69.17816,0,405.2309
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,71.95515,60.36186,36.64554,20.07126,20.07126,0,0,0,20.07126,358.4984,50.8275,0,0,71.95515,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1084455,22.07838,57.56412,0,390.7134
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,53.27431,53.77691,36.9842,47.84818,47.84818,0,0,0,47.84818,111.3403,2.907803,0,0,53.27431,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1084455,52.633,42.61945,0,372.0325
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.77637,43.6431,36.62637,4.819645,4.819645,0,0,0,4.819645,493.3221,18.70306,0,0,23.77637,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1084455,5.30161,19.0211,0,342.5346
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.627105,36.49994,35.47621,55.1703,55.1703,0,0,0,55.1703,6.57438,0,0,0,3.627105,58.074,55.1703,0,0,0,318.7582,0,54.44689,-54.44689,362.6088,86.33525,0.1084455,60.68733,2.901684,0,322.3853
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,34.43467,34.43467,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.49655,264.3113,0,4.857421,-4.857421,357.4886,85.11617,0.1084455,5.076005,0,0,264.3113
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,33.48259,33.48259,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.89368,259.4539,0,8.20692,-8.20692,348.8377,83.05644,0.1084455,8.576231,0,0,259.4539
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,32.45383,32.45383,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.01248,251.247,0,6.962453,-6.962453,341.4987,81.30904,0.1084455,7.275763,0,0,251.247
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,31.54009,31.54009,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.74854,244.2845,0,37.63225,-37.63225,301.8308,71.86433,0.1084455,39.3257,0,0,244.2845
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.92667,30.92667,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.5621,206.6523,0,19.80779,-19.80779,280.9516,66.8931,0.1084455,20.69914,0,0,206.6523
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,30.46021,30.46021,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.5708,186.8445,0,14.04623,-14.04623,266.1455,63.36786,0.1084455,14.67831,0,0,186.8445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.95542,29.95542,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.1777,172.7983,0,11.73989,-11.73989,253.7706,60.42145,0.1084455,12.26819,0,0,172.7983
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,29.57842,29.57842,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.2221,161.0584,0,18.23822,-18.23822,234.5458,55.84413,0.1084455,19.05894,0,0,161.0584
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,29.2781,29.2781,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.4867,142.8202,0,46.34785,-46.34785,185.6909,44.21203,0.1084455,48.4335,0,0,142.8202
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.97139,28.97139,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,246.9844,96.47231,0,31.47404,-31.47404,152.5144,36.31287,0.1084455,32.89037,0,0,96.47231
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,28.66467,28.66467,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.9555,64.99828,0,0.4430655,-0.4430655,152.0473,36.20167,0.1084455,0.4630034,0,0,64.99828
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,28.53688,28.53688,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.4478,64.55521,0,27.02184,-27.02184,123.5638,29.4199,0.1084455,28.23783,0,0,64.55521
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.45745,33.14722,28.31963,21.68943,21.68943,0,0,0,21.68943,80.4883,0,0,0,17.45745,22.83098,21.68943,0,0,312.4721,37.53336,0,5.373525,-5.373525,117.8996,28.07128,0.1084455,23.85837,13.96596,0,54.99081
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.36374,37.51861,28.89471,0,0,0,0,0,0,0,0,0,0,30.36374,0,0,0,0,318.4427,32.15984,30.36374,0,30.36374,146.7052,34.92974,0.1084005,0,24.29099,0,62.52357
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.26315,39.94291,30.06404,11.88907,11.88907,0,-1,0,11.88907,288.1903,0,0,0,34.26315,12.51481,11.88907,0,0,288.0789,59.4872,21.74834,0,21.74834,167.3375,39.84217,0.1083682,13.07798,27.41052,0,93.75035
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,48.84567,46.19151,31.54009,0.639008,0.639008,0,0,0,0.639008,7643.983,0,0,0,48.84567,0.6726401,0.639008,0,0,266.3306,79.06071,48.17303,0,48.17303,213.0384,50.72333,0.1082969,0.7029089,39.07654,0,127.9064
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,61.80812,52.30995,33.01613,11.2886,11.2886,0,0,0,11.2886,547.5269,0,0,0,61.80812,11.88274,11.2886,0,0,218.1575,122.4164,49.92538,0,49.92538,260.4018,62.00031,0.1082231,12.41746,49.4465,0,184.2245
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,71.69656,57.52143,34.34521,0,0,0,0,0,0,0,0,0,0,71.69656,0,0,0,0,168.2322,167.3493,71.69656,0,71.69656,328.4191,78.19487,0.1081173,0,57.35724,0,239.0458
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,36.0364,46.52596,35.69346,45.20899,45.20899,0,0,0,45.20899,79.71069,0,0,0,36.0364,47.58841,45.20899,0,0,96.53561,231.8762,0,11.55201,-11.55201,316.2422,75.29562,0.1081173,49.72989,28.82912,0,267.9126
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,62.08954,56.33891,36.42829,73.88554,68.7,0,-1,0,68.7,90.37778,0,5.185545,12.5741,62.08954,72.31579,68.7,0,0,109.3712,220.3242,0,10.22625,-10.22625,305.4628,72.7291,0.1081173,81.2741,49.67163,0,282.4137
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,44.05917,50.23118,36.66471,32.88232,32.88232,0,0,0,32.88232,133.9905,0,0,0,44.05917,34.61296,32.88232,0,0,120.7337,210.0979,9.446204,0,9.446204,314.4243,74.86277,0.1081033,36.17055,35.24733,0,254.1571
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,27.57427,45.24345,37.02254,0,0,0,0,0,0,0,0,0,0,27.57427,0,0,0,0,111.2875,218.5995,27.57427,0,27.57427,340.5835,81.09115,0.1080627,0,22.05942,0,246.1738
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.41849,40.82573,36.64554,0,0,0,0,0,0,0,0,0,0,14.41849,0,0,0,0,83.7132,243.4163,14.41849,0,14.41849,354.2621,84.34795,0.1080415,0,11.53479,0,257.8348
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.463786,36.45357,35.47621,32.48818,32.48818,0,0,0,32.48818,10.66168,0,0,0,3.463786,34.19808,32.48818,0,0,69.29472,256.393,0,30.7343,-30.7343,321.8653,76.63445,0.1080415,35.737,2.771029,0,259.8568
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,34.43467,34.43467,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,103.4439,225.6587,0,38.71162,-38.71162,281.0597,66.91884,0.1080415,40.45365,0,0,225.6587
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,33.48259,33.48259,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,146.4568,186.9471,0,17.72436,-17.72436,262.3766,62.47048,0.1080415,18.52196,0,0,186.9471
