Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,70.74654,54.1066,31.75734,3.562605,3.562605,0,-1,0,3.562605,1985.809,10.04034,0,0,70.74654,3.75011,3.562605,0,0,56.95609,267.4977,56.95609,0,56.95609,420.0009,100,0.1114946,3.918865,56.59723,0,338.2443
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,74.1077,57.95648,33.92987,26.38242,26.38242,0,0,0,26.38242,280.898,46.33673,0,0,74.1077,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1114946,29.02066,59.28616,0,392.8659
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,86.93634,65.5453,35.83404,1.939688,1.939688,0,0,0,1.939688,4481.977,84.89456,0,0,86.93634,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1114946,2.133656,69.54907,0,405.6946
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,83.95636,66.2569,37.41871,3.871975,3.871975,0,0,0,3.871975,2168.308,79.88059,0,0,83.95636,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1114946,4.259172,67.16508,0,402.7146
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,81.72574,67.27332,38.99699,16.52237,16.52237,0,0,0,16.52237,494.6369,64.33377,0,0,81.72574,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1114946,18.17461,65.38059,0,400.484
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,70.82198,63.67649,39.78933,23.76972,23.76972,0,-1,0,23.76972,297.9504,45.80122,0,0,70.82198,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1114946,26.1467,56.65759,0,389.5802
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,63.19949,60.87222,39.96824,0,0,0,0,0,0,0,63.19949,0,0,63.19949,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114946,0,50.55959,0,381.9577
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,45.88716,54.7009,40.14716,30.14941,30.14941,0,0,0,30.14941,152.1992,14.15094,0,0,45.88716,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1114946,33.16435,36.70973,0,364.6454
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,19.82838,45.34698,39.4315,0,0,0,0,0,0,0,19.82838,0,0,19.82838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114946,0,15.86271,0,338.5866
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,38.02574,38.02574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114946,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,36.55609,36.55609,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1114946,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,35.11838,35.11838,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1114946,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,33.87876,33.87876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1114946,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,32.70942,32.70942,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1114946,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,32.00654,32.00654,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1114946,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,31.43146,31.43146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1114946,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,30.80526,30.80526,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1114946,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,30.35158,30.35158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1114946,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,29.97459,29.97459,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1114946,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,29.56564,29.56564,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1114946,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,29.25893,29.25893,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1114946,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.08779,29.91748,29.08001,12.78589,12.78589,0,0,0,12.78589,24.14999,0,0,0,3.08779,13.45883,12.78589,0,0,224.7764,116.4595,0,10.37104,-10.37104,195.8272,46.62543,0.1114946,14.06448,2.470232,0,119.5473
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.63791,34.04492,28.86276,73.0487,73.0487,20.25,0,7.39125,73.0487,25.51437,0,0,0,18.63791,55.57758,52.7987,0,0,236.2997,106.0885,0,36.93966,-36.93966,156.8894,37.35455,0.1114946,80.35357,14.91033,81,124.7264
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,40.72078,41.54623,29.68704,40.44767,40.44767,81,0,22.761,40.44767,100.6752,0,0,0,40.72078,0,0,40.55233,38.52471,277.3438,69.1488,79.24549,0,79.24549,232.0683,55.25424,0.1115958,44.49244,32.57662,81,109.8696
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,68.01186,53.18094,31.82763,9.706433,9.706433,0,-1,0,9.706433,700.6885,0,0,0,68.01186,10.2173,9.706433,0,0,198.0983,140.4697,57.79456,0,57.79456,286.897,68.30867,0.1115167,10.67708,54.40948,0,208.4816
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,83.59413,61.9063,34.05767,39.40007,39.40007,0,0,0,39.40007,212.1674,0,0,0,83.59413,41.47376,39.40007,0,0,140.3038,192.4848,42.12037,0,42.12037,326.8559,77.82268,0.1114591,43.34008,66.87531,0,276.079
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,74.5725,60.5774,35.96183,21.28253,21.28253,0,0,0,21.28253,350.3931,0,0,0,74.5725,22.40266,21.28253,0,0,98.1834,230.3932,52.16984,0,52.16984,376.3485,89.60662,0.1113878,23.41078,59.658,0,304.9657
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,72.32911,61.55864,37.52095,12.83727,12.83727,0,0,0,12.83727,563.4305,12.80264,0,0,72.32911,13.51292,12.83727,0,0,46.01356,277.346,46.01356,0,46.01356,420.0009,100,0.1113251,14.121,57.86329,0,349.6751
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,82.86794,67.95616,39.14396,36.84823,36.84823,0,0,0,36.84823,224.8899,44.08033,0,0,82.86794,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1113251,40.53305,66.29435,0,401.6262
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,81.96916,68.60036,39.96824,66.92046,66.92046,0,-1,0,66.92046,122.4874,11.52657,0,4.912508,81.96916,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1113251,73.61251,65.57533,0,400.7274
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,65.19384,61.81357,40.10882,39.23614,39.23614,0,0,0,39.23614,166.1576,23.89264,0,0,65.19384,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1113251,43.15976,52.15507,0,383.9521
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,40.84872,53.11342,40.29412,41.27204,41.27204,0,0,0,41.27204,98.97432,0,0,0,40.84872,43.44425,41.27204,0,0,0,318.7582,0,2.595532,-2.595532,417.2649,99.34859,0.1113251,45.39924,32.67898,0,359.6069
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,23.56059,46.66049,39.57207,10.98104,10.98104,0,0,0,10.98104,214.5569,9.117669,0,0,23.56059,11.55899,10.98104,0,0,2.883924,316.1627,2.883924,0,2.883924,420.0009,100,0.1113212,12.07915,18.84847,0,339.7233
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,38.13437,38.13437,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1113212,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,36.67749,36.67749,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1113212,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,35.22701,35.22701,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1113212,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,33.96822,33.96822,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1113212,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,32.77971,32.77971,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1113212,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,32.06405,32.06405,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1113212,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,31.48258,31.48258,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1113212,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,30.83721,30.83721,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1113212,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,30.38992,30.38992,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1113212,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,29.99376,29.99376,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1113212,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,29.57842,29.57842,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1113212,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,29.25893,29.25893,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1113212,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.251645,29.96216,29.08001,24.53374,24.53374,0,0,0,24.53374,13.25377,0,3.552714E-15,0,3.251645,25.825,24.53374,0,0,296.926,51.52487,0,22.57335,-22.57335,114.5178,27.26608,0.1113212,26.98712,2.601316,0,54.77652
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.88209,32.95421,28.84359,45.97909,45.97909,20.25,0,7.39125,45.97909,32.3671,0,0,0,14.88209,27.08325,25.72909,0,0,322.0074,28.95152,0,12.20116,-12.20116,101.6566,24.20391,0.1113212,50.577,11.90568,81,43.83361
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,43.67179,42.52243,29.72538,9.826495,9.826495,81,0,22.761,9.826495,444.429,0,0,0,43.67179,0,0,71.17351,67.61483,335.5643,16.75037,111.2866,0,111.2866,207.2324,49.34094,0.1113785,10.80914,34.93743,81,60.42215
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,43.17722,44.74924,31.91709,15.854,15.854,0,-1,0,15.854,272.3428,0,0,0,43.17722,16.68842,15.854,0,0,224.2777,116.9083,26.4888,0,26.4888,232.3618,55.32414,0.1113424,17.4394,34.54178,0,160.0855
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,70.3523,56.81157,34.17908,27.37332,27.37332,0,0,0,27.37332,257.0105,0,0,0,70.3523,28.81402,27.37332,0,0,197.7889,140.7482,41.53828,0,41.53828,271.7685,64.70666,0.1112859,30.11065,56.28184,0,211.1005
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,74.12824,60.57009,36.10241,44.77398,44.77398,0,0,0,44.77398,165.561,0,0,0,74.12824,47.1305,44.77398,0,0,156.2506,178.1327,26.99775,0,26.99775,297.3808,70.80482,0.1112492,49.25137,59.3026,0,252.2609
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,83.39075,66.37405,37.70625,39.70199,39.70199,0,0,0,39.70199,210.0417,0,0,0,83.39075,41.79157,39.70199,0,0,129.2528,202.4307,41.59917,0,41.59917,336.8453,80.2011,0.1111927,43.67219,66.71259,0,285.8214
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,68.20495,62.02518,39.28453,15.95146,15.95146,0,0,0,15.95146,427.578,0,0,0,68.20495,16.79101,15.95146,0,0,87.65367,239.8699,51.41393,0,51.41393,385.6208,91.81429,0.111123,17.54661,54.56396,0,308.0749
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,45.13007,54.39298,40.10882,14.23564,14.23564,0,-1,0,14.23564,317.0217,0,0,0,45.13007,14.98488,14.23564,0,0,36.23973,286.1425,30.14518,0,30.14518,414.219,98.62338,0.1110821,15.6592,36.10405,0,331.2725
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,36.48346,51.59035,40.25579,25.35577,25.35577,0,0,0,25.35577,143.8862,3.698628,0,0,36.48346,26.69028,25.35577,0,0,6.094553,313.2731,6.094553,0,6.094553,420.0009,100,0.1110739,27.89134,29.18677,0,349.7566
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.52839,43.53973,40.4347,46.74193,46.74193,0,0,0,46.74193,22.52451,0,0,0,10.52839,49.20203,46.74193,0,0,0,318.7582,0,38.67365,-38.67365,379.2352,90.29392,0.1110739,51.41612,8.422711,0,329.2866
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.793012,41.11111,39.71904,33.60807,33.60807,0,0,0,33.60807,14.26149,0,0,0,4.793012,35.37691,33.60807,0,0,42.97071,280.0846,0,30.5839,-30.5839,346.997,82.61816,0.1110739,36.96888,3.83441,0,284.8776
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,38.28133,38.28133,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,76.95283,249.5007,0,7.987032,-7.987032,338.5779,80.61362,0.1110739,8.346449,0,0,249.5007
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,36.81168,36.81168,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,85.82731,241.5136,0,48.18324,-48.18324,287.7883,68.52089,0.1110739,50.35149,0,0,241.5136
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,35.32924,35.32924,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,139.3642,193.3304,0,59.55322,-59.55322,225.0137,53.57458,0.1110739,62.23311,0,0,193.3304
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,34.07045,34.07045,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,205.5345,133.7772,0,72.31579,-72.31579,148.7862,35.42521,0.1110739,87.44281,0,0,133.7772
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,32.86917,32.86917,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,285.8853,61.4614,0,45.07655,-45.07655,101.2713,24.11217,0.1110739,47.10499,0,0,61.4614
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,32.11517,32.11517,33.5123,15.56561,0,-1,0,15.56561,0,0,17.94669,21.29792,0,16.38485,15.56561,0,0,335.9704,16.38485,0,16.38485,-16.38485,84.00017,20,0.1110739,36.86353,0,0,16.38485
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,31.54009,31.54009,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110739,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,30.89472,30.89472,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110739,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,30.40909,30.40909,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110739,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,30.01292,30.01292,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110739,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,29.57842,29.57842,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110739,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,29.25893,29.25893,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.111178,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.999338,29.89338,29.08001,0,0,72.31579,0,20.56389,0,0,0,0,0,2.999338,0,0,72.31579,68.7,307.9285,41.6226,71.69934,0,71.69934,195.8942,46.64138,0.1112592,0,2.399471,81,44.62194
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.10645,33.01778,28.84359,0,0,72.31579,0,20.56389,0,0,0,0,0,15.10645,0,0,72.31579,68.7,236.2291,106.152,83.80644,0,83.80644,275.4,65.5713,0.1113238,0,12.08516,81,121.2585
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,33.061,39.23487,29.74455,0,0,72.31579,0,20.56389,0,0,0,0,0,33.061,0,0,72.31579,68.7,152.4227,181.5778,101.761,0,101.761,371.9389,88.55672,0.111364,0,26.4488,81,214.6388
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,53.87674,48.37756,31.98738,11.53524,11.53524,0,-1,0,11.53524,467.062,0,0,0,53.87674,12.14236,11.53524,0,0,50.66169,273.1627,41.73438,0,41.73438,411.5316,97.98353,0.1113076,12.68877,43.10139,0,327.0395
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,66.08382,55.35897,34.30687,7.311858,7.311858,0,0,0,7.311858,903.7897,49.45982,0,0,66.08382,7.696693,7.311858,0,0,8.927307,310.7237,8.927307,0,8.927307,420.0009,100,0.1112955,8.043044,52.86706,0,376.8075
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,83.23975,64.4849,36.24937,49.40744,49.40744,0,0,0,49.40744,168.4761,31.23191,0,0,83.23975,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1112955,54.34819,66.5918,0,401.998
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,67.27576,59.95946,37.84683,51.22831,51.22831,0,0,0,51.22831,131.3253,13.35122,0,0,67.27576,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1112955,56.35114,53.8206,0,386.034
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,30.68461,48.79139,39.4315,66.04656,66.04656,20.25,0,7.39125,66.04656,46.45906,0,0,0,30.68461,48.20691,45.79657,0,0,0,318.7582,0,17.5223,-17.5223,401.5307,95.60236,0.1112955,72.65122,24.54769,81,349.4428
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,47.92327,55.54126,40.25579,25.73934,25.73934,0,-1,0,25.73934,186.1869,1.360011,0,0,47.92327,27.09404,25.73934,0,0,19.46922,301.2359,19.46922,0,19.46922,420.0009,100,0.1112692,28.31328,38.33862,0,349.1592
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,51.86342,57.1153,40.39636,12.89748,12.89748,0,0,0,12.89748,402.1206,38.28712,0,0,51.86342,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1112692,14.18723,41.49074,0,370.6216
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,47.28352,55.67685,40.58167,20.37599,20.37599,0,0,0,20.37599,232.0551,25.83512,0,0,47.28352,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1112692,22.41359,37.82682,0,366.0417
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,19.78427,45.73841,39.82128,32.66159,32.66159,0,0,0,32.66159,60.57351,0,7.105427E-15,0,19.78427,34.38062,32.66159,0,0,0,318.7582,0,14.59635,-14.59635,404.6149,96.3367,0.1112692,35.92775,15.82742,0,338.5425
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,38.38357,38.38357,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,16.21816,304.1619,0,8.188839,-8.188839,395.9832,94.28151,0.1112692,8.557337,0,0,304.1619
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,36.87558,36.87558,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,25.31688,295.9731,0,28.56303,-28.56303,365.8751,87.11294,0.1112692,29.84837,0,0,295.9731
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,35.4187,35.4187,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,57.05357,267.41,0,3.099746,-3.099746,362.6076,86.33498,0.1112692,3.239235,0,0,267.41
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,34.14713,34.14713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.49774,264.3103,0,0,0,362.6076,86.33498,0.1112692,0,0,0,264.3103
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,32.92029,32.92029,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,60.49774,264.3103,0,8.646781,-8.646781,353.4931,84.16486,0.1112692,9.035886,0,0,264.3103
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,32.18546,32.18546,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,70.10527,255.6635,0,21.37141,-21.37141,330.9657,78.8012,0.1112692,22.33312,0,0,255.6635
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,31.59121,31.59121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.85128,234.2921,0,0,0,330.9657,78.8012,0.1112692,0,0,0,234.2921
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,30.92667,30.92667,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,93.85128,234.2921,0,41.34317,-41.34317,287.3862,68.42514,0.1112692,43.20362,0,0,234.2921
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,30.42826,30.42826,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,139.7881,192.9489,0,31.4754,-31.4754,254.2082,60.52563,0.1112692,32.8918,0,0,192.9489
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,30.03209,30.03209,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,174.7608,161.4735,0,55.06014,-55.06014,196.1697,46.70698,0.1112692,57.53784,0,0,161.4735
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,29.59759,29.59759,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,235.9387,106.4134,0,20.67355,-20.67355,174.3779,41.51846,0.1112692,21.60386,0,0,106.4134
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,29.25893,29.25893,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,258.9094,85.73981,0,39.65397,-39.65397,132.5789,31.56634,0.1112692,41.4384,0,0,85.73981
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.784105,30.08821,29.06084,36.29464,36.29464,0,0,0,36.29464,10.42607,0,0,0,3.784105,38.20488,36.29464,0,0,302.9693,46.08584,0,34.42077,-34.42077,96.29623,22.92763,0.1112692,39.9241,3.027284,0,49.86994
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.87578,35.52301,28.82442,0,0,0,0,0,0,0,0,0,0,23.87578,0,0,0,0,341.2146,11.66506,23.87578,0,23.87578,118.9468,28.3206,0.111237,0,19.10062,0,35.54084
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,44.96941,42.93725,29.72538,41.77138,41.77138,81,0,22.761,41.77138,107.656,0,0,0,44.96941,0,0,39.22862,37.26719,317.3388,33.15326,82.2366,0,82.2366,196.9633,46.89592,0.1113331,45.94852,35.97553,81,78.12268
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,45.47417,45.63655,32.04488,33.24463,33.24463,0,-1,0,33.24463,136.7865,0,0,0,45.47417,34.99435,33.24463,0,0,235.1022,107.1662,10.47982,0,10.47982,206.9053,49.26307,0.111319,36.5691,36.37934,0,152.6404
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,69.49837,56.74387,34.39633,0,0,0,0,0,0,0,0,0,0,69.49837,0,0,0,0,224.6224,116.598,69.49837,0,69.49837,272.8372,64.96112,0.1112253,0,55.59869,0,186.0964
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,58.41844,54.91249,36.358,29.64109,29.64109,0,0,0,29.64109,197.086,0,0,0,58.41844,31.20115,29.64109,0,0,155.1241,179.1466,27.21729,0,27.21729,298.6578,71.10886,0.1111886,32.6052,46.73475,0,237.565
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,86.04125,67.84769,37.95546,15.05289,15.05289,0,0,0,15.05289,571.593,0,0,0,86.04125,15.84515,15.05289,0,0,127.9068,203.6421,70.19611,0,70.19611,365.2517,86.96452,0.1110942,16.55818,68.83301,0,289.6834
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,84.33595,69.14751,39.57207,0,0,0,0,0,0,0,26.6253,0,0,84.33595,0,0,0,0,57.71066,266.8186,57.71066,0,57.71066,420.0009,100,0.1110167,0,67.46876,0,351.1546
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,78.99862,67.84044,40.39636,0,0,0,-1,0,0,0,78.99862,0,0,78.99862,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110167,0,63.19889,0,397.7568
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,58.37858,59.69699,40.54333,30.45834,30.45834,0,0,0,30.45834,191.667,26.31717,0,0,58.37858,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1110167,33.50417,46.70287,0,377.1368
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,29.88721,49.87136,40.69029,28.36357,28.36357,0,0,0,28.36357,105.3718,0.03081951,0,0,29.88721,29.85639,28.36357,0,0,0,318.7582,0,0,0,420.0009,100,0.1110167,31.19992,23.90976,0,348.6454
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.97485,44.40909,39.96824,0,0,0,0,0,0,0,14.97485,0,0,14.97485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110167,0,11.97988,0,333.7331
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,38.4922,38.4922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110167,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,36.9842,36.9842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110167,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,35.49538,35.49538,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1110167,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,34.21742,34.21742,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1110167,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,32.97779,32.97779,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1110167,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,32.24297,32.24297,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1110167,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1110167,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,30.96501,30.96501,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1110167,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,30.46021,30.46021,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1110167,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,30.03209,30.03209,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1110167,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,29.59759,29.59759,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1110167,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,29.25893,29.25893,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1110167,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2942228,29.14027,29.06084,27.91944,27.91944,0,0,0,27.91944,1.053828,0,0,0,0.2942228,29.38888,27.91944,0,0,201.3281,137.563,0,29.09466,-29.09466,198.3358,47.22272,0.1110167,30.71138,0.2353782,0,137.8572
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.482935,29.47691,28.80525,56.49958,56.49958,0,0,0,56.49958,4.394609,0,0,0,2.482935,59.47324,56.49958,0,0,233.6555,108.4683,0,56.99031,-56.99031,138.2628,32.91964,0.1110167,62.14954,1.986348,0,110.9512
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5557189,29.89525,29.74455,50.75981,50.75981,20.25,0,7.39125,50.75981,1.094801,0,7.105427E-15,0,0.5557189,32.11559,30.50981,0,0,296.978,51.47801,0,31.55987,-31.55987,104.9957,24.99893,0.1110167,55.83579,0.4445751,81,52.03373
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.477254,33.35484,32.11517,43.46464,23.17562,0,-1,0,23.17562,19.31881,0,20.28902,28.03819,4.477254,24.39539,23.17562,0,0,332.0446,19.91813,0,19.91813,-19.91813,84.00017,20,0.1110167,47.8111,3.581804,0,24.39539
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,16.39024,39.22885,34.52413,0,0,0,0,0,0,0,0,0,0,16.39024,0,0,0,0,354.1758,0,16.39024,0,16.39024,99.54932,23.70217,0.1109947,0,13.1122,0,16.39024
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.83009,39.88916,36.47941,17.98861,17.98861,81,0,22.761,17.98861,65.76434,0,0,0,11.83009,0,0,63.01139,59.86082,337.7856,14.75122,71.69091,0,71.69091,167.5613,39.89547,0.1111048,19.78747,9.464073,81,26.58131
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,18.23631,43.47858,38.10242,28.34076,28.34076,81,0,22.761,28.34076,64.34656,0,0,0,18.23631,0,0,52.65924,50.02628,266.0947,79.27304,68.26258,0,68.26258,232.3209,55.31438,0.1112194,31.17484,14.58904,81,97.50935
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.751924,42.57762,39.71904,20.025,20.025,81,0,22.761,20.025,48.69875,0,0,0,9.751924,0,0,60.975,57.92625,197.8321,140.7094,67.67818,0,67.67818,296.526,70.60129,0.1113345,22.0275,7.801539,81,150.4613
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.166521,41.75837,40.54333,1.850837,1.850837,0,-1,0,1.850837,225.1155,0,0,0,4.166521,1.948249,1.850837,0,0,130.1539,201.6197,2.218272,0,2.218272,298.6305,71.10235,0.1113315,2.03592,3.333217,0,205.7862
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.67762,45.3681,40.69029,28.66192,28.66192,0,0,0,28.66192,54.69845,0,0,0,15.67762,30.17044,28.66192,0,0,127.9356,203.6162,0,14.49282,-14.49282,283.3537,67.46503,0.1113315,31.52811,12.5421,0,219.2938
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.538824,43.38501,40.86921,28.0679,28.0679,0,0,0,28.0679,30.42203,0,3.552714E-15,0,8.538824,29.54516,28.0679,0,0,144.0388,189.1234,0,21.00633,-21.00633,261.2111,62.19299,0.1113315,30.87469,6.831059,0,197.6622
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.429809,41.6916,40.10882,0,0,0,0,0,0,0,0,0,0,5.429809,0,0,0,0,167.3791,168.117,5.429809,0,5.429809,266.3622,63.41945,0.1113243,0,4.343847,0,173.5468
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,38.63916,38.63916,49.71039,49.71039,0,0,0,49.71039,0,0,7.105427E-15,0,0,52.32673,49.71039,0,0,161.9493,173.0038,0,52.32673,-52.32673,211.205,50.28681,0.1113243,54.68143,0,0,173.0038
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,37.13117,37.13117,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,220.0901,120.6771,0,72.31579,-72.31579,134.9775,32.13743,0.1113243,78.03791,0,0,120.6771
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,35.604,35.604,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,300.441,48.36132,0,27.02013,-27.02013,106.4958,25.35608,0.1113243,28.23604,0,0,48.36132
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,34.2877,34.2877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.4634,21.34119,0,0,0,106.4958,25.35608,0.1113243,0,0,0,21.34119
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,33.04808,33.04808,24.72027,20.27413,0,-1,0,20.27413,0,0,4.446137,6.918164,0,21.34119,20.27413,0,0,330.4634,21.34119,0,21.34119,-21.34119,84.00017,20,0.1113243,27.1923,0,0,21.34119
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,32.29409,32.29409,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113243,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,31.66788,31.66788,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113243,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,31.00334,31.00334,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113243,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113243,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,30.06404,30.06404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113243,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,29.61676,29.61676,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113243,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,29.25893,29.25893,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.111434,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.221912,29.37201,29.04167,45.02996,45.02996,81,0,22.761,45.02996,2.713552,7.105427E-15,0,0,1.221912,0,0,35.97004,34.17154,285.4758,61.83,35.39344,0,35.39344,182.7519,43.51226,0.1115121,49.53296,0.9775294,81,63.05191
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.99518,32.08842,28.79247,34.38622,34.38622,81,0,22.761,34.38622,34.88368,0,0,0,11.99518,0,0,46.61378,44.28309,250.0824,93.6841,56.27827,0,56.27827,236.1421,56.22421,0.1116328,37.82484,9.596144,81,105.6793
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,29.02767,38.01426,29.74455,0,0,72.31579,0,20.56389,0,0,0,0,0,29.02767,0,0,72.31579,68.7,193.8041,144.3345,97.72767,0,97.72767,328.8547,78.29859,0.1116776,0,23.22214,81,173.3622
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,34.82438,42.36037,32.16629,27.54273,27.54273,0,-1,0,27.54273,126.4376,0,0,0,34.82438,28.99235,27.54273,0,0,96.07642,232.2894,5.832028,0,5.832028,334.3875,79.61591,0.1116698,30.29701,27.8595,0,267.1138
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,55.33707,51.81145,34.59442,24.97259,24.97259,0,0,0,24.97259,221.5913,0,0,0,55.33707,26.28693,24.97259,0,0,90.24439,237.5383,29.05014,0,29.05014,361.9469,86.17766,0.1116308,27.46984,44.26966,0,292.8753
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,33.42414,46.62236,36.56887,42.08935,42.08935,0,0,0,42.08935,79.41235,0,0,0,33.42414,44.30458,42.08935,0,0,61.19425,263.6834,0,10.88044,-10.88044,350.4779,83.44695,0.1116308,46.29829,26.73931,0,297.1075
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,60.68994,57.83252,38.17271,59.84095,59.84095,0,0,0,59.84095,101.4187,0,7.105427E-15,0,60.68994,62.99048,59.84095,0,0,73.28363,252.803,0,2.300543,-2.300543,348.0529,82.86958,0.1116308,65.82505,48.55195,0,313.4929
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,53.05001,56.89751,39.82128,49.524,49.524,0,0,0,49.524,107.1198,0,0,0,53.05001,52.13052,49.524,0,0,75.83979,250.5024,0.9194906,0,0.9194906,348.9252,83.07726,0.1116296,54.4764,42.44001,0,303.5524
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,38.9766,52.86345,40.65195,4.398911,4.398911,0,-1,0,4.398911,886.0511,0,0,0,38.9766,4.630432,4.398911,0,0,74.9203,251.33,34.34616,0,34.34616,381.5089,90.83526,0.1115836,4.838801,31.18128,0,290.3065
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,20.82885,47.11583,40.83087,20.882,20.882,0,0,0,20.882,99.74547,0,0,0,20.82885,21.98105,20.882,0,0,40.57413,282.2415,0,1.152204,-1.152204,380.2943,90.54608,0.1115836,22.9702,16.66308,0,303.0703
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,18.99266,46.69315,40.97783,27.95192,27.95192,0,0,0,27.95192,67.94762,0,3.552714E-15,0,18.99266,29.42307,27.95192,0,0,41.85436,281.0893,0,10.43041,-10.43041,369.2997,87.92832,0.1115836,30.74711,15.19413,0,300.082
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.547706,43.02407,40.21745,20.29256,20.29256,0,0,0,20.29256,47.05028,0,0,0,9.547706,21.36059,20.29256,0,0,53.4437,270.6589,0,11.81288,-11.81288,356.8478,84.9636,0.1115836,22.32181,7.638165,0,280.2066
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,38.74779,38.74779,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,66.56913,258.846,0,32.77771,-32.77771,322.2971,76.73724,0.1115836,34.25271,0,0,258.846
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,37.23341,37.23341,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,102.9888,226.0683,0,52.57346,-52.57346,266.8798,63.54268,0.1115836,54.93927,0,0,226.0683
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,35.67429,35.67429,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,161.4038,173.4948,0,35.30433,-35.30433,229.6658,54.68221,0.1115836,36.89303,0,0,173.4948
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,34.35799,34.35799,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,200.6308,138.1905,0,25.44392,-25.44392,202.8455,48.29645,0.1115836,26.5889,0,0,138.1905
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,33.08642,33.08642,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,228.9018,112.7466,0,55.25201,-55.25201,144.6048,34.42964,0.1115836,57.73835,0,0,112.7466
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,32.31326,32.31326,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,290.2929,57.49458,0,22.07824,-22.07824,121.3323,28.88858,0.1115836,23.07176,0,0,57.49458
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,31.66788,31.66788,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,314.8243,35.41634,0,23.03463,-23.03463,97.05164,23.10748,0.1115836,24.07119,0,0,35.41634
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,31.00334,31.00334,3.491315,3.491315,0,-1,0,3.491315,0,0,4.440892E-16,0,0,3.675068,3.491315,0,0,340.4184,12.38171,0,3.675068,-3.675068,93.17777,22.18514,0.1115836,3.840446,0,0,12.38171
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,30.46021,30.46021,12.12992,8.271307,0,-1,0,8.271307,0,0,3.858614,5.071606,0,8.706639,8.271307,0,0,344.5018,8.706639,0,8.706639,-8.706639,84.00017,20,0.1115836,13.34291,0,0,8.706639
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,30.04487,30.04487,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115836,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,29.59759,29.59759,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115836,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,29.22059,29.22059,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1116872,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2167839,29.06183,29.00334,10.49323,10.49323,81,0,22.761,10.49323,2.06594,0,0,0,0.2167839,0,0,70.50677,66.98143,307.3089,42.18019,67.19821,0,67.19821,192.2118,45.76463,0.111802,11.54256,0.1734271,81,42.39697
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.243339,29.36056,28.75413,2.145279,2.145279,74.46107,0,21.10665,2.145279,104.571,0,0,0,2.243339,0,0,72.31579,68.7,240.1107,102.6586,70.94334,0,70.94334,259.5146,61.78906,0.1118896,2.359807,1.794671,81,104.9019
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.678032,31.00242,29.72538,0,0,72.31579,0,20.56389,0,0,0,0,0,4.678032,0,0,72.31579,68.7,169.1674,166.5076,73.37803,0,73.37803,329.1271,78.36343,0.1119665,0,3.742426,81,171.1856
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.841186,34.95613,32.20463,46.35733,46.35733,0,-1,0,46.35733,21.22898,0,7.105427E-15,0,9.841186,48.79719,46.35733,0,0,95.78934,232.5478,0,38.956,-38.956,288.0638,68.58649,0.1119665,50.99306,7.872949,0,242.389
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.66532,36.87148,34.70304,23.41147,23.41147,0,0,0,23.41147,32.74174,0,0,0,7.66532,24.64365,23.41147,0,0,139.0738,193.5918,0,16.97833,-16.97833,270.1671,64.32538,0.1119665,25.75261,6.132256,0,201.2571
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,12.23618,40.23099,36.69666,0,0,0,0,0,0,0,0,0,0,12.23618,0,0,0,0,157.9386,176.6135,12.23618,0,12.23618,281.7754,67.08924,0.1119501,0,9.788943,0,188.8497
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.028703,40.05269,38.31329,39.75814,39.75814,0,0,0,39.75814,15.16344,0,0,0,6.028703,41.85067,39.75814,0,0,145.7024,187.626,0,35.82197,-35.82197,244.0157,58.09886,0.1119501,43.73395,4.822962,0,193.6547
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.40678,43.32782,39.96824,35.94883,35.94883,0,0,0,35.94883,31.73061,0,7.105427E-15,0,11.40678,37.84087,35.94883,0,0,185.5046,151.8041,0,26.43409,-26.43409,216.1517,51.4646,0.1119501,39.54371,9.125426,0,163.2109
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,21.4994,47.28699,40.79253,12.53379,12.53379,0,-1,0,12.53379,171.5315,0,0,0,21.4994,13.19347,12.53379,0,0,214.8758,125.37,8.305937,0,8.305937,224.0314,53.34071,0.111939,13.78717,17.19952,0,146.8694
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,12.29365,44.58941,40.9395,0,0,0,0,0,0,0,0,0,0,12.29365,0,0,0,0,206.5699,132.8453,12.29365,0,12.29365,235.6942,56.11756,0.1119225,0,9.834921,0,145.139
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.832076,43.42659,41.11841,0,0,0,0,0,0,0,0,0,0,7.832076,0,0,0,0,194.2762,143.9096,7.832076,0,7.832076,243.1244,57.88664,0.111912,0,6.26566,0,151.7417
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.473964,41.33647,40.32607,41.02013,41.02013,0,0,0,41.02013,8.468925,0,7.105427E-15,0,3.473964,43.17909,41.02013,0,0,186.4442,150.9585,0,39.70512,-39.70512,201.2715,47.92169,0.111912,45.12215,2.779171,0,154.4324
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,38.85641,38.85641,57.29836,57.29836,0,0,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,230.561,111.2534,0,60.31406,-60.31406,137.6949,32.78444,0.111912,63.02819,0,0,111.2534
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,37.34203,37.34203,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,297.5766,50.9393,0,8.465701,-8.465701,128.7713,30.65977,0.111912,8.846658,0,0,50.9393
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,35.76375,35.76375,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,306.9829,42.4736,0,0.5124624,-0.5124624,128.2311,30.53115,0.111912,0.5355232,0,0,42.4736
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,34.43467,34.43467,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,307.5523,41.96114,0,9.6566,-9.6566,118.0521,28.1076,0.111912,10.09115,0,0,41.96114
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,33.13754,33.13754,35.60571,30.68931,0,-1,0,30.68931,0,0,4.916393,8.476964,0,32.30454,30.68931,0,0,318.2819,32.30454,0,32.30454,-32.30454,84.00017,20,0.111912,39.16628,0,0,32.30454
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,32.35159,32.35159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111912,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,31.69983,31.69983,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111912,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,31.01612,31.01612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111912,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,30.46021,30.46021,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111912,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,30.03209,30.03209,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111912,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,29.56564,29.56564,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111912,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,29.18864,29.18864,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1120199,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.549619,30.18816,28.95222,34.75729,34.75729,81,0,22.761,34.75729,13.08968,0,0,0,4.549619,0,0,46.24271,43.93057,305.1456,44.12716,48.48019,0,48.48019,176.5066,42.0253,0.1121249,38.23302,3.639695,81,48.67678
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,27.01343,36.31894,28.70301,51.02853,51.02853,81,0,22.761,51.02853,52.9379,0,0,0,27.01343,0,0,29.97147,28.4729,256.6654,87.75933,55.48633,0,55.48633,229.1456,54.55836,0.1122374,56.13138,21.61074,81,114.7728
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,48.8153,44.18072,29.72538,35.8771,35.8771,81,0,22.761,35.8771,136.0626,0,0,0,48.8153,0,0,45.1229,42.86675,201.1791,137.697,91.68206,0,91.68206,316.1228,75.26719,0.1123183,39.46481,39.05224,81,186.5123
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,56.72705,49.65742,32.25575,50.41296,50.41296,0,-1,0,50.41296,112.5247,0,0,0,56.72705,53.06628,50.41296,0,0,109.497,220.2109,3.660767,0,3.660767,319.5957,76.09407,0.1123134,55.45426,45.38164,0,276.9379
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,62.50905,54.62754,34.81167,40.46851,40.46851,0,0,0,40.46851,154.4634,0,0,0,62.50905,42.59843,40.46851,0,0,105.8363,223.5056,19.91062,0,19.91062,338.4846,80.59141,0.1122868,44.51537,50.00724,0,286.0146
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,74.7221,61.66257,36.81168,53.77159,53.77159,0,0,0,53.77159,138.9621,0,0,0,74.7221,56.60167,53.77159,0,0,85.92567,241.4251,18.12043,0,18.12043,355.6751,84.68439,0.1122625,59.14875,59.77768,0,316.1472
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,78.41286,65.19149,38.46025,44.94718,44.94718,0,0,0,44.94718,174.4556,0,0,0,78.41286,47.31282,44.94718,0,0,67.80524,257.7335,31.10004,0,31.10004,385.1792,91.70916,0.1122209,49.44189,62.73029,0,336.1464
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,81.59351,68.61214,40.10882,13.97077,13.97077,0,0,0,13.97077,584.0303,30.18224,0,0,81.59351,14.70607,13.97077,0,0,36.7052,285.7235,36.7052,0,36.7052,420.0009,100,0.1121718,15.36784,65.2748,0,367.317
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,72.26141,65.65462,40.9395,44.50365,44.50365,0,-1,0,44.50365,162.3719,25.41545,0,0,72.26141,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1121718,48.95402,57.80913,0,391.0196
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,56.92173,59.7644,41.08007,11.977,11.977,0,0,0,11.977,475.2586,44.31436,0,0,56.92173,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1121718,13.1747,45.53739,0,375.68
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,35.07288,52.1992,41.25898,34.67331,34.67331,0,0,0,34.67331,101.1524,0,0,0,35.07288,36.49822,34.67331,0,0,0,318.7582,0,1.425348,-1.425348,418.4984,99.64227,0.1121718,38.14064,28.0583,0,353.8311
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,17.05855,45.56944,40.47304,49.51394,49.51394,0,0,0,49.51394,34.45201,7.105427E-15,0,0,17.05855,52.11994,49.51394,0,0,1.58372,317.3329,0,35.06139,-35.06139,381.5404,90.84278,0.1121718,54.46534,13.64684,0,334.3914
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,38.95866,38.95866,83.27309,83.27309,20.25,0,7.39125,83.27309,0,0,1.421085E-14,0,0,66.34009,63.02308,0,0,40.54082,282.2715,0,66.34009,-66.34009,311.6118,74.19315,0.1121718,91.6004,0,81,282.2715
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,37.41871,37.41871,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,114.252,215.9314,0,21.28608,-21.28608,289.1743,68.8509,0.1121718,22.24395,0,0,215.9314
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,35.85321,35.85321,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,137.9032,194.6453,0,5.365739,-5.365739,283.5184,67.50423,0.1121718,5.607198,0,0,194.6453
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.8652,189.2796,0,0,0,283.5184,67.50423,0.1121718,0,0,0,189.2796
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,33.19505,33.19505,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,143.8652,189.2796,0,5.886768,-5.886768,277.3132,66.02681,0.1121718,6.151673,0,0,189.2796
