Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,62.61236,59.89336,39.32287,27.23554,27.23554,0,0,0,27.23554,229.8921,0,0,0,62.61236,28.66899,27.23554,0,0,56.65057,267.7727,33.94337,0,33.94337,398.4589,94.87098,0.1106337,29.95909,50.08989,0,330.3851
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,52.93748,58.20141,41.00978,0,0,0,0,0,0,0,30.23029,0,0,52.93748,0,0,0,0,22.70719,298.3217,22.70719,0,22.70719,420.0009,100,0.1106046,0,42.34998,0,351.2592
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,45.95144,56.63771,41.87241,0,0,0,-1,0,0,0,45.95144,0,0,45.95144,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106046,0,36.76115,0,364.7097
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,42.25041,55.44872,41.98103,0,0,0,0,0,0,0,42.25041,0,0,42.25041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106046,0,33.80033,0,361.0086
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,28.43082,50.88134,42.08966,53.1407,53.1407,0,0,0,53.1407,53.50104,0,0,0,28.43082,55.93758,53.1407,0,0,0,318.7582,0,27.50675,-27.50675,391.0062,93.09652,0.1106046,58.45477,22.74466,0,347.1891
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,16.19228,46.0805,41.22704,35.44634,35.44634,0,0,0,35.44634,45.6811,0,0,0,16.19228,37.31194,35.44634,0,0,30.56306,291.2515,0,21.11966,-21.11966,368.7441,87.79604,0.1106046,38.99097,12.95382,0,307.4438
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,39.57207,39.57207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.02935,270.1318,0,0,0,368.7441,87.79604,0.1106046,0,0,0,270.1318
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,37.99379,37.99379,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,54.02935,270.1318,0,9.629587,-9.629587,358.5936,85.37926,0.1106046,10.06292,0,0,270.1318
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,36.3005,36.3005,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,64.72889,260.5022,0,40.86272,-40.86272,315.5205,75.12379,0.1106046,42.70154,0,0,260.5022
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,34.84362,34.84362,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,110.1319,219.6395,0,26.81759,-26.81759,287.2523,68.39327,0.1106046,28.02438,0,0,219.6395
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,33.39313,33.39313,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,139.9292,192.8219,0,7.175464,-7.175464,279.6887,66.59241,0.1106046,7.49836,0,0,192.8219
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,32.473,32.473,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,147.902,185.6465,0,1.198576,-1.198576,278.4253,66.2916,0.1106046,1.252512,0,0,185.6465
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,31.73817,31.73817,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,149.2337,184.4479,0,10.71311,-10.71311,267.1327,63.60289,0.1106046,11.1952,0,0,184.4479
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.98417,30.98417,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,161.1372,173.7348,0,22.08365,-22.08365,243.8545,58.06047,0.1106046,23.07741,0,0,173.7348
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,30.31963,30.31963,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,185.6746,151.6511,0,25.62824,-25.62824,216.84,51.62846,0.1106046,26.78151,0,0,151.6511
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,29.79567,29.79567,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,214.1504,126.0229,0,42.52934,-42.52934,172.0101,40.9547,0.1106046,44.44316,0,0,126.0229
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,29.23976,29.23976,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,261.4052,83.49355,0,16.02179,-16.02179,155.1217,36.93365,0.1106046,16.74277,0,0,83.49355
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,28.71579,28.71579,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,279.2072,67.47176,0,50.4763,-50.4763,101.915,24.26542,0.1106046,52.74773,0,0,67.47176
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.676908,29.11889,28.3963,14.75616,14.75616,0,0,0,14.75616,18.14095,0,1.776357E-15,0,2.676908,15.5328,14.75616,0,0,335.292,16.99547,0,12.85589,-12.85589,88.36367,21.03893,0.1106046,16.23177,2.141526,0,19.67237
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,25.8567,35.31559,28.07042,10.48765,10.48765,81,0,22.761,10.48765,246.5443,0,0,0,25.8567,0,0,70.51235,66.98673,349.5763,4.139578,92.84343,0,92.84343,176.4427,42.01008,0.1106832,11.53642,20.68536,81,29.99628
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,43.90669,42.16623,29.32921,29.72913,29.72913,81,0,22.761,29.72913,147.6891,0,0,0,43.90669,0,0,51.27087,48.70733,256.7328,87.69867,92.61402,0,92.61402,264.304,62.92941,0.110762,32.70204,35.12535,81,131.6054
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,43.2648,45.28587,32.38354,0,0,0,-1,0,0,0,0,0,0,43.2648,0,0,0,0,164.1188,171.0513,43.2648,0,43.2648,305.3487,72.70191,0.1107067,0,34.61184,0,214.3161
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,41.39344,47.94397,35.38675,0,0,0,0,0,0,0,0,0,0,41.39344,0,0,0,0,120.854,209.9896,41.39344,0,41.39344,344.6179,82.05172,0.1106539,0,33.11476,0,251.3831
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,61.32309,57.44181,37.62957,25.86749,25.86749,0,0,0,25.86749,237.0662,0,0,0,61.32309,27.22894,25.86749,0,0,79.46057,247.2437,34.09415,0,34.09415,376.9625,89.75279,0.1106105,28.45424,49.05848,0,308.5668
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,89.22126,71.08797,39.35482,24.17643,24.17643,0,0,0,24.17643,369.0423,18.40596,0,0,89.22126,25.44888,24.17643,0,0,45.36642,277.9284,45.36642,0,45.36642,420.0009,100,0.1105527,26.59408,71.37701,0,367.1497
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,80.21833,69.22787,41.08007,27.88443,27.88443,0,0,0,27.88443,287.6815,50.8663,0,0,80.21833,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1105527,30.67287,64.17466,0,398.9766
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,78.87122,69.67577,41.91074,27.94152,27.94152,0,-1,0,27.94152,282.2724,49.45908,0,0,78.87122,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1105527,30.73568,63.09697,0,397.6294
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,62.70653,63.08132,42.01937,0,0,0,0,0,0,0,62.70653,0,0,62.70653,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105527,0,50.16522,0,381.4648
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,31.8273,52.03893,42.12161,38.95876,38.95876,0,0,0,38.95876,81.69485,0,0,0,31.8273,41.00922,38.95876,0,0,0,318.7582,0,9.181918,-9.181918,410.3222,97.69558,0.1105527,42.85463,25.46184,0,350.5855
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,14.01353,45.40942,41.22704,3.002614,3.002614,0,0,0,3.002614,466.7108,0.6507479,0,0,14.01353,3.160646,3.002614,0,0,10.20213,309.5763,10.20213,0,10.20213,420.0009,100,0.1105397,3.302875,11.21082,0,323.5898
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,39.57207,39.57207,69.68349,69.68349,20.25,0,7.39125,69.68349,0,0,0,0,0,52.03526,49.4335,0,0,0,318.7582,0,52.03526,-52.03526,365.1508,86.94051,0.1105397,76.65185,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,37.95546,37.95546,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,57.81696,266.723,0,36.92802,-36.92802,326.2253,77.67254,0.1105397,38.58978,0,0,266.723
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,36.28133,36.28133,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,98.84809,229.795,0,69.03729,-69.03729,253.4536,60.34598,0.1105397,72.14397,0,0,229.795
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,34.83084,34.83084,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,175.5562,160.7577,0,10.88309,-10.88309,241.9818,57.6146,0.1105397,11.37283,0,0,160.7577
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6485,149.8746,0,0,0,241.9818,57.6146,0.1105397,0,0,0,149.8746
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,32.44105,32.44105,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,187.6485,149.8746,0,38.94989,-38.94989,200.925,47.8392,0.1105397,40.70263,0,0,149.8746
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,31.69983,31.69983,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,230.9262,110.9247,0,9.339971,-9.339971,191.0798,45.49511,0.1105397,9.76027,0,0,110.9247
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.94584,30.94584,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,241.3039,101.5847,0,16.35633,-16.35633,173.8388,41.3901,0.1105397,17.09237,0,0,101.5847
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,30.2813,30.2813,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,259.4776,85.22838,0,1.852863,-1.852863,171.8857,40.92508,0.1105397,1.936241,0,0,85.22838
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,29.74455,29.74455,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,261.5363,83.37552,0,22.19069,-22.19069,148.4946,35.3558,0.1105397,23.18927,0,0,83.37552
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.18864,29.18864,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,286.1927,61.18483,0,19.17218,-19.17218,128.2854,30.54408,0.1105397,20.03493,0,0,61.18483
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,28.64551,28.64551,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,307.4951,42.01264,0,13.33039,-13.33039,114.2339,27.1985,0.1105397,13.93026,0,0,42.01264
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.117267,28.60752,28.30684,28.15966,28.15966,20.25,0,7.39125,28.15966,3.967615,1.776357E-15,0,0,1.117267,8.325958,7.90966,0,0,322.3066,28.68225,0,7.208691,-7.208691,106.6353,25.3893,0.1105397,30.97563,0.8938134,81,29.79951
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.236075,30.49463,27.98096,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3492.346,0,0,0,9.236075,0,0,72.31579,68.7,330.3163,21.47356,77.93607,0,77.93607,180.5719,42.99323,0.1106098,0.2909128,7.388861,81,30.70963
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.910181,31.14694,29.25893,59.36755,59.36755,81,0,22.761,59.36755,11.63966,0,0,0,6.910181,0,0,21.63245,20.55083,252.3802,91.61603,27.461,0,27.461,206.6237,49.19603,0.110666,65.30431,5.528144,81,98.52621
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.46574,39.09445,32.36437,5.253703,5.253703,0,-1,0,5.253703,446.6515,0,0,0,23.46574,5.530213,5.253703,0,0,224.9192,116.3309,17.93553,0,17.93553,223.6389,53.24724,0.1106432,5.779073,18.77259,0,139.7967
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.52841,39.8814,35.40592,0,0,0,0,0,0,0,0,0,0,15.52841,0,0,0,0,206.9837,132.4729,15.52841,0,15.52841,238.3704,56.75475,0.1106235,0,12.42273,0,148.0013
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,25.98467,45.42384,37.66791,31.85501,31.85501,0,0,0,31.85501,81.57172,0,0,0,25.98467,33.53158,31.85501,0,0,191.4553,146.4485,0,7.546908,-7.546908,230.4153,54.86067,0.1106235,35.0405,20.78774,0,172.4332
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.63454,42.84776,39.4315,0,0,0,0,0,0,0,0,0,0,11.63454,0,0,0,0,199.8407,138.9016,11.63454,0,11.63454,241.4528,57.48864,0.1106087,0,9.307629,0,150.5361
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,21.49066,47.6244,41.11841,6.842653,6.842653,0,0,0,6.842653,314.0692,0,0,0,21.49066,7.202793,6.842653,0,0,188.2062,149.3727,14.28787,0,14.28787,255.0074,60.71593,0.1105905,7.526919,17.19253,0,170.8633
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,20.76956,48.25616,41.9427,0,0,0,-1,0,0,0,0,0,0,20.76956,0,0,0,0,173.9183,162.2317,20.76956,0,20.76956,274.7112,65.40729,0.1105641,0,16.61565,0,183.0013
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,14.14712,46.29769,42.05132,3.768534,3.768534,0,0,0,3.768534,375.4012,0,0,0,14.14712,3.966878,3.768534,0,0,153.1488,180.9243,10.18024,0,10.18024,284.369,67.70676,0.1105512,4.145387,11.3177,0,195.0715
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.75136,47.21788,42.15995,42.40393,42.40393,0,0,0,42.40393,39.50427,0,0,0,16.75136,44.63571,42.40393,0,0,142.9685,190.0866,0,27.88435,-27.88435,254.9763,60.70852,0.1105512,46.64432,13.40109,0,206.8379
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,10.11582,44.25595,41.25898,30.84652,30.84652,0,0,0,30.84652,32.79403,0,0,0,10.11582,32.47002,30.84652,0,0,173.9511,162.2022,0,22.3542,-22.3542,231.4129,55.0982,0.1105512,33.93117,8.092654,0,172.318
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,39.57207,39.57207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.7891,139.848,0,0,0,231.4129,55.0982,0.1105512,0,0,0,139.848
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,37.95546,37.95546,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,198.7891,139.848,0,13.65395,-13.65395,217.0204,51.67141,0.1105512,14.26838,0,0,139.848
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,36.26854,36.26854,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,213.9602,126.1941,0,68.43324,-68.43324,144.8854,34.49646,0.1105512,71.51274,0,0,126.1941
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,34.81167,34.81167,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,289.9971,57.76081,0,43.00921,-43.00921,99.54972,23.70227,0.1105512,44.94462,0,0,57.76081
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,33.35479,33.35479,17.75829,14.01402,0,-1,0,14.01402,0,0,3.744268,5.520097,0,14.7516,14.01402,0,0,337.7852,14.7516,0,14.7516,-14.7516,84.00017,20,0.1105512,19.53411,0,0,14.7516
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,32.42188,32.42188,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105512,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,31.68066,31.68066,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105512,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.91389,30.91389,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105512,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,30.24296,30.24296,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105512,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,29.70621,29.70621,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105512,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.13113,29.13113,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105512,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,28.57522,28.57522,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1106427,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.516406,28.63833,28.23017,22.17153,22.17153,81,0,22.761,22.17153,6.839431,0,0,0,1.516406,0,0,58.82847,55.88705,311.1717,38.70374,57.40345,0,57.40345,179.2552,42.67972,0.1107642,24.38868,1.213125,81,40.22015
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.81846,31.12006,27.89151,27.42968,27.42968,81,0,22.761,27.42968,43.0864,0,0,0,11.81846,0,0,53.57032,50.8918,253.7682,90.36685,62.71027,0,62.71027,238.7474,56.8445,0.1108804,30.17265,9.454769,81,102.1853
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.83457,34.45121,29.20142,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8628.462,0,0,0,18.83457,0,0,72.31579,68.7,191.0579,146.8061,87.53457,0,87.53457,321.7899,76.6165,0.1109376,0.2401127,15.06766,81,165.6407
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,39.83502,44.14498,32.35159,31.38478,31.38478,0,-1,0,31.38478,126.9247,0,0,0,39.83502,33.03661,31.38478,0,0,103.5234,225.5872,6.798412,0,6.798412,328.2395,78.15211,0.1109289,34.52326,31.86802,0,265.4222
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,50.78709,51.13728,35.40592,41.25052,41.25052,0,0,0,41.25052,123.1187,0,0,0,50.78709,43.4216,41.25052,0,0,96.72495,231.7058,7.365488,0,7.365488,335.227,79.8158,0.1109196,45.37558,40.62967,0,282.4929
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,54.20377,54.88002,37.66791,0,0,0,0,0,0,0,0,0,0,54.20377,0,0,0,0,89.35946,238.3347,54.20377,0,54.20377,386.6492,92.05916,0.1108508,0,43.36301,0,292.5385
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,79.36507,66.79794,39.4315,0,0,0,0,0,0,0,44.20939,0,0,79.36507,0,0,0,0,35.15569,287.1181,35.15569,0,35.15569,420.0009,100,0.1108062,0,63.49206,0,366.4832
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,62.79962,62.06223,41.11841,54.77951,54.77951,0,0,0,54.77951,114.6407,5.136977,0,0,62.79962,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1108062,60.25747,50.2397,0,381.5579
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,29.39769,51.0838,41.98103,18.74684,18.74684,0,-1,0,18.74684,156.8141,9.664177,0,0,29.39769,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1108062,20.62152,23.51815,0,348.1559
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,34.56576,52.92355,42.08966,0,0,0,0,0,0,0,34.56576,0,0,34.56576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108062,0,27.65261,0,353.324
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,23.2426,49.27198,42.15995,0,0,0,0,0,0,0,23.2426,0,0,23.2426,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108062,0,18.59408,0,342.0008
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,17.19332,46.46354,41.29733,16.28225,16.28225,0,0,0,16.28225,105.5955,0.0541075,0,0,17.19332,17.13921,16.28225,0,0,0,318.7582,0,0,0,420.0009,100,0.1108062,17.91047,13.75465,0,335.9515
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,39.57207,39.57207,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0,318.7582,0,19.74836,-19.74836,399.1842,95.04368,0.1108062,20.63704,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,37.95546,37.95546,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,21.94263,299.0099,0,59.39241,-59.39241,336.5791,80.13773,0.1108062,62.06507,0,0,299.0099
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,36.26854,36.26854,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,87.9342,239.6174,0,11.42548,-11.42548,324.5356,77.27023,0.1108062,11.93962,0,0,239.6174
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,34.81167,34.81167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.6292,228.192,0,0,0,324.5356,77.27023,0.1108062,0,0,0,228.192
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,33.33562,33.33562,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.6292,228.192,0,33.03474,-33.03474,289.714,68.97938,0.1108062,34.5213,0,0,228.192
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,32.38354,32.38354,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.3344,195.1572,0,17.06993,-17.06993,271.7207,64.69527,0.1108062,17.83808,0,0,195.1572
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,31.62955,31.62955,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.301,178.0873,0,15.0844,-15.0844,255.8203,60.90948,0.1108062,15.76319,0,0,178.0873
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.87555,30.87555,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.0615,163.0029,0,24.57034,-24.57034,229.9209,54.74296,0.1108062,25.67601,0,0,163.0029
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.19184,30.19184,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.3618,138.4326,0,19.9999,-19.9999,208.8392,49.72351,0.1108062,20.8999,0,0,138.4326
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,29.65509,29.65509,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.584,118.4327,0,11.07591,-11.07591,197.1641,46.94374,0.1108062,11.57433,0,0,118.4327
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8905,107.3568,0,0,0,197.1641,46.94374,0.1108062,0,0,0,107.3568
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,28.51771,28.51771,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,234.8905,107.3568,0,24.4734,-24.4734,171.3669,40.80156,0.1108062,25.5747,0,0,107.3568
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.136018,30.09739,28.15988,5.025129,5.025129,0,0,0,5.025129,142.0067,0,0,0,7.136018,5.289609,5.025129,0,0,262.0832,82.88335,1.846409,0,1.846409,173.1185,41.21862,0.1108038,5.527641,5.708815,0,90.01936
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,30.46752,36.41608,27.82122,21.54609,21.54609,0,0,0,21.54609,141.4063,0,0,0,30.46752,22.68009,21.54609,0,0,260.2368,84.54511,7.787426,0,7.787426,180.5063,42.97762,0.110794,23.70069,24.37401,0,115.0126
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,53.3259,45.00537,29.13113,27.1466,27.1466,0,0,0,27.1466,196.4368,0,0,0,53.3259,28.57537,27.1466,0,0,252.4494,91.55379,24.75054,0,24.75054,203.9868,48.56818,0.1107626,29.86126,42.66072,0,144.8797
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,75.99118,56.74952,32.31326,37.01463,37.01463,0,-1,0,37.01463,205.3004,0,0,0,75.99118,38.96276,37.01463,0,0,227.6988,113.8293,37.02842,0,37.02842,239.115,56.93203,0.1107157,40.71609,60.79294,0,189.8205
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,76.14368,60.53228,35.40592,0,0,0,0,0,0,0,0,0,0,76.14368,0,0,0,0,190.6704,147.1549,76.14368,0,76.14368,311.3512,74.1311,0.1106194,0,60.91494,0,223.2985
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,88.6402,68.6882,37.70625,60.36408,60.36408,0,0,0,60.36408,146.8426,0,0,0,88.6402,63.54113,60.36408,0,0,114.5267,215.6842,25.09906,0,25.09906,335.1623,79.80038,0.1105878,66.40048,70.91216,0,304.3244
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,90.20019,71.68543,39.46345,10.91467,10.91467,0,0,0,10.91467,826.4122,0,0,0,90.20019,11.48913,10.91467,0,0,89.42767,238.2733,78.71106,0,78.71106,409.8342,97.57937,0.1104885,12.00614,72.16015,0,328.4735
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,84.37752,71.1894,41.15675,38.09492,38.09492,0,0,0,38.09492,221.4928,33.56098,0,0,84.37752,40.09992,38.09492,0,0,10.71662,309.1133,10.71662,0,10.71662,420.0009,100,0.110475,41.90442,67.50201,0,393.4908
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,66.49992,64.54839,41.98103,49.4791,49.4791,0,-1,0,49.4791,134.4,14.41666,0,0,66.49992,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.110475,54.42701,53.19994,0,385.2581
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,57.66696,61.20806,42.08966,24.25896,24.25896,0,0,0,24.25896,237.7141,32.13122,0,0,57.66696,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.110475,26.68485,46.13357,0,376.4252
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,41.5145,55.42971,42.19828,22.97865,22.97865,0,0,0,22.97865,180.6656,17.32645,0,0,41.5145,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.110475,25.27651,33.2116,0,360.2727
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,16.00728,46.09581,41.29733,79.6372,79.6372,20.25,0,7.39125,79.6372,20.10025,0,0,0,16.00728,62.51284,59.3872,0,0,0,318.7582,0,46.50557,-46.50557,370.9797,88.32832,0.110475,87.60092,12.80582,81,334.7655
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,39.57207,39.57207,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,51.67286,272.2527,0,32.35619,-32.35619,336.8732,80.20776,0.110475,33.81222,0,0,272.2527
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,37.95546,37.95546,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,87.62418,239.8965,0,16.19327,-16.19327,319.804,76.14367,0.110475,16.92197,0,0,239.8965
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,36.24937,36.24937,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,105.6167,223.7032,0,72.00183,-72.00183,243.9074,58.07309,0.110475,75.24191,0,0,223.7032
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.6187,151.7014,0,0,0,243.9074,58.07309,0.110475,0,0,0,151.7014
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,33.30367,33.30367,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,185.6187,151.7014,0,12.20108,-12.20108,231.0464,55.01093,0.110475,12.75013,0,0,151.7014
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,32.33242,32.33242,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,199.1755,139.5003,0,31.15617,-31.15617,198.2049,47.19154,0.110475,32.5582,0,0,139.5003
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,31.59121,31.59121,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,233.7935,108.3441,0,19.5957,-19.5957,177.5492,42.27354,0.110475,20.4775,0,0,108.3441
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.81804,30.81804,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,255.5665,88.74841,0,10.1118,-10.1118,166.8904,39.73574,0.110475,10.56684,0,0,88.74841
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.14072,30.14072,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,266.8018,78.6366,0,24.71335,-24.71335,140.8403,33.53333,0.110475,25.82545,0,0,78.6366
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,29.57842,29.57842,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,294.2611,53.92325,0,32.37608,-32.37608,106.7129,25.40778,0.110475,33.83301,0,0,53.92325
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.00334,29.00334,20.09847,20.09847,0,-1,0,20.09847,0,0,0,1.638506,0,21.15628,20.09847,0,0,330.2345,21.54717,0,21.15628,-21.15628,84.41219,20.0981,0.110475,22.10831,0,0,21.54717
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,28.42825,28.42825,25.68754,25.68754,25.3162,0,8.672999,25.68754,0,2.220446E-16,0,0,0,0.3908847,0.3713405,0,0,353.7415,0.3908847,0,0.3908847,-0.3908847,84.00017,20,0.110475,28.2563,0,81,0.3908847
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.488851,29.5559,28.07042,24.71687,24.71687,81,0,22.761,24.71687,22.2069,0,0,0,5.488851,0,0,56.28313,53.46898,354.1758,0,58.95782,0,58.95782,139.9325,33.31719,0.1105954,27.18856,4.39108,81,5.488851
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.39771,33.95595,27.73176,0,0,72.31579,0,20.56389,0,0,0,0,0,22.39771,0,0,72.31579,68.7,295.218,53.06204,91.09771,0,91.09771,226.3553,53.89402,0.1106473,0,17.91817,81,75.45975
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.8667,36.9276,29.04167,6.637712,6.637712,78.9535,0,22.24324,6.637712,419.824,0,0,0,27.8667,0,0,72.31579,68.7,204.1203,135.05,96.5667,0,96.5667,317.9666,75.70618,0.1107135,7.301483,22.29336,81,162.9167
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,33.49271,42.04025,32.25575,0,0,0,-1,0,0,0,0,0,0,33.49271,0,0,0,0,107.5536,221.96,33.49271,0,33.49271,349.7405,83.27139,0.1106713,0,26.79417,0,255.4527
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,46.98804,49.79463,35.36758,30.45276,30.45276,0,0,0,30.45276,154.2981,0,0,0,46.98804,32.05554,30.45276,0,0,74.06085,252.1035,14.9325,0,14.9325,363.9068,86.64429,0.1106525,33.49804,37.59043,0,299.0915
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,32.7496,47.57951,37.66791,40.81066,40.81066,0,0,0,40.81066,80.24767,0,0,0,32.7496,42.95859,40.81066,0,0,59.12835,265.5427,0,10.20898,-10.20898,353.1455,84.08211,0.1106525,44.89172,26.19968,0,298.2923
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,32.60527,49.41792,39.4315,0,0,0,0,0,0,0,0,0,0,32.60527,0,0,0,0,70.47167,255.3337,32.60527,0,32.60527,384.0776,91.44687,0.1106115,0,26.08422,0,287.939
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,33.70105,51.62959,41.15675,18.72503,18.72503,0,0,0,18.72503,179.9786,0,0,0,33.70105,19.71056,18.72503,0,0,37.8664,284.6785,13.99049,0,13.99049,397.3502,94.60699,0.1105939,20.59753,26.96084,0,318.3795
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,42.64908,55.58859,41.98103,31.17558,31.17558,0,-1,0,31.17558,136.8028,0,0,0,42.64908,32.8164,31.17558,0,0,23.87591,297.2699,9.83268,0,9.83268,406.6783,96.82796,0.1105816,34.29314,34.11926,0,339.919
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,39.56414,54.6322,42.08966,11.41345,11.41345,0,0,0,11.41345,346.6448,13.50675,0,0,39.56414,12.01416,11.41345,0,0,14.04323,306.1193,14.04323,0,14.04323,420.0009,100,0.1105639,12.5548,31.65131,0,345.6835
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.35023,47.13238,42.19828,0,0,0,0,0,0,0,16.35023,0,0,16.35023,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105639,0,13.08019,0,335.1085
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.934154,42.70651,41.25898,0,0,0,0,0,0,0,4.934154,0,0,4.934154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105639,0,3.947323,0,323.6924
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,39.54013,39.54013,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1105639,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,37.91712,37.91712,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1105639,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,36.23021,36.23021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1105639,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,34.75416,34.75416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1105639,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,33.2845,33.2845,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1105639,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,32.31326,32.31326,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1105639,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,31.55926,31.55926,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1105639,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,30.78609,30.78609,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1105639,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.08321,30.08321,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1105639,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,29.5273,29.5273,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1105639,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.95222,28.95222,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1105639,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,28.35796,28.35796,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1105639,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.553339,28.66835,27.98096,24.62962,24.62962,0,0,0,24.62962,10.36695,0,3.552714E-15,0,2.553339,25.92591,24.62962,0,0,276.658,69.76601,0,23.37257,-23.37257,132.9031,31.64354,0.1105639,27.09258,2.042672,0,72.31934
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.92258,31.15403,27.62314,9.996057,9.996057,0,0,0,9.996057,129.2768,0,0,0,12.92258,10.52216,9.996057,0,0,302.6276,46.39343,2.400415,0,2.400415,135.1804,32.18574,0.1105609,10.99566,10.33806,0,59.31601
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.59797,35.86801,28.95222,33.13044,33.13044,0,0,0,33.13044,74.24585,0,7.105427E-15,0,24.59797,34.87415,33.13044,0,0,300.2271,48.55381,0,10.27617,-10.27617,124.3483,29.60669,0.1105609,36.44348,19.67838,0,73.15178
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,41.83208,44.58572,32.16629,10.0987,10.0987,0,-1,0,10.0987,414.2322,0,0,0,41.83208,10.63021,10.0987,0,0,311.6451,38.27763,31.20187,0,31.20187,153.949,36.65446,0.1105218,11.10857,33.46567,0,80.10972
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,47.00479,49.75798,35.32924,39.81919,39.81919,0,0,0,39.81919,118.0456,0,0,0,47.00479,41.91493,39.81919,0,0,280.4432,66.35931,5.089859,0,5.089859,158.7777,37.80414,0.1105154,43.80111,37.60383,0,113.3641
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,57.78501,56.13427,37.62957,37.3578,37.3578,0,0,0,37.3578,154.6799,0,0,0,57.78501,39.32401,37.3578,0,0,275.3534,70.94019,18.461,0,18.461,176.2913,41.97404,0.1104922,41.09359,46.228,0,128.7252
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,44.28763,53.35207,39.4315,0,0,0,0,0,0,0,0,0,0,44.28763,0,0,0,0,256.8924,87.55509,44.28763,0,44.28763,218.3063,51.97758,0.1104367,0,35.4301,0,131.8427
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,55.44306,59.2537,41.11841,44.62637,44.62637,0,0,0,44.62637,124.2383,0,0,0,55.44306,46.97513,44.62637,0,0,212.6048,127.414,8.467932,0,8.467932,226.3397,53.89029,0.1104261,49.08901,44.35445,0,182.857
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,48.18664,57.56184,41.98103,36.72616,36.72616,0,-1,0,36.72616,131.2052,0,0,0,48.18664,38.65912,36.72616,0,0,204.1368,135.0351,9.527521,0,9.527521,235.3783,56.04233,0.1104142,40.39878,38.54931,0,183.2217
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,54.86208,60.10137,42.05132,33.47764,33.47764,0,0,0,33.47764,163.8768,0,0,0,54.86208,35.23962,33.47764,0,0,194.6093,143.6099,19.62246,0,19.62246,253.9938,60.47458,0.1103896,36.82541,43.88967,0,198.4719
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,42.45042,55.71571,42.15995,0,0,0,0,0,0,0,0,0,0,42.45042,0,0,0,0,174.9868,161.2701,42.45042,0,42.45042,294.2657,70.06313,0.1103365,0,33.96034,0,203.7205
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,10.0797,44.24504,41.25898,0,0,0,0,0,0,0,0,0,0,10.0797,0,0,0,0,132.5364,199.4755,10.0797,0,10.0797,303.8282,72.3399,0.1103239,0,8.063758,0,209.5552
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,39.50179,39.50179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.4567,208.5472,0,0,0,303.8282,72.3399,0.1103239,0,0,0,208.5472
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,37.88517,37.88517,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,122.4567,208.5472,0,23.30202,-23.30202,279.2657,66.49171,0.1103239,24.35061,0,0,208.5472
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,36.19187,36.19187,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,148.3479,185.2452,0,16.8458,-16.8458,261.5087,62.26385,0.1103239,17.60386,0,0,185.2452
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,34.72221,34.72221,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,167.0654,168.3994,0,23.46362,-23.46362,236.7758,56.37509,0.1103239,24.51949,0,0,168.3994
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,33.227,33.227,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,193.1361,144.9357,0,26.89869,-26.89869,208.4221,49.62422,0.1103239,28.10913,0,0,144.9357
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,32.24297,32.24297,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,223.0235,118.037,0,24.55711,-24.55711,182.5367,43.46103,0.1103239,25.66218,0,0,118.037
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,31.48258,31.48258,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,250.3092,93.47993,0,43.4573,-43.4573,136.7287,32.55437,0.1103239,45.41288,0,0,93.47993
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,30.7158,30.7158,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,298.5951,50.02263,0,3.328081,-3.328081,133.2206,31.71911,0.1103239,3.477845,0,0,50.02263
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.01292,30.01292,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,302.293,46.69455,0,22.11213,-22.11213,109.9123,26.16955,0.1103239,23.10718,0,0,46.69455
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,29.45701,29.45701,46.84659,23.35329,0,-1,0,23.35329,0,0,23.49329,28.17795,0,24.58242,23.35329,0,0,326.862,24.58242,0,24.58242,-24.58242,84.00017,20,0.1103239,51.53125,0,0,24.58242
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.86276,28.86276,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103239,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,28.26851,28.26851,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1104388,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.65951,29.67593,27.87234,19.6444,19.6444,81,0,22.761,19.6444,33.9003,0,0,0,6.65951,0,0,61.3556,58.28782,291.3307,56.56056,64.94733,0,64.94733,205.2347,48.8653,0.1105509,21.60884,5.327608,81,63.22007
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,28.16333,35.41058,27.51451,21.23827,21.23827,81,0,22.761,21.23827,132.6065,0,0,0,28.16333,0,0,59.76173,56.77364,226.3834,115.0132,84.93697,0,84.93697,285.813,68.05057,0.1106378,23.3621,22.53066,81,143.1765
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,51.57318,44.12983,28.86276,34.24905,34.24905,81,0,22.761,34.24905,150.5828,0,0,0,51.57318,0,0,46.75095,44.4134,141.4464,191.4564,95.98659,0,95.98659,376.8738,89.73169,0.1107107,37.67395,41.25855,81,243.0296
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,71.41232,54.77596,32.11517,37.04226,37.04226,0,-1,0,37.04226,192.7861,0,0,0,71.41232,38.99185,37.04226,0,0,45.45985,277.8444,32.42047,0,32.42047,407.6306,97.05471,0.1106702,40.74648,57.12986,0,349.2567
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,78.0758,61.17614,35.29729,38.8176,38.8176,0,0,0,38.8176,201.135,24.17578,0,0,78.0758,40.86064,38.8176,0,0,13.03938,307.0228,13.03938,0,13.03938,420.0009,100,0.1106539,42.69937,62.46064,0,385.0986
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,89.30747,68.89031,37.62957,15.07567,15.07567,0,0,0,15.07567,592.3945,73.43834,0,0,89.30747,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1106539,16.58324,71.44598,0,408.0657
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,87.83976,70.50154,39.39316,25.93549,25.93549,0,0,0,25.93549,338.6855,60.53924,0,0,87.83976,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1106539,28.52904,70.2718,0,406.598
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,71.30884,65.47705,41.11841,0,0,0,0,0,0,0,71.30884,0,0,71.30884,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106539,0,57.04707,0,390.0671
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,58.49661,61.35603,41.9427,47.116,47.116,0,-1,0,47.116,124.1544,8.900818,0,0,58.49661,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1106539,51.8276,46.79729,0,377.2548
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,56.5431,60.73603,42.05132,7.595583,7.595583,0,0,0,7.595583,744.4208,48.54775,0,0,56.5431,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1106539,8.355141,45.23448,0,375.3013
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,39.65265,54.69772,42.12161,24.58355,24.58355,0,0,0,24.58355,161.2975,13.77524,0,0,39.65265,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1106539,27.0419,31.72212,0,358.4109
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.45058,46.4708,41.22704,49.42617,49.42617,0,0,0,49.42617,35.30636,0,0,0,17.45058,52.02754,49.42617,0,0,0,318.7582,0,34.57696,-34.57696,383.5535,91.32208,0.1106539,54.36878,13.96046,0,336.2088
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,39.46345,39.46345,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,38.41885,284.1813,0,46.64418,-46.64418,334.3862,79.61561,0.1106539,48.74317,0,0,284.1813
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,37.81488,37.81488,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,90.24571,237.5371,0,56.9469,-56.9469,274.3589,65.32343,0.1106539,59.50951,0,0,237.5371
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,36.14075,36.14075,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,153.5201,180.5902,0,18.8214,-18.8214,254.5194,60.59974,0.1106539,19.66837,0,0,180.5902
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4327,161.7688,0,0,0,254.5194,60.59974,0.1106539,0,0,0,161.7688
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,33.17588,33.17588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4327,161.7688,0,0,0,254.5194,60.59974,0.1106539,0,0,0,161.7688
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,32.18546,32.18546,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,174.4327,161.7688,0,19.92318,-19.92318,233.5186,55.59954,0.1106539,20.81972,0,0,161.7688
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,31.43146,31.43146,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,196.5696,141.8456,0,15.7473,-15.7473,216.9194,51.64738,0.1106539,16.45592,0,0,141.8456
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,30.63913,30.63913,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,214.0666,126.0983,0,18.39211,-18.39211,197.5325,47.03145,0.1106539,19.21975,0,0,126.0983
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,29.94264,29.94264,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,234.5023,107.7062,0,14.1057,-14.1057,182.6638,43.49128,0.1106539,14.74046,0,0,107.7062
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,29.38033,29.38033,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.1752,93.60049,0,16.09796,-16.09796,165.695,39.45111,0.1106539,16.82236,0,0,93.60049
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,28.7733,28.7733,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,268.0619,77.50254,0,39.2712,-39.2712,124.2995,29.59507,0.1106539,41.0384,0,0,77.50254
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,28.15988,28.15988,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,311.6965,38.23134,0,16.64264,-16.64264,106.7567,25.4182,0.1106539,17.39156,0,0,38.23134
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.089439,28.31225,27.75093,24.20872,24.20872,20.25,0,7.39125,24.20872,8.630936,0,0,0,2.089439,4.167075,3.958721,0,0,330.1884,21.5887,0,2.077636,-2.077636,104.5666,24.89677,0.1106539,26.62959,1.671551,81,23.67814
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.120232,29.83999,27.36754,33.93667,33.93667,81,0,22.761,33.93667,26.87427,0,0,0,9.120232,0,0,47.06333,44.71016,332.4969,19.51106,53.83039,0,53.83039,155.6346,37.05579,0.1107634,37.33034,7.296185,81,28.6313
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.906222,30.6159,28.73496,28.21602,28.21602,81,0,22.761,28.21602,24.47624,0,0,0,6.906222,0,0,52.78398,50.14478,278.6664,67.95842,57.051,0,57.051,209.758,49.94227,0.1108803,31.03763,5.524977,81,74.86464
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,27.82936,40.05519,32.02571,44.18094,44.18094,0,-1,0,44.18094,62.98952,0,7.105427E-15,0,27.82936,46.50626,44.18094,0,0,221.6154,119.3043,0,18.67689,-18.67689,190.0708,45.25486,0.1108803,48.59904,22.26349,0,147.1337
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.48703,40.89177,35.23979,12.67217,12.67217,0,0,0,12.67217,153.7782,0,0,0,19.48703,13.33912,12.67217,0,0,242.3676,100.6274,6.147906,0,6.147906,195.9032,46.64353,0.1108726,13.93938,15.58962,0,120.1145
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.7057,41.88965,37.59763,0,0,0,0,0,0,0,0,0,0,14.7057,0,0,0,0,236.2197,106.1605,14.7057,0,14.7057,209.8542,49.9652,0.1108542,0,11.76456,0,120.8662
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,50.42014,55.467,39.39316,45.60604,45.60604,0,0,0,45.60604,110.5558,0,0,0,50.42014,48.00636,45.60604,0,0,221.5139,119.3957,2.413775,0,2.413775,212.1442,50.51041,0.1108512,50.16665,40.33611,0,169.8158
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,65.34232,63.06284,41.11841,9.84374,9.84374,0,0,0,9.84374,663.7957,0,0,0,65.34232,10.36183,9.84374,0,0,219.1002,121.5681,54.98049,0,54.98049,264.3032,62.92921,0.1107825,10.82811,52.27386,0,186.9104
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,42.81861,55.60594,41.9427,43.69189,43.69189,0,-1,0,43.69189,98.00128,0,0,0,42.81861,45.99146,43.69189,0,0,164.1197,171.0505,0,3.172851,-3.172851,260.9588,62.13291,0.1107825,48.06108,34.25489,0,213.8691
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,43.584,55.99531,42.05132,85.77972,85.77972,20.25,0,7.39125,85.77972,50.80922,0,1.421085E-14,0,43.584,68.97865,65.52972,0,0,167.6451,167.8777,0,25.39464,-25.39464,234.1905,55.75952,0.1107825,94.35769,34.8672,81,211.4617
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,31.67563,51.98837,42.12161,37.34734,37.34734,81,0,22.761,37.34734,84.81363,7.105427E-15,0,0,31.67563,0,0,43.65266,41.47003,195.8613,142.483,73.14566,0,73.14566,303.5825,72.28141,0.1108835,41.08207,25.34051,81,174.1586
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,15.06463,45.73243,41.22704,49.01013,49.01013,81,0,22.761,49.01013,30.73779,0,0,0,15.06463,0,0,31.98987,30.39037,122.7157,208.3141,45.45501,0,45.45501,346.7049,82.54863,0.1109733,53.91115,12.0517,81,223.3787
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,39.4315,39.4315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.26068,249.2236,0,0,0,346.7049,82.54863,0.1109733,0,0,0,249.2236
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,37.77654,37.77654,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,77.26068,249.2236,0,20.41022,-20.41022,325.1907,77.42619,0.1109733,21.32868,0,0,249.2236
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,36.10241,36.10241,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,99.93871,228.8134,0,46.94403,-46.94403,275.7073,65.64446,0.1109733,49.05651,0,0,228.8134
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,34.61359,34.61359,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,152.0987,181.8694,0,2.566655,-2.566655,273.0018,65.00031,0.1109733,2.682154,0,0,181.8694
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,33.11837,33.11837,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,154.9506,179.3027,0,27.7208,-27.7208,243.7815,58.0431,0.1109733,28.96824,0,0,179.3027
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,32.13434,32.13434,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,185.7515,151.5819,0,7.879831,-7.879831,235.4754,56.06547,0.1109733,8.234423,0,0,151.5819
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,31.36117,31.36117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5068,143.7021,0,0,0,235.4754,56.06547,0.1109733,0,0,0,143.7021
