Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,30.56884,30.56884,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,194.5068,143.7021,0,31.14897,-31.14897,202.6416,48.24789,0.1109733,32.55067,0,0,143.7021
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,29.85318,29.85318,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,229.1168,112.5531,0,9.343993,-9.343993,192.7921,45.90279,0.1109733,9.764473,0,0,112.5531
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,29.25893,29.25893,4.158617,4.158617,0,-1,0,4.158617,0,0,0,0,0,4.377491,4.158617,0,0,239.499,103.2091,0,4.377491,-4.377491,188.1778,44.80416,0.1109733,4.574478,0,0,103.2091
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,28.64551,28.64551,44.35619,44.35619,0,-1,0,44.35619,0,0,7.105427E-15,0,0,46.69073,44.35619,0,0,244.3629,98.83162,0,46.69073,-46.69073,138.9615,33.086,0.1109733,48.79181,0,0,98.83162
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,28.0193,28.0193,11.78124,11.78124,0,0,0,11.78124,0,0,1.776357E-15,0,0,12.40131,11.78124,0,0,296.2415,52.14089,0,12.40131,-12.40131,125.8894,29.9736,0.1109733,12.95937,0,0,52.14089
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.542017,29.64621,27.60397,10.84795,10.84795,0,0,0,10.84795,69.52478,0,0,0,7.542017,11.4189,10.84795,0,0,310.0207,39.73958,0,3.876883,-3.876883,121.8028,29.0006,0.1109733,11.93275,6.033614,0,47.28159
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.19688,32.49554,27.2078,25.35225,25.35225,0,0,0,25.35225,75.7206,0,0,0,19.19688,26.68658,25.35225,0,0,314.3284,35.86269,0,7.489707,-7.489707,113.9079,27.12088,0.1109733,27.88748,15.3575,0,55.05957
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,20.45602,34.29056,28.59439,40.43566,40.43566,20.25,0,7.39125,40.43566,50.58906,3.552714E-15,0,0,20.45602,21.24806,20.18566,0,0,322.6503,28.37299,0,0.7920397,-0.7920397,113.073,26.9221,0.1109733,44.47922,16.36482,81,48.82901
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,40.8555,44.02233,31.93626,35.64254,35.64254,0,-1,0,35.64254,114.6256,0,0,5.242351,40.8555,37.51846,35.64254,0,0,323.5303,27.58095,3.337031,0,3.337031,116.2388,27.67586,0.1109691,39.20679,32.68439,0,68.43644
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,59.14064,53.86002,35.20784,13.15725,13.15725,0,0,0,13.15725,449.491,0,0,0,59.14064,13.84973,13.15725,0,0,320.1933,30.58428,45.2909,0,45.2909,159.2056,37.90601,0.1109126,14.47297,47.31251,0,89.72491
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,75.95656,63.11625,37.59763,23.56417,23.56417,0,0,0,23.56417,322.3391,0,0,0,75.95656,24.80439,23.56417,0,0,274.9024,71.34608,51.15216,0,51.15216,207.7327,49.46008,0.1108488,25.92059,60.76524,0,147.3026
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,74.73221,64.79911,39.39316,4.379436,4.379436,0,0,0,4.379436,1706.435,0,0,0,74.73221,4.609932,4.379436,0,0,223.7502,117.383,70.12228,0,70.12228,274.2566,65.29906,0.1107616,4.817379,59.78577,0,192.1152
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,58.74486,60.49894,41.11841,11.86808,11.86808,0,0,0,11.86808,494.9821,0,0,0,58.74486,12.49271,11.86808,0,0,153.6279,180.4931,46.25214,0,46.25214,318.1352,75.74633,0.1107041,13.05489,46.99589,0,239.2379
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,62.93721,63.08227,41.9427,5.681114,5.681114,0,-1,0,5.681114,1107.832,0,0,0,62.93721,5.98012,5.681114,0,0,107.3758,222.12,56.95709,0,56.95709,372.1695,88.6116,0.1106334,6.249225,50.34977,0,285.0572
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,42.60527,55.65057,42.05132,14.46315,14.46315,0,0,0,14.46315,294.5782,0,0,0,42.60527,15.22437,14.46315,0,0,50.4187,273.3814,27.38091,0,27.38091,398.1453,94.7963,0.1105994,15.90946,34.08422,0,315.9867
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,33.95108,52.75064,42.12161,5.247343,5.247343,0,0,0,5.247343,647.0149,5.389775,0,0,33.95108,5.523519,5.247343,0,0,23.03779,298.0242,23.03779,0,23.03779,420.0009,100,0.1105708,5.772077,27.16087,0,331.9753
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.93097,44.77344,41.22704,18.38812,18.38812,0,0,0,18.38812,64.88414,0,0,0,11.93097,19.35592,18.38812,0,0,0,318.7582,0,7.424942,-7.424942,412.1743,98.13654,0.1105708,20.22693,9.54478,0,330.6892
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,39.39316,39.39316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.249936,311.3333,0,0,0,412.1743,98.13654,0.1105708,0,0,0,311.3333
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,37.7382,37.7382,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.249936,311.3333,0,32.10463,-32.10463,378.333,90.07911,0.1105708,33.54934,0,0,311.3333
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,36.05129,36.05129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.92175,279.2286,0,0,0,378.333,90.07911,0.1105708,0,0,0,279.2286
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,34.55608,34.55608,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,43.92175,279.2286,0,72.31579,-72.31579,302.1055,71.92973,0.1105708,83.58341,0,0,279.2286
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,33.06725,33.06725,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.2726,206.9129,0,5.326854,-5.326854,296.4905,70.59283,0.1105708,5.566562,0,0,206.9129
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,32.06405,32.06405,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.1914,201.586,0,31.36341,-31.36341,263.4305,62.72143,0.1105708,32.77477,0,0,201.586
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,31.27172,31.27172,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.0396,170.2226,0,39.13623,-39.13623,222.1773,52.89926,0.1105708,40.89736,0,0,170.2226
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,30.47938,30.47938,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,208.5243,131.0864,0,20.42962,-20.42962,200.6426,47.77196,0.1105708,21.34895,0,0,131.0864
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,29.74455,29.74455,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.2239,110.6567,0,51.97232,-51.97232,145.859,34.72826,0.1105708,54.31107,0,0,110.6567
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,29.1503,29.1503,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,288.9709,58.68442,0,26.97916,-26.97916,117.4204,27.95719,0.1105708,28.19323,0,0,58.68442
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,28.53688,28.53688,44.52,30.12,0,-1,0,30.12,0,0,14.4,18.852,0,31.70526,30.12,0,0,318.9478,31.70526,0,31.70526,-31.70526,84.00017,20,0.1105708,48.972,0,0,31.70526
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,27.89151,27.89151,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.110653,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.447879,28.92588,27.457,24.46872,24.46872,81,0,22.761,24.46872,22.26466,0,0,0,5.447879,0,0,56.53128,53.70471,285.4758,61.83,59.15259,0,59.15259,205.2918,48.8789,0.1107709,26.9156,4.358303,81,67.27788
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,31.17287,35.8295,27.06722,0,0,72.31579,0,20.56389,0,0,0,0,0,31.17287,0,0,72.31579,68.7,226.3232,115.0673,99.87288,0,99.87288,300.0395,71.43784,0.1108108,0,24.9383,81,146.2402
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,52.913,44.13033,28.46659,37.97747,37.97747,81,0,22.761,37.97747,139.3273,0,0,0,52.913,0,0,43.02253,40.8714,126.4503,204.9529,93.7844,0,93.7844,389.0112,92.62153,0.1108855,41.77522,42.3304,81,257.8659
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,68.55566,53.40259,31.8468,37.22779,37.22779,0,-1,0,37.22779,184.1519,0,0,0,68.55566,39.18715,37.22779,0,0,32.66594,289.3589,29.36852,0,29.36852,416.8726,99.25519,0.1108491,40.95057,54.84453,0,357.9146
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,73.471,59.16849,35.15033,61.3805,61.3805,0,0,0,61.3805,119.6976,5.562532,0,0,73.471,64.61105,61.3805,0,0,3.29742,315.7906,3.29742,0,3.29742,420.0009,100,0.110845,67.51855,58.7768,0,389.2616
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,82.36618,65.79736,37.59763,55.71341,55.71341,0,0,0,55.71341,147.8391,23.72048,0,0,82.36618,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.110845,61.28476,65.89294,0,401.1244
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,73.92366,64.4651,39.39316,0,0,0,0,0,0,0,73.92366,0,0,73.92366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110845,0,59.13892,0,392.6819
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,65.11811,62.97395,41.11841,11.11808,11.11808,0,0,0,11.11808,585.6958,53.41487,0,0,65.11811,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.110845,12.22989,52.09449,0,383.8763
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,57.8285,61.10036,41.9427,56.91286,56.91286,0,-1,0,56.91286,101.6088,0,0,0,57.8285,59.90828,56.91286,0,0,0,318.7582,0,2.079779,-2.079779,417.8086,99.47803,0.110845,62.60415,46.2628,0,376.5867
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,49.11369,57.94093,42.01937,0.7748685,0.7748685,0,0,0,0.7748685,6338.325,45.98717,0,0,49.11369,0.8156511,0.7748685,0,0,2.310866,316.6784,2.310866,0,2.310866,420.0009,100,0.1108422,0.8523554,39.29095,0,365.7921
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,26.04532,50.13637,42.12161,0,0,0,0,0,0,0,26.04532,0,0,26.04532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108422,0,20.83626,0,344.8036
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.471297,43.98997,41.1887,46.93517,46.93517,0,0,0,46.93517,20.17953,0,0,0,9.471297,49.40545,46.93517,0,0,0,318.7582,0,39.93415,-39.93415,377.9066,89.97757,0.1108422,51.62869,7.577038,0,328.2295
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,39.35482,39.35482,38.805,38.805,0,0,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.37128,278.8241,0,40.84737,-40.84737,334.8496,79.72594,0.1108422,42.6855,0,0,278.8241
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,37.66791,37.66791,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,89.75724,237.9767,0,39.19574,-39.19574,293.5337,69.88884,0.1108422,40.95955,0,0,237.9767
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.99379,35.99379,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.3081,198.781,0,14.34012,-14.34012,278.4179,66.28984,0.1108422,14.98542,0,0,198.781
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,34.50496,34.50496,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.2415,184.4409,0,21.91042,-21.91042,255.3223,60.7909,0.1108422,22.89639,0,0,184.4409
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,32.99696,32.99696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5864,162.5304,0,0,0,255.3223,60.7909,0.1108422,0,0,0,162.5304
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,31.98738,31.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5864,162.5304,0,0,0,255.3223,60.7909,0.1108422,0,0,0,162.5304
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,31.19504,31.19504,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.5864,162.5304,0,23.8963,-23.8963,230.1334,54.79355,0.1108422,24.97163,0,0,162.5304
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,30.38992,30.38992,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.1379,138.6341,0,17.15422,-17.15422,212.0512,50.48829,0.1108422,17.92616,0,0,138.6341
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,29.65509,29.65509,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.1981,121.4799,0,13.11833,-13.11833,198.2233,47.19593,0.1108422,13.70866,0,0,121.4799
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,29.06084,29.06084,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,233.774,108.3616,0,10.00346,-10.00346,187.6787,44.68533,0.1108422,10.45361,0,0,108.3616
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,28.42825,28.42825,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,244.889,98.35812,0,9.575628,-9.575628,177.5851,42.28209,0.1108422,10.00653,0,0,98.35812
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,27.76371,27.76371,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.5286,88.7825,0,4.936129,-4.936129,172.382,41.04325,0.1108422,5.158254,0,0,88.7825
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.959397,28.67074,27.33559,8.164709,8.164709,0,0,0,8.164709,60.74187,0,1.776357E-15,0,4.959397,8.594431,8.164709,0,0,261.0132,83.84637,0,3.635033,-3.635033,168.5503,40.13095,0.1108422,8.98118,3.967518,0,88.80577
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,26.58663,34.32511,26.92026,44.70951,44.70951,0,0,0,44.70951,59.46526,0,7.105427E-15,0,26.58663,47.06264,44.70951,0,0,265.0521,80.21133,0,20.47602,-20.47602,146.9667,34.99201,0.1108422,49.18047,21.2693,0,106.798
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,50.90577,43.35336,28.35796,0,0,0,0,0,0,0,0,0,0,50.90577,0,0,0,0,287.8032,59.73532,50.90577,0,50.90577,195.2602,46.49043,0.1107792,0,40.72461,0,110.6411
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,72.49314,54.73573,31.73817,12.3412,12.3412,0,-1,0,12.3412,587.4077,0,0,0,72.49314,12.99073,12.3412,0,0,236.8975,105.5505,59.50241,0,59.50241,251.7091,59.93062,0.1107057,13.57532,57.99451,0,178.0437
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,80.97385,62.09028,35.08004,47.40276,47.40276,0,0,0,47.40276,170.821,0,0,0,80.97385,49.89764,47.40276,0,0,177.3951,159.1027,31.0762,0,31.0762,281.1906,66.95,0.1106674,52.14304,64.77908,0,240.0765
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,81.37407,65.27882,37.52095,37.91405,37.91405,0,0,0,37.91405,214.6277,0,0,0,81.37407,39.90953,37.91405,0,0,146.3188,187.0713,41.46453,0,41.46453,320.5273,76.31587,0.1106162,41.70546,65.09925,0,268.4453
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,81.35084,67.55909,39.35482,10.62964,10.62964,0,0,0,10.62964,765.3205,0,0,0,81.35084,11.1891,10.62964,0,0,104.8543,224.3893,70.16174,0,70.16174,387.0886,92.16376,0.1105298,11.69261,65.08067,0,305.7402
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,75.47429,67.17512,41.08007,79.66913,79.66913,40.9265,0,12.6224,79.66913,94.73467,0,0,0,75.47429,40.78172,38.74263,0,0,34.69257,287.5349,34.69257,0,34.69257,420.0009,100,0.1105519,87.63604,60.37943,81,363.0092
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,69.15787,65.54621,41.91074,33.46298,33.46298,0,-1,0,33.46298,206.6698,33.93368,0,0,69.15787,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.1105519,36.80928,55.32629,0,387.9161
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,61.11336,62.45691,42.01937,29.01186,29.01186,0,0,0,29.01186,210.6496,30.57456,0,0,61.11336,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1105519,31.91304,48.89069,0,379.8716
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,43.02056,55.83889,42.08966,52.83636,52.83636,0,0,0,52.83636,81.42227,0,0,0,43.02056,55.61722,52.83636,0,0,0,318.7582,0,12.59665,-12.59665,406.7228,96.83857,0.1105519,58.11999,34.41645,0,361.7788
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,20.53643,47.36338,41.15675,0,0,0,0,0,0,0,6.540152,0,0,20.53643,0,0,0,0,13.99628,306.1616,13.99628,0,13.99628,420.0009,100,0.1105346,0,16.42915,0,326.698
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,39.28453,39.28453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105346,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,37.59763,37.59763,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1105346,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,35.9235,35.9235,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1105346,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,34.43467,34.43467,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1105346,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,32.92029,32.92029,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1105346,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,31.91709,31.91709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1105346,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,31.10558,31.10558,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1105346,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,30.30046,30.30046,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1105346,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,29.56564,29.56564,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1105346,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,28.95222,28.95222,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1105346,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,28.31963,28.31963,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1105346,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,27.64231,27.64231,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1105346,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.676657,28.73664,27.2078,29.14572,29.14572,0,0,0,29.14572,19.47681,0,3.552714E-15,0,5.676657,30.6797,29.14572,0,0,142.2602,190.724,0,25.00305,-25.00305,258.6854,61.59164,0.1105346,32.06029,4.541326,0,196.4007
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.96205,34.30077,26.79246,31.45435,31.45435,0,0,0,31.45435,85.71803,0,3.552714E-15,0,26.96205,33.10984,31.45435,0,0,170.0414,165.721,0,6.147795,-6.147795,252.2051,60.04871,0.1105346,34.59979,21.56964,0,192.683
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,42.58585,40.57652,28.24934,0,0,0,0,0,0,0,0,0,0,42.58585,0,0,0,0,176.8723,159.5732,42.58585,0,42.58585,292.6056,69.66785,0.1104823,0,34.06868,0,202.159
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,57.18577,49.13099,31.64871,26.44677,26.44677,0,-1,0,26.44677,216.2297,0,0,0,57.18577,27.8387,26.44677,0,0,134.2864,197.9004,29.34707,0,29.34707,320.4466,76.29666,0.1104462,29.09144,45.74862,0,255.0862
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,68.82402,57.21051,35.00975,31.94166,31.94166,0,0,0,31.94166,215.4679,0,0,0,68.82402,33.6228,31.94166,0,0,104.9394,224.3128,35.20123,0,35.20123,353.8414,84.2478,0.110403,35.13582,55.05922,0,293.1368
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,77.2459,63.51299,37.489,14.51165,14.51165,0,0,0,14.51165,532.3027,0,0,0,77.2459,15.27542,14.51165,0,0,69.73814,255.9939,61.97048,0,61.97048,412.6318,98.24547,0.1103271,15.96281,61.79671,0,333.2398
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,59.89717,58.86271,39.32287,23.34576,23.34576,0,0,0,23.34576,256.5655,27.55503,0,0,59.89717,24.57448,23.34576,0,0,7.767658,311.7673,7.767658,0,7.767658,420.0009,100,0.1103175,25.68033,47.91774,0,371.6645
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,53.31537,58.38404,41.04812,0.07546413,0.07546413,0,0,0,0.07546413,70649.95,53.23594,0,0,53.31537,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1103175,0.08301054,42.6523,0,372.0736
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,57.40629,60.8584,41.87241,50.49723,50.49723,0,-1,0,50.49723,113.6821,4.25131,0,0,57.40629,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1103175,55.54695,45.92503,0,376.1645
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,48.03048,57.5054,41.98103,12.11547,12.11547,0,0,0,12.11547,396.4392,35.27735,0,0,48.03048,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1103175,13.32702,38.42439,0,366.7887
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,27.79351,50.63186,42.05132,32.86779,32.86779,0,0,0,32.86779,84.56154,0,0,0,27.79351,34.59767,32.86779,0,0,0,318.7582,0,6.804163,-6.804163,412.8286,98.29234,0.1103175,36.15457,22.23481,0,346.5517
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.74972,44.30415,41.11841,24.68123,24.68123,0,0,0,24.68123,43.55421,0,3.552714E-15,0,10.74972,25.98025,24.68123,0,0,7.560182,311.9541,0,15.23053,-15.23053,396.7742,94.46986,0.1103175,27.14936,8.599773,0,322.7038
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,39.25259,39.25259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.48299,296.7235,0,0,0,396.7742,94.46986,0.1103175,0,0,0,296.7235
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,37.55929,37.55929,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,24.48299,296.7235,0,15.19395,-15.19395,380.7584,90.65659,0.1103175,15.87768,0,0,296.7235
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,35.87238,35.87238,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,41.36515,281.5296,0,40.838,-40.838,337.7114,80.40731,0.1103175,42.67571,0,0,281.5296
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,34.35799,34.35799,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,86.74072,240.6916,0,19.23864,-19.23864,317.4321,75.57891,0.1103175,20.10438,0,0,240.6916
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,32.86917,32.86917,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,108.117,221.4529,0,32.92783,-32.92783,282.7231,67.31489,0.1103175,34.40958,0,0,221.4529
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,31.82763,31.82763,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,144.7035,188.5251,0,37.62221,-37.62221,243.0658,57.87269,0.1103175,39.31521,0,0,188.5251
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,31.03529,31.03529,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,186.5059,150.9029,0,7.837078,-7.837078,234.8048,55.90579,0.1103175,8.189747,0,0,150.9029
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,30.21101,30.21101,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,195.2138,143.0658,0,27.13842,-27.13842,206.1984,49.09475,0.1103175,28.35965,0,0,143.0658
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,29.45701,29.45701,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,225.3676,115.9274,0,50.91304,-50.91304,152.5313,36.31691,0.1103175,53.20413,0,0,115.9274
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,28.84359,28.84359,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,281.9376,65.01437,0,27.81977,-27.81977,123.2067,29.33487,0.1103175,29.07166,0,0,65.01437
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,28.21739,28.21739,39.39467,35.33486,0,-1,0,35.33486,0,0,4.059811,7.999278,0,37.19459,35.33486,0,0,312.8485,37.19459,0,37.19459,-37.19459,84.00017,20,0.1103175,43.33414,0,0,37.19459
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,27.53368,27.53368,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1104328,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.98819,28.96462,27.08,6.988737,6.988737,79.30453,0,22.33204,6.988737,99.99217,0,0,0,6.98819,0,0,72.31579,68.7,298.2256,50.35517,75.68819,0,75.68819,208.8833,49.73402,0.1105242,7.687611,5.590552,81,57.34336
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.15011,32.21188,26.67105,0,0,72.31579,0,20.56389,0,0,0,0,0,20.15011,0,0,72.31579,68.7,222.5374,118.4745,88.85011,0,88.85011,293.1739,69.80318,0.1105775,0,16.12009,81,138.6246
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,35.29815,38.19531,28.12793,60.72421,60.72421,81,0,22.761,60.72421,58.12863,0,0,0,35.29815,0,0,20.27579,19.262,133.6873,198.4396,54.56015,0,54.56015,344.9342,82.12703,0.1106782,66.79663,28.23852,81,233.7378
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,59.37851,49.76833,31.54009,54.40126,54.40126,0,-1,0,54.40126,109.1491,0,0,0,59.37851,57.26448,54.40126,0,0,79.12717,247.5438,2.114023,0,2.114023,346.9398,82.60454,0.1106756,59.84138,47.5028,0,306.9223
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,77.54086,60.50245,34.9203,46.59417,46.59417,0,0,0,46.59417,166.4175,0,0,0,77.54086,49.0465,46.59417,0,0,77.01315,249.4464,28.49436,0,28.49436,373.9719,89.04075,0.1106407,51.25359,62.03269,0,326.9872
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,79.64038,64.42118,37.41871,31.62513,31.62513,0,0,0,31.62513,251.8262,0,0,0,79.64038,33.28961,31.62513,0,0,48.51878,275.0913,46.35077,0,46.35077,417.9441,99.5103,0.110584,34.78764,63.7123,0,354.7317
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,58.19617,58.18135,39.28453,4.596026,4.596026,0,0,0,4.596026,1266.228,51.19023,0,0,58.19617,4.837922,4.596026,0,0,2.168013,316.807,2.168013,0,2.168013,420.0009,100,0.1105813,5.055629,46.55693,0,375.0032
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,78.9587,68.58785,41.00978,5.359725,5.359725,0,0,0,5.359725,1473.186,73.31689,0,0,78.9587,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1105813,5.895698,63.16696,0,397.7169
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,69.82682,65.72913,41.83407,0,0,0,-1,0,0,0,69.82682,0,0,69.82682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105813,0,55.86146,0,388.5851
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,62.25513,62.814,41.9427,48.45467,48.45467,0,0,0,48.45467,128.4812,11.25022,0,0,62.25513,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1105813,53.30014,49.80411,0,381.0134
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,40.41005,54.84866,42.01937,67.06542,67.06542,20.25,0,7.39125,67.06542,60.25467,0,0,0,40.41005,49.27939,46.81542,0,0,0,318.7582,0,8.869347,-8.869347,410.6517,97.77402,0.1105813,73.77197,32.32804,81,359.1683
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,15.46103,45.70316,41.08007,0,0,0,0,0,0,0,5.606205,0,0,15.46103,0,0,0,0,9.85483,309.8889,9.85483,0,9.85483,420.0009,100,0.1105693,0,12.36883,0,325.3499
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,39.17591,39.17591,41.61681,41.61681,0,0,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,0,318.7582,0,43.80717,-43.80717,373.824,89.00555,0.1105693,45.77849,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,37.45066,37.45066,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,48.67463,274.951,0,3.699135,-3.699135,369.9248,88.07716,0.1105693,3.865596,0,0,274.951
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,35.78292,35.78292,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,52.78478,271.2519,0,24.6415,-24.6415,343.9504,81.89278,0.1105693,25.75036,0,0,271.2519
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,34.2877,34.2877,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,80.16422,246.6104,0,27.25944,-27.25944,315.2164,75.05138,0.1105693,28.48612,0,0,246.6104
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,32.77971,32.77971,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,110.4525,219.351,0,3.906472,-3.906472,311.0986,74.07095,0.1105693,4.082264,0,0,219.351
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,31.73817,31.73817,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,114.793,215.4445,0,17.72231,-17.72231,292.4177,69.62312,0.1105693,18.51982,0,0,215.4445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,30.92667,30.92667,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,134.4845,197.7222,0,13.48947,-13.48947,278.1985,66.23761,0.1105693,14.0965,0,0,197.7222
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,30.10238,30.10238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4728,184.2327,0,0,0,278.1985,66.23761,0.1105693,0,0,0,184.2327
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,29.34838,29.34838,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,149.4728,184.2327,0,20.31048,-20.31048,256.7894,61.14021,0.1105693,21.22445,0,0,184.2327
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,28.73496,28.73496,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,172.04,163.9222,0,0.8656664,-0.8656664,255.8769,60.92295,0.1105693,0.9046215,0,0,163.9222
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,28.08959,28.08959,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,173.0018,163.0566,0,25.45349,-25.45349,229.0466,54.53479,0.1105693,26.5989,0,0,163.0566
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,27.40588,27.40588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2835,137.6031,0,0,0,229.0466,54.53479,0.1105693,0,0,0,137.6031
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.067758,28.32008,26.9586,24.00226,24.00226,0,0,0,24.00226,21.11367,0,0,0,5.067758,25.26554,24.00226,0,0,201.2835,137.6031,0,20.19778,-20.19778,207.7562,49.46567,0.1105693,26.40249,4.054206,0,142.6708
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.92569,32.85256,26.52409,23.66375,23.66375,0,0,0,23.66375,96.88105,0,0,0,22.92569,24.90921,23.66375,0,0,223.7255,117.4053,0,1.983522,-1.983522,205.6654,48.96786,0.1105693,26.03013,18.34055,0,140.331
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,47.71992,41.9314,28.00014,36.13162,36.13162,0,0,0,36.13162,132.0725,0,0,0,47.71992,38.03328,36.13162,0,0,225.9294,115.4218,9.686642,0,9.686642,214.855,51.15584,0.1105574,39.74478,38.17594,0,163.1417
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,73.22449,54.64728,31.43146,0,0,0,-1,0,0,0,0,0,0,73.22449,0,0,0,0,216.2427,124.1398,73.22449,0,73.22449,284.3218,67.69553,0.110468,0,58.57959,0,197.3642
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,77.51143,60.39757,34.84362,0,0,0,0,0,0,0,0,0,0,77.51143,0,0,0,0,143.0182,190.0418,77.51143,0,77.51143,357.8556,85.20354,0.1103734,0,62.00914,0,267.5532
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,89.33172,68.53013,37.34203,0,0,0,0,0,0,0,23.8249,0,0,89.33172,0,0,0,0,65.50682,259.8021,65.50682,0,65.50682,420.0009,100,0.1102937,0,71.46537,0,349.1338
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,81.99347,67.66237,39.21424,43.81715,43.81715,0,0,0,43.81715,187.1264,35.87015,0,0,81.99347,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1102937,48.19887,65.59477,0,400.7517
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,80.63016,69.23281,40.9395,47.11574,47.11574,0,0,0,47.11574,171.1321,31.03464,0,0,80.63016,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1102937,51.82732,64.50413,0,399.3884
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,58.91157,61.35272,41.80212,31.70472,31.70472,0,-1,0,31.70472,185.8133,25.53819,0,0,58.91157,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1102937,34.87519,47.12926,0,377.6698
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,45.88432,56.65634,41.91074,30.91962,30.91962,0,0,0,30.91962,148.3987,13.33735,0,0,45.88432,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1102937,34.01158,36.70746,0,364.6425
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,25.71587,49.88122,41.98103,0,0,0,0,0,0,0,25.71587,0,0,25.71587,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102937,0,20.5727,0,344.4741
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.9836,45.21642,41.04812,16.91863,16.91863,0,0,0,16.91863,82.65208,0,0,0,13.9836,17.80908,16.91863,0,0,0,318.7582,0,3.825485,-3.825485,415.9684,99.0399,0.1102937,18.61049,11.18688,0,332.7418
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,39.10562,39.10562,33.38855,33.38855,0,0,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.250539,314.9327,0,35.14584,-35.14584,378.9214,90.21922,0.1102937,36.72741,0,0,314.9327
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,37.38037,37.38037,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.30148,279.7869,0,4.013408,-4.013408,374.6909,89.21195,0.1102937,4.194011,0,0,279.7869
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,35.69346,35.69346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.76082,275.7735,0,0,0,374.6909,89.21195,0.1102937,0,0,0,275.7735
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,34.19825,34.19825,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,47.76082,275.7735,0,18.94892,-18.94892,354.717,84.45627,0.1102937,19.80162,0,0,275.7735
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,32.69025,32.69025,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,68.81517,256.8246,0,34.4546,-34.4546,318.3987,75.80907,0.1102937,36.00505,0,0,256.8246
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0981,222.37,0,0,0,318.3987,75.80907,0.1102937,0,0,0,222.37
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,30.81804,30.81804,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.0981,222.37,0,47.10711,-47.10711,268.7434,63.98641,0.1102937,49.22693,0,0,222.37
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,29.99376,29.99376,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.4393,175.2629,0,16.22189,-16.22189,251.6441,59.91514,0.1102937,16.95187,0,0,175.2629
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,29.23976,29.23976,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,177.4636,159.041,0,25.3245,-25.3245,224.9497,53.55935,0.1102937,26.46411,0,0,159.041
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,28.60717,28.60717,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,205.6019,133.7165,0,18.81261,-18.81261,205.1195,48.83787,0.1102937,19.65918,0,0,133.7165
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,27.9618,27.9618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.5049,114.9039,0,0,0,205.1195,48.83787,0.1102937,0,0,0,114.9039
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,27.24614,27.24614,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.5049,114.9039,0,32.50916,-32.50916,170.8518,40.67892,0.1102937,33.97207,0,0,114.9039
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.473895,28.80617,26.79246,27.84233,27.84233,0,0,0,27.84233,26.84364,0,3.552714E-15,0,7.473895,29.30771,27.84233,0,0,262.6261,82.39471,0,21.83382,-21.83382,147.8369,35.1992,0.1102937,30.62656,5.979116,0,89.8686
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.81438,33.51901,26.36434,15.09228,15.09228,0,0,0,15.09228,171.0437,0,0,0,25.81438,15.88661,15.09228,0,0,286.8859,60.56089,9.927775,0,9.927775,157.2553,37.44165,0.1102816,16.60151,20.65151,0,86.37527
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,56.01623,44.47161,27.85317,24.15902,24.15902,0,0,0,24.15902,231.8647,0,0,0,56.01623,25.43055,24.15902,0,0,276.9582,69.49589,30.58569,0,30.58569,186.2714,44.35024,0.1102444,26.57492,44.81298,0,125.5121
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,74.44231,54.97695,31.32283,28.80941,28.80941,0,-1,0,28.80941,258.3958,0,0,0,74.44231,30.3257,28.80941,0,0,246.3725,97.023,44.11662,0,44.11662,228.1241,54.31515,0.1101908,31.69035,59.55385,0,171.4653
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,71.04839,57.74262,34.74138,12.06294,12.06294,0,0,0,12.06294,588.9804,0,0,0,71.04839,12.69784,12.06294,0,0,202.2558,136.728,58.35055,0,58.35055,283.4803,67.49517,0.11012,13.26924,56.83871,0,207.7763
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,62.41698,57.43669,37.27174,14.32484,14.32484,0,0,0,14.32484,435.7254,0,0,0,62.41698,15.07878,14.32484,0,0,143.9053,189.2435,47.3382,0,47.3382,328.3893,78.18776,0.1100626,15.75733,49.93359,0,251.6604
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,60.44731,58.86335,39.14396,49.45118,49.45118,0,0,0,49.45118,122.2363,0,0,0,60.44731,52.05387,49.45118,0,0,96.5671,231.8478,8.393436,0,8.393436,336.352,80.08364,0.1100524,54.3963,48.35785,0,292.2951
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,67.69802,63.74575,40.90116,22.00889,22.00889,0,0,0,22.00889,307.594,0,0,0,67.69802,23.16725,22.00889,0,0,88.17367,239.4019,44.53077,0,44.53077,378.5976,90.14209,0.1099985,24.20978,54.15842,0,307.0999
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,66.91713,64.42027,41.73183,45.42499,45.42499,0,-1,0,45.42499,147.3135,0,0,0,66.91713,47.81578,45.42499,0,0,43.6429,279.4796,19.10136,0,19.10136,396.7187,94.45664,0.1099754,49.96749,53.53371,0,346.3968
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,55.69713,60.16715,41.83407,45.58883,45.58883,0,0,0,45.58883,122.1728,0,0,0,55.69713,47.98824,45.58883,0,0,24.54154,296.6708,7.708886,0,7.708886,404.032,96.1979,0.1099661,50.14771,44.5577,0,352.368
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,32.62468,52.07924,41.91074,20.81764,20.81764,0,0,0,20.81764,156.7165,0,0,0,32.62468,21.91331,20.81764,0,0,16.83266,303.6088,10.71138,0,10.71138,414.1937,98.61735,0.1099531,22.8994,26.09975,0,336.2335
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.92364,44.51625,40.97783,0,0,0,0,0,0,0,5.802361,0,0,11.92364,0,0,0,0,6.121277,313.2491,6.121277,0,6.121277,420.0009,100,0.1099457,0,9.53891,0,325.1727
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,39.03533,39.03533,18.87122,18.87122,0,0,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,0,318.7582,0,19.86444,-19.86444,399.0619,95.01454,0.1099457,20.75834,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,37.31009,37.31009,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,22.07161,298.8938,0,44.23146,-44.23146,352.4378,83.9136,0.1099457,46.22188,0,0,298.8938
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,35.604,35.604,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,71.21767,254.6623,0,13.20979,-13.20979,338.5135,80.59829,0.1099457,13.80423,0,0,254.6623
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,34.08962,34.08962,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,85.89522,241.4525,0,10.78963,-10.78963,327.1402,77.89037,0.1099457,11.27517,0,0,241.4525
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,32.58163,32.58163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1099457,0,0,0,230.6629
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,31.54009,31.54009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1099457,0,0,0,230.6629
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1099457,0,0,0,230.6629
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,29.88513,29.88513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1099457,0,0,0,230.6629
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,29.11196,29.11196,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,97.88371,230.6629,0,4.581505,-4.581505,322.3109,76.74053,0.1099457,4.787673,0,0,230.6629
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,28.50493,28.50493,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,102.9743,226.0814,0,3.60508,-3.60508,318.5108,75.83575,0.1099457,3.767308,0,0,226.0814
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,27.84039,27.84039,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,106.9799,222.4763,0,24.76068,-24.76068,292.4107,69.62147,0.1099457,25.87491,0,0,222.4763
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,27.11834,27.11834,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,134.4918,197.7156,0,7.501106,-7.501106,284.5039,67.73888,0.1099457,7.838655,0,0,197.7156
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.819337,27.67406,26.65189,0,0,0,0,0,0,0,0,0,0,3.819337,0,0,0,0,142.8263,190.2145,3.819337,0,3.819337,288.1272,68.60159,0.1099411,0,3.05547,0,194.0339
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.80549,31.92867,26.21738,0,0,0,0,0,0,0,0,0,0,20.80549,0,0,0,0,139.007,193.6519,20.80549,0,20.80549,307.8651,73.30106,0.1099159,0,16.64439,0,214.4574
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,39.45655,39.02395,27.71259,22.65458,22.65458,0,0,0,22.65458,174.1658,0,0,0,39.45655,23.84693,22.65458,0,0,118.2015,212.3769,15.60962,0,15.60962,322.6736,76.8269,0.1098971,24.92004,31.56524,0,251.8334
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,71.61005,53.75067,31.18226,24.00181,24.00181,0,-1,0,24.00181,298.3528,0,0,0,71.61005,25.26506,24.00181,0,0,102.5919,226.4255,46.34499,0,46.34499,366.6404,87.29514,0.1098411,26.40199,57.28804,0,298.0356
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,83.77354,62.69485,34.63276,0,0,0,0,0,0,0,27.52664,0,0,83.77354,0,0,0,0,56.2469,268.136,56.2469,0,56.2469,420.0009,100,0.1097733,0,67.01884,0,351.9095
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,63.69367,57.83458,37.20146,36.45924,36.45924,0,0,0,36.45924,174.6983,25.31553,0,0,63.69367,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1097733,40.10516,50.95494,0,382.4519
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,63.29084,59.85522,39.06728,33.05861,33.05861,0,0,0,33.05861,191.4504,28.49231,0,0,63.29084,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1097733,36.36446,50.63267,0,382.0491
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,69.71305,64.43067,40.79253,13.4392,13.4392,0,0,0,13.4392,518.7292,55.56652,0,0,69.71305,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1097733,14.78312,55.77044,0,388.4713
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,54.5565,59.5349,41.65516,14.73483,14.73483,0,-1,0,14.73483,370.2552,39.04615,0,0,54.5565,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1097733,16.20832,43.6452,0,373.3147
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,54.11942,59.49549,41.76378,6.599334,6.599334,0,0,0,6.599334,820.074,47.17276,0,0,54.11942,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1097733,7.259268,43.29554,0,372.8777
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,37.09488,53.50573,41.83407,0,0,0,0,0,0,0,37.09488,0,0,37.09488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097733,0,29.6759,0,355.8531
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,14.38333,45.18783,40.90116,34.94185,34.94185,0,0,0,34.94185,41.16361,0,7.105427E-15,0,14.38333,36.78089,34.94185,0,0,0,318.7582,0,22.39757,-22.39757,396.3917,94.37879,0.1097733,38.43604,11.50666,0,333.1415
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,38.9267,38.9267,15.04391,15.04391,0,0,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,24.88618,296.3607,0,15.83569,-15.83569,379.6994,90.40445,0.1097733,16.5483,0,0,296.3607
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,37.20146,37.20146,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.4814,280.525,0,37.76509,-37.76509,339.8915,80.9264,0.1097733,39.46452,0,0,280.525
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,35.49538,35.49538,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,84.44261,242.7599,0,27.41786,-27.41786,310.9906,74.04523,0.1097733,28.65166,0,0,242.7599
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,33.981,33.981,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,114.9069,215.342,0,8.039073,-8.039073,302.5167,72.02763,0.1097733,8.400832,0,0,215.342
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,32.473,32.473,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,123.8392,207.3029,0,2.920026,-2.920026,299.4387,71.29478,0.1097733,3.051427,0,0,207.3029
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,31.41229,31.41229,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.0837,204.3829,0,9.753405,-9.753405,289.1577,68.84693,0.1097733,10.19231,0,0,204.3829
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,30.58801,30.58801,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,137.9208,194.6295,0,22.86695,-22.86695,265.0538,63.10793,0.1097733,23.89596,0,0,194.6295
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,29.74455,29.74455,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.3285,171.7626,0,13.67171,-13.67171,250.6426,59.67668,0.1097733,14.28693,0,0,171.7626
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,28.99055,28.99055,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.5193,158.0909,0,3.254139,-3.254139,247.2124,58.85998,0.1097733,3.400575,0,0,158.0909
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,28.35796,28.35796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.135,154.8367,0,0,0,247.2124,58.85998,0.1097733,0,0,0,154.8367
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,27.71259,27.71259,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.135,154.8367,0,30.2965,-30.2965,215.2771,51.25635,0.1097733,31.65985,0,0,154.8367
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,26.97777,26.97777,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,215.7978,124.5402,0,25.18458,-25.18458,188.7302,44.93567,0.1097733,26.31789,0,0,124.5402
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.836997,28.88704,26.50492,0,0,0,0,0,0,0,0,0,0,8.836997,0,0,0,0,243.7807,99.35564,8.836997,0,8.836997,197.1137,46.93174,0.1097626,0,7.069598,0,108.1926
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,32.61314,35.18892,26.05763,29.62776,29.62776,0,0,0,29.62776,110.0763,0,0,0,32.61314,31.18711,29.62776,0,0,234.9436,107.3089,1.426022,0,1.426022,198.4666,47.25385,0.1097609,32.59053,26.09051,0,139.9221
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,55.86191,44.09904,27.56563,37.01611,37.01611,0,0,0,37.01611,150.9125,0,0,0,55.86191,38.96432,37.01611,0,0,233.5176,108.5924,16.89759,0,16.89759,214.497,51.07062,0.1097405,40.71771,44.68953,0,164.4543
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,67.46069,52.08089,31.05446,27.48281,27.48281,0,-1,0,27.48281,245.4651,0,0,0,67.46069,28.92927,27.48281,0,0,216.62,123.8002,38.53141,0,38.53141,251.0511,59.77396,0.1096942,30.23108,53.96854,0,191.2609
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,81.36491,61.54258,34.50496,5.398999,5.398999,0,0,0,5.398999,1507.037,0,0,0,81.36491,5.683157,5.398999,0,0,178.0886,158.4785,75.68175,0,75.68175,322.8492,76.86869,0.1096031,5.9389,65.09193,0,239.8434
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,89.95911,68.4416,37.05449,59.16515,59.16515,0,0,0,59.16515,152.0475,0,0,0,89.95911,62.2791,59.16515,0,0,102.4069,226.592,27.68001,0,27.68001,349.1087,83.12096,0.1095699,65.08166,71.96729,0,316.5511
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,87.98766,70.00765,38.95866,19.42075,19.42075,0,0,0,19.42075,453.06,0,0,0,87.98766,20.4429,19.42075,0,0,74.72686,251.504,67.54476,0,67.54476,413.1873,98.37773,0.1094888,21.36283,70.39013,0,339.4917
