Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,81.48431,69.33681,40.72224,18.89323,18.89323,0,0,0,18.89323,431.2884,54.4146,0,0,81.48431,19.88761,18.89323,0,0,7.182105,312.2943,7.182105,0,7.182105,420.0009,100,0.1094802,20.78255,65.18745,0,393.7787
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,66.17643,63.9477,41.58487,31.18999,31.18999,0,-1,0,31.18999,212.172,33.34486,0,0,66.17643,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1094802,34.30899,52.94114,0,384.9347
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,57.92178,60.84869,41.69349,24.00819,24.00819,0,0,0,24.00819,241.2584,32.65,0,0,57.92178,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1094802,26.40901,46.33742,0,376.68
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,39.38702,54.21542,41.76378,40.05218,40.05218,0,0,0,40.05218,98.33927,0,7.105427E-15,0,39.38702,42.16019,40.05218,0,0,0,318.7582,0,2.773168,-2.773168,417.0777,99.30401,0.1094802,44.0574,31.50962,0,358.1453
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.89167,46.15804,40.79253,3.797873,3.797873,0,0,0,3.797873,471.0971,10.81261,0,0,17.89167,3.997761,3.797873,0,0,3.081297,315.985,3.081297,0,3.081297,420.0009,100,0.1094765,4.177661,14.31334,0,333.8767
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,38.81808,38.81808,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1094765,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,37.05449,37.05449,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1094765,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,35.36758,35.36758,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1094765,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,33.85959,33.85959,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1094765,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,32.35159,32.35159,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1094765,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,31.27172,31.27172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1094765,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,30.44104,30.44104,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1094765,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,29.59759,29.59759,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1094765,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,28.84359,28.84359,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1094765,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,28.21739,28.21739,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1094765,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,27.55285,27.55285,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1094765,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,26.8308,26.8308,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1094765,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.157065,26.65298,26.34517,31.6452,31.6452,20.25,0,7.39125,31.6452,3.656367,0,0,0,1.157065,11.99495,11.3952,0,0,338.2414,14.34099,0,10.83788,-10.83788,87.69277,20.87919,0.1094765,34.80972,0.9256517,81,15.49806
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.5751,29.57216,25.89789,0,0,72.31579,0,20.56389,0,0,0,0,0,13.5751,0,0,72.31579,68.7,350.2834,3.50311,82.2751,0,82.2751,165.7458,39.4632,0.1095381,0,10.86008,81,17.07821
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,32.51326,36.58751,27.40588,49.61671,49.61671,81,0,22.761,49.61671,65.52886,0,0,0,32.51326,0,0,31.38329,29.81413,268.0084,77.5507,62.32739,0,62.32739,224.8747,53.5415,0.1096502,54.57838,26.01061,81,110.064
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,55.10975,47.59434,30.91389,41.64873,41.64873,0,-1,0,41.64873,132.3204,0,0,0,55.10975,43.84076,41.64873,0,0,205.681,133.6454,11.26899,0,11.26899,235.5654,56.0869,0.1096367,45.8136,44.0878,0,188.7551
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,77.46091,59.78843,34.35799,0,0,0,0,0,0,0,0,0,0,77.46091,0,0,0,0,194.412,143.7874,77.46091,0,77.46091,309.0513,73.5835,0.1095439,0,61.96873,0,221.2484
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,83.453,65.44676,36.94587,1.424744,1.424744,0,0,0,1.424744,5857.403,0,0,0,83.453,1.499731,1.424744,0,0,116.9511,213.5023,81.95328,0,81.95328,386.799,92.09482,0.1094459,1.567219,66.76241,0,296.9553
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,65.70288,60.53837,38.85641,48.44214,48.44214,0,0,0,48.44214,135.6317,0,0,0,65.70288,50.99173,48.44214,0,0,34.9978,287.2602,14.71115,0,14.71115,400.7552,95.41772,0.1094284,53.28635,52.56231,0,352.9631
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,86.688,71.55028,40.61361,6.598753,6.598753,0,0,0,6.598753,1313.703,59.4553,0,0,86.688,6.946056,6.598753,0,0,20.28664,300.5002,20.28664,0,20.28664,420.0009,100,0.1094042,7.258629,69.3504,0,387.1883
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,64.41733,63.11843,41.47624,6.672712,6.672712,0,-1,0,6.672712,965.3845,57.39342,0,0,64.41733,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1094042,7.339983,51.53386,0,383.1756
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,32.44791,51.67104,41.58487,36.74203,36.74203,0,0,0,36.74203,88.31277,0,0,0,32.44791,38.67582,36.74203,0,0,0,318.7582,0,6.227915,-6.227915,413.436,98.43696,0.1094042,40.41624,25.95833,0,351.2061
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.29918,45.01903,41.65516,40.24017,40.24017,0,0,0,40.24017,28.07935,0,0,0,11.29918,42.35808,40.24017,0,0,6.919906,312.5303,0,31.0589,-31.0589,380.6971,90.64198,0.1094042,44.26419,9.039342,0,323.8295
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.513388,42.92954,40.72224,0,0,0,0,0,0,0,0,0,0,7.513388,0,0,0,0,41.42979,281.4714,7.513388,0,7.513388,387.8249,92.33908,0.1093952,0,6.01071,0,288.9848
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,38.70945,38.70945,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,33.9164,288.2335,0,23.23003,-23.23003,363.3383,86.50895,0.1093952,24.27538,0,0,288.2335
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,36.94587,36.94587,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,59.72755,265.0034,0,1.223709,-1.223709,362.0484,86.20183,0.1093952,1.278776,0,0,265.0034
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,35.23979,35.23979,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,61.08723,263.7797,0,19.60688,-19.60688,341.381,81.28101,0.1093952,20.48919,0,0,263.7797
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,33.73179,33.73179,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,82.87265,244.1728,0,22.12402,-22.12402,318.0602,75.72846,0.1093952,23.1196,0,0,244.1728
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,32.2238,32.2238,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,107.4549,222.0488,0,31.71428,-31.71428,284.6304,67.769,0.1093952,33.14143,0,0,222.0488
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,31.12475,31.12475,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,142.693,190.3345,0,32.61293,-32.61293,250.2533,59.58401,0.1093952,34.08051,0,0,190.3345
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,30.30046,30.30046,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,178.9296,157.7216,0,20.67163,-20.67163,228.4635,54.39597,0.1093952,21.60185,0,0,157.7216
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,29.45701,29.45701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.898,137.05,0,0,0,228.4635,54.39597,0.1093952,0,0,0,137.05
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,28.68384,28.68384,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,201.898,137.05,0,0.468309,-0.468309,227.9699,54.27844,0.1093952,0.4893829,0,0,137.05
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,28.05125,28.05125,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,202.4184,136.5817,0,16.0052,-16.0052,211.0989,50.26155,0.1093952,16.72544,0,0,136.5817
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,27.38671,27.38671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.202,120.5765,0,0,0,211.0989,50.26155,0.1093952,0,0,0,120.5765
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,26.67105,26.67105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.202,120.5765,0,0,0,211.0989,50.26155,0.1093952,0,0,0,120.5765
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.56162,29.03494,26.18543,5.234986,5.234986,0,0,0,5.234986,201.7506,0,0,0,10.56162,5.510512,5.234986,0,0,220.202,120.5765,5.051106,0,5.051106,215.8908,51.40248,0.1093892,5.758485,8.449295,0,131.1381
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,23.32888,32.13076,25.71897,0,0,0,0,0,0,0,0,0,0,23.32888,0,0,0,0,215.1508,125.1225,23.32888,0,23.32888,238.0226,56.67192,0.1093613,0,18.6631,0,148.4514
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,39.13587,38.42388,27.24614,20.05223,20.05223,0,0,0,20.05223,195.1697,0,0,0,39.13587,21.10761,20.05223,0,0,191.822,146.1185,18.02826,0,18.02826,255.1257,60.74408,0.1093398,22.05745,31.3087,0,185.2543
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,55.95191,47.69403,30.74775,6.587469,6.587469,0,-1,0,6.587469,849.3689,0,0,0,55.95191,6.934178,6.587469,0,0,173.7937,162.3439,49.01773,0,49.01773,301.628,71.81604,0.1092814,7.246216,44.76153,0,218.2958
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,65.78937,55.16803,34.23659,6.723416,6.723416,0,0,0,6.723416,978.511,0,0,0,65.78937,7.07728,6.723416,0,0,124.776,206.4599,58.71209,0,58.71209,357.3271,85.07772,0.1092116,7.395758,52.6315,0,272.2492
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,73.99797,61.41074,36.84363,7.056162,7.056162,0,0,0,7.056162,1048.7,0.5065591,0,0,73.99797,7.427539,7.056162,0,0,66.06387,259.3008,66.06387,0,66.06387,420.0009,100,0.1091331,7.761778,59.19838,0,333.2987
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,67.23971,61.00919,38.74779,23.14741,23.14741,0,0,0,23.14741,290.4848,42.87401,0,0,67.23971,24.3657,23.14741,0,0,0,318.7582,0,0,0,420.0009,100,0.1091331,25.46215,53.79176,0,385.9979
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,57.02915,59.14522,40.50499,0,0,0,0,0,0,0,57.02915,0,0,57.02915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091331,0,45.62332,0,375.7874
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,50.07469,57.55855,41.36761,40.32686,40.32686,0,-1,0,40.32686,124.172,7.625361,0,0,50.07469,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1091331,44.35955,40.05975,0,368.8329
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,42.62157,55.02351,41.47624,0,0,0,0,0,0,0,42.62157,0,0,42.62157,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091331,0,34.09726,0,361.3798
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,23.1337,48.60077,41.55291,25.08585,25.08585,0,0,0,25.08585,92.21812,0,0,0,23.1337,26.40616,25.08585,0,0,0,318.7582,0,3.272459,-3.272459,416.5514,99.1787,0.1091331,27.59444,18.50696,0,341.8919
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,13.04012,44.48252,40.61361,22.68235,22.68235,0,0,0,22.68235,57.49016,0,0,0,13.04012,23.87616,22.68235,0,0,3.636065,315.4858,0,10.83604,-10.83604,405.1292,96.45914,0.1091331,24.95059,10.4321,0,328.5259
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,38.60083,38.60083,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,15.67611,304.6497,0,14.60422,-14.60422,389.735,92.79385,0.1091331,15.26141,0,0,304.6497
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,36.81168,36.81168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90302,290.0455,0,0,0,389.735,92.79385,0.1091331,0,0,0,290.0455
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,35.09921,35.09921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90302,290.0455,0,0,0,389.735,92.79385,0.1091331,0,0,0,290.0455
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90302,290.0455,0,0,0,389.735,92.79385,0.1091331,0,0,0,290.0455
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,32.07683,32.07683,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,31.90302,290.0455,0,7.445928,-7.445928,381.8863,90.92513,0.1091331,7.780994,0,0,290.0455
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,30.98417,30.98417,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,40.17628,282.5996,0,24.59444,-24.59444,355.9615,84.75256,0.1091331,25.70119,0,0,282.5996
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,30.1535,30.1535,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,67.50343,258.0051,0,41.18986,-41.18986,312.5435,74.41498,0.1091331,43.0434,0,0,258.0051
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,29.29088,29.29088,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,113.2699,216.8153,0,6.553592,-6.553592,305.6354,72.7702,0.1091331,6.848504,0,0,216.8153
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,28.51771,28.51771,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,120.5517,210.2617,0,60.29696,-60.29696,242.0769,57.63723,0.1091331,63.01033,0,0,210.2617
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,27.89151,27.89151,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,187.5483,149.9647,0,23.71657,-23.71657,217.0774,51.68499,0.1091331,24.78381,0,0,149.9647
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,27.2078,27.2078,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,213.9001,126.2482,0,27.95685,-27.95685,187.6083,44.66855,0.1091331,29.21491,0,0,126.2482
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,26.49214,26.49214,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,244.9632,98.29131,0,29.47847,-29.47847,156.5353,37.27023,0.1091331,30.805,0,0,98.29131
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01196358,26.00969,26.00652,39.87803,39.87803,0,0,0,39.87803,0.03000043,0,7.105427E-15,0,0.01196358,41.97688,39.87803,0,0,277.7171,68.81284,0,41.96491,-41.96491,112.3004,26.73813,0.1091331,43.86583,0.009570865,0,68.82481
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.822969,26.55648,25.54006,27.91172,27.91172,20.25,0,7.39125,27.91172,13.69664,0,0,0,3.822969,8.064966,7.661718,0,0,324.3448,26.84793,0,4.241997,-4.241997,107.8289,25.6735,0.1091331,30.70289,3.058375,81,30.6709
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.616203,29.12314,27.06722,11.51974,11.51974,81,0,22.761,11.51974,66.11436,0,0,0,7.616203,0,0,69.48026,66.00625,329.0581,22.60593,73.62245,0,73.62245,177.6733,42.30308,0.1092314,12.67171,6.092962,81,30.22213
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,28.65291,38.79028,30.58801,15.35013,15.35013,0,-1,0,15.35013,186.6624,0,0,0,28.65291,16.15803,15.35013,0,0,255.4357,88.86613,12.49488,0,12.49488,189.527,45.12538,0.1092165,16.88514,22.92233,0,117.519
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,49.74388,49.33637,34.10879,26.21648,26.21648,0,0,0,26.21648,189.7428,0,0,0,49.74388,27.59629,26.21648,0,0,242.9408,100.1115,22.14759,0,22.14759,210.538,50.128,0.1091903,28.83813,39.7951,0,149.8554
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,40.00468,48.95047,36.735,0,0,0,0,0,0,0,0,0,0,40.00468,0,0,0,0,220.7932,120.0444,40.00468,0,40.00468,248.4898,59.16412,0.1091428,0,32.00375,0,160.049
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,37.65909,50.26984,38.67111,10.88161,10.88161,0,0,0,10.88161,346.0801,0,0,0,37.65909,11.45433,10.88161,0,0,180.7885,156.0486,26.20476,0,26.20476,273.3498,65.08316,0.1091117,11.96977,30.12727,0,193.7077
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,25.31175,48.08186,40.39636,30.1926,30.1926,0,0,0,30.1926,83.8343,0,3.552714E-15,0,25.31175,31.78168,30.1926,0,0,154.5838,179.6329,0,6.469929,-6.469929,266.5299,63.45938,0.1091117,33.21186,20.2494,0,204.9446
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,37.71738,53.13568,41.29733,14.23828,14.23828,0,-1,0,14.23828,264.9013,0,0,0,37.71738,14.98766,14.23828,0,0,161.7726,173.1629,22.72972,0,22.72972,288.0932,68.59348,0.1090848,15.66211,30.1739,0,210.8803
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,20.63499,47.6541,41.40595,36.66929,36.66929,0,0,0,36.66929,56.27321,0,7.105427E-15,0,20.63499,38.59925,36.66929,0,0,139.0428,193.6197,0,17.96427,-17.96427,269.1572,64.08492,0.1090848,40.33622,16.50799,0,214.2547
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.695762,42.55945,41.47624,2.324851,2.324851,0,0,0,2.324851,158.9677,0,0,0,3.695762,2.447211,2.324851,0,0,159.0031,175.6554,1.248551,0,1.248551,270.3417,64.36694,0.1090833,2.557336,2.95661,0,179.3512
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.653357,41.56911,40.50499,20.65187,20.65187,0,0,0,20.65187,17.6902,0,0,0,3.653357,21.73881,20.65187,0,0,157.7546,176.7791,0,18.08545,-18.08545,251.278,59.82796,0.1090833,22.71706,2.922685,0,180.4324
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,38.4922,38.4922,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,177.8495,158.6936,0,22.96502,-22.96502,227.0707,54.06434,0.1090833,23.99845,0,0,158.6936
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,36.67749,36.67749,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,203.3662,135.7286,0,13.43393,-13.43393,212.9101,50.69278,0.1090833,14.03845,0,0,135.7286
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,34.95224,34.95224,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,218.2928,122.2947,0,36.33358,-36.33358,174.6111,41.574,0.1090833,37.96859,0,0,122.2947
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,33.46342,33.46342,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,258.6635,85.96112,0,64.00725,-64.00725,107.1416,25.50985,0.1090833,66.88757,0,0,85.96112
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,31.95543,31.95543,50.51799,20.85618,0,-1,0,20.85618,0,0,29.66181,34.7136,0,21.95387,20.85618,0,0,329.7826,21.95387,0,21.95387,-21.95387,84.00017,20,0.1090833,55.56979,0,0,21.95387
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,30.85638,30.85638,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090833,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,30.01292,30.01292,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090833,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,29.1503,29.1503,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090833,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,28.37713,28.37713,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090833,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,27.75093,27.75093,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090833,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.06722,27.06722,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090833,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,26.36434,26.36434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090833,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.25345,26.19209,25.85955,36.15644,36.15644,81,0,22.761,36.15644,3.46674,0,0,0,1.25345,0,0,44.84356,42.60139,354.1758,0,43.85484,0,43.85484,125.6045,29.90578,0.1091719,39.77208,1.00276,81,1.25345
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.33405,28.44023,25.39309,47.79682,47.79682,81,0,22.761,47.79682,23.71298,0,0,0,11.33405,0,0,33.20318,31.54302,310.321,39.46935,42.87707,0,42.87707,166.2813,39.5907,0.1092552,52.5765,9.06724,81,50.8034
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,31.9833,35.91505,26.92026,19.98438,19.98438,81,0,22.761,19.98438,160.0415,0,0,0,31.9833,0,0,61.01562,57.96484,267.4439,78.05872,89.94814,0,89.94814,251.6136,59.90788,0.1093337,21.98281,25.58664,81,110.042
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,58.43496,48.19712,30.44104,2.365885,2.365885,0,-1,0,2.365885,2469.898,0,0,0,58.43496,2.490406,2.365885,0,0,177.4958,159.012,55.94455,0,55.94455,304.6872,72.54443,0.1092675,2.602474,46.74796,0,217.447
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,55.02007,50.99479,33.96822,40.4597,40.4597,0,0,0,40.4597,135.9874,0,0,0,55.02007,42.58915,40.4597,0,0,121.5512,209.3621,12.43092,0,12.43092,316.4802,75.35229,0.1092528,44.50566,44.01606,0,264.3822
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,63.82249,57.19203,36.6072,18.66799,18.66799,0,0,0,18.66799,341.882,0,0,0,63.82249,19.65052,18.66799,0,0,109.1203,220.55,44.17198,0,44.17198,358.3855,85.3297,0.1092006,20.53479,51.05799,0,284.3725
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,63.6871,59.42529,38.56887,18.51557,18.51557,0,0,0,18.51557,343.9651,0,0,0,63.6871,19.49007,18.51557,0,0,64.94832,260.3047,44.19703,0,44.19703,400.3144,95.31277,0.1091483,20.36713,50.94968,0,323.9919
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,44.65027,54.42992,40.29412,40.53495,40.53495,0,0,0,40.53495,110.1525,0,0,0,44.65027,42.66837,40.53495,0,0,20.75129,300.0821,1.981897,0,1.981897,402.1946,95.76044,0.109146,44.58845,35.72021,0,344.7323
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,29.53848,50.28738,41.1887,30.51223,30.51223,0,-1,0,30.51223,96.80867,0,0,0,29.53848,32.11814,30.51223,0,0,18.76939,301.8658,0,2.579652,-2.579652,399.4754,95.11301,0.109146,33.56345,23.63079,0,331.4043
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,36.6371,52.76863,41.29733,27.74826,27.74826,0,0,0,27.74826,132.0339,0,0,0,36.6371,29.20869,27.74826,0,0,21.63567,299.2861,7.428406,0,7.428406,406.5226,96.79091,0.1091372,30.52308,29.30968,0,335.9232
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,13.03988,45.25558,41.36761,11.72127,11.72127,0,0,0,11.72127,111.2497,0,0,0,13.03988,12.33818,11.72127,0,0,14.20727,305.9717,0.701696,0,0.701696,407.1883,96.94941,0.1091364,12.8934,10.4319,0,319.0116
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.647852,41.45815,40.39636,5.856049,5.856049,0,0,0,5.856049,62.29203,0,8.881784E-16,0,3.647852,6.164262,5.856049,0,0,13.50557,306.6032,0,2.51641,-2.51641,404.5358,96.31786,0.1091364,6.441654,2.918281,0,310.2511
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,38.38357,38.38357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.30158,304.0868,0,0,0,404.5358,96.31786,0.1091364,0,0,0,304.0868
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,36.55609,36.55609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.30158,304.0868,0,0,0,404.5358,96.31786,0.1091364,0,0,0,304.0868
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,34.83084,34.83084,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,16.30158,304.0868,0,13.8519,-13.8519,389.9346,92.84139,0.1091364,14.47523,0,0,304.0868
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,33.33562,33.33562,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,31.69258,290.2349,0,43.2732,-43.2732,344.3206,81.98094,0.1091364,45.2205,0,0,290.2349
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,31.82763,31.82763,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,79.77392,246.9617,0,35.36169,-35.36169,307.0462,73.10609,0.1091364,36.95296,0,0,246.9617
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.0647,211.6,0,0,0,307.0462,73.10609,0.1091364,0,0,0,211.6
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,29.88513,29.88513,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,119.0647,211.6,0,32.72076,-32.72076,272.5555,64.89403,0.1091364,34.1932,0,0,211.6
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.0225,29.0225,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,155.4211,178.8793,0,23.30316,-23.30316,247.9918,59.04554,0.1091364,24.3518,0,0,178.8793
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,28.24934,28.24934,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,181.3135,155.5761,0,14.13632,-14.13632,233.0908,55.4977,0.1091364,14.77245,0,0,155.5761
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,27.60397,27.60397,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,197.0205,141.4398,0,4.725206,-4.725206,228.11,54.31179,0.1091364,4.937841,0,0,141.4398
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,26.93943,26.93943,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,202.2707,136.7146,0,14.87127,-14.87127,212.4343,50.57949,0.1091364,15.54048,0,0,136.7146
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,26.21738,26.21738,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,218.7944,121.8433,0,13.1779,-13.1779,198.5436,47.27218,0.1091364,13.7709,0,0,121.8433
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.997564,25.98331,25.71897,17.0542,17.0542,0,0,0,17.0542,5.849373,0,0,0,0.997564,17.95179,17.0542,0,0,233.4365,108.6654,0,16.95423,-16.95423,180.6722,43.01711,0.1091364,18.75962,0.7980512,0,109.663
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.836365,26.27079,25.25252,34.91824,34.91824,0,0,0,34.91824,10.98671,0,0,0,3.836365,36.75604,34.91824,0,0,252.2745,91.71117,0,32.91968,-32.91968,145.9718,34.75513,0.1091364,38.41006,3.069092,0,95.54754
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,29.9308,35.13818,26.76051,0,0,0,0,0,0,0,0,0,0,29.9308,0,0,0,0,288.8519,58.7915,29.9308,0,29.9308,174.3667,41.5158,0.1091011,0,23.94464,0,88.7223
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,25.42253,37.52108,30.30046,19.94896,19.94896,0,-1,0,19.94896,127.4379,0,0,0,25.42253,20.99891,19.94896,0,0,258.9211,85.72922,4.423625,0,4.423625,178.5633,42.51499,0.1090958,21.94386,20.33803,0,111.1517
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,27.73338,41.91694,33.82125,34.27337,34.27337,0,0,0,34.27337,80.91816,0,7.105427E-15,0,27.73338,36.07723,34.27337,0,0,254.4975,89.71048,0,8.343852,-8.343852,169.7681,40.4209,0.1090958,37.7007,22.1867,0,117.4439
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.76234,39.86921,36.47941,0,0,0,0,0,0,0,0,0,0,11.76234,0,0,0,0,263.7684,81.36663,11.76234,0,11.76234,180.9269,43.07774,0.109082,0,9.409874,0,93.12897
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,30.0923,47.52614,38.42191,21.01753,21.01753,0,0,0,21.01753,143.1771,0,0,0,30.0923,22.12372,21.01753,0,0,252.0061,91.95274,7.968576,0,7.968576,188.4865,44.87765,0.1090726,23.11929,24.07384,0,122.045
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,33.87686,50.64502,40.1855,72.34068,72.34068,20.25,0,7.39125,72.34068,46.82961,0,0,0,33.87686,54.8323,52.09068,0,0,244.0375,99.12446,0,20.95544,-20.95544,166.3976,39.61839,0.1090726,79.57475,27.10149,81,133.0013
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,16.13415,45.91085,41.08007,40.55487,40.55487,0,-1,0,40.55487,39.78352,0,0,0,16.13415,42.68933,40.55487,0,0,267.3214,78.16902,0,26.55518,-26.55518,138.4059,32.95373,0.1090726,44.61036,12.90732,0,94.30317
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.46308,44.2892,41.1887,39.40026,39.40026,0,0,0,39.40026,26.55585,0,0,0,10.46308,41.47396,39.40026,0,0,296.8271,51.61384,0,31.01089,-31.01089,105.7176,25.1708,0.1090726,43.34029,8.370461,0,62.07691
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,14.14363,45.48217,41.25898,45.68559,45.68559,20.25,0,7.39125,45.68559,30.95862,0,0,0,14.14363,26.77431,25.43559,0,0,331.2836,20.60295,0,12.63068,-12.63068,92.40368,22.00083,0.1090726,50.25415,11.3149,81,34.74658
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.960448,41.44681,40.29412,31.54208,31.54208,81,0,22.761,31.54208,12.55608,7.105427E-15,0,0,3.960448,0,0,49.45792,46.98502,345.3177,7.972268,50.94547,0,50.94547,140.7348,33.50822,0.1091742,34.69629,3.168358,81,11.93272
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,38.243,38.243,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,294.3723,53.82319,68.7,0,68.7,205.9093,49.02594,0.1092588,2.752187,0,81,53.82319
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,36.40912,36.40912,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,225.6723,115.6532,0,27.32947,-27.32947,177.1015,42.16695,0.1092588,28.5593,0,0,115.6532
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,34.68387,34.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0383,88.32372,0,0,0,177.1015,42.16695,0.1092588,0,0,0,88.32372
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,33.19505,33.19505,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,256.0383,88.32372,0,22.47444,-22.47444,153.4114,36.52645,0.1092588,23.48579,0,0,88.32372
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,31.69983,31.69983,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,281.0099,65.84927,0,17.06388,-17.06388,135.4245,32.24386,0.1092588,17.83175,0,0,65.84927
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,30.58801,30.58801,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,299.9698,48.7854,0,19.84638,-19.84638,114.5046,27.26294,0.1092588,20.73947,0,0,48.7854
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,29.74455,29.74455,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,322.0213,28.93902,0,23.57147,-23.57147,89.65807,21.34711,0.1092588,24.63218,0,0,28.93902
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.88193,28.88193,28.67108,5.099173,0,-1,0,5.099173,0,0,23.57191,26.43902,0,5.36755,5.099173,0,0,348.2119,5.36755,0,5.36755,-5.36755,84.00017,20,0.1092588,31.53819,0,0,5.36755
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,28.10876,28.10876,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092588,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,27.457,27.457,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092588,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,26.77968,26.77968,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092588,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,26.05763,26.05763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092588,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.98871,29.88855,25.55284,5.412199,5.412199,77.72799,0,21.93318,5.412199,295.4198,0,0,0,15.98871,0,0,72.31579,68.7,354.1758,0,84.68871,0,84.68871,164.3429,39.12919,0.1093333,5.953419,12.79097,81,15.98871
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,32.54251,34.11957,25.06721,65.1059,65.1059,81,0,22.761,65.1059,49.98396,0,0,0,32.54251,0,0,15.8941,15.09939,269.4871,76.21983,47.6419,0,47.6419,209.54,49.89038,0.109419,71.61649,26.034,81,108.7623
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,54.12914,42.4341,26.5816,34.2789,34.2789,81,0,22.761,34.2789,157.908,0,0,0,54.12914,0,0,46.7211,44.38504,221.8452,119.0975,98.51418,0,98.51418,302.9987,72.14242,0.1094869,37.70679,43.30331,81,173.2267
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,80.66348,55.91445,30.12155,38.72879,38.72879,0,-1,0,38.72879,208.2778,0,0,0,80.66348,40.76715,38.72879,0,0,123.331,207.7603,39.89633,0,39.89633,340.8477,81.15406,0.1094398,42.60167,64.53078,0,288.4238
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,87.5712,63.07341,33.6615,53.60186,53.60186,0,0,0,53.60186,163.3734,0,0,0,87.5712,56.42301,53.60186,0,0,83.4347,243.667,31.14819,0,31.14819,370.3975,88.1897,0.1094032,58.96204,70.05696,0,331.2382
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,72.13474,60.06593,36.33883,0,0,0,0,0,0,0,19.84824,0,0,72.13474,0,0,0,0,52.28651,271.7004,52.28651,0,52.28651,420.0009,100,0.1093416,0,57.70779,0,343.8351
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,78.14793,64.85989,38.28133,25.04256,25.04256,0,0,0,25.04256,312.0605,51.78734,0,0,78.14793,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1093416,27.54682,62.51834,0,396.9062
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,72.67089,64.73202,40.03853,1.704804,1.704804,0,0,0,1.704804,4262.712,70.87636,0,0,72.67089,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1093416,1.875285,58.13671,0,391.4291
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,69.33758,64.45422,40.9395,16.55286,16.55286,0,-1,0,16.55286,418.8858,51.91352,0,0,69.33758,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1093416,18.20814,55.47006,0,388.0958
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,56.063,59.40526,41.04812,0,0,0,0,0,0,0,56.063,0,0,56.063,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093416,0,44.8504,0,374.8212
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,35.66443,52.24664,41.11841,5.878911,5.878911,0,0,0,5.878911,606.6502,29.4761,0,0,35.66443,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1093416,6.466803,28.53154,0,354.4227
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,18.13488,45.60468,40.1855,24.78678,24.78678,0,0,0,24.78678,73.16351,0,0,0,18.13488,26.09135,24.78678,0,0,0,318.7582,0,7.95647,-7.95647,411.614,98.00314,0.1093416,27.26546,14.5079,0,336.8931
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,38.10242,38.10242,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,8.840522,310.8018,0,60.84378,-60.84378,347.479,82.73293,0.1093416,63.58176,0,0,310.8018
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,36.26854,36.26854,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,76.44473,249.958,0,64.68056,-64.68056,279.2997,66.49979,0.1093416,67.59119,0,0,249.958
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,34.55608,34.55608,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,148.312,185.2774,0,30.78986,-30.78986,246.8443,58.77235,0.1093416,32.1754,0,0,185.2774
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,33.06725,33.06725,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,182.523,154.4875,0,46.82222,-46.82222,197.4894,47.02119,0.1093416,48.92923,0,0,154.4875
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,31.57843,31.57843,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,234.5477,107.6653,0,14.6081,-14.6081,182.0911,43.35494,0.1093416,15.26546,0,0,107.6653
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,30.44104,30.44104,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,250.7789,93.05724,0,41.40804,-41.40804,138.4432,32.9626,0.1093416,43.2714,0,0,93.05724
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,29.59759,29.59759,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,296.7878,51.6492,0,7.755991,-7.755991,130.2677,31.01605,0.1093416,8.105011,0,0,51.6492
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,28.73496,28.73496,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,305.4056,43.89321,0,29.78806,-29.78806,98.86829,23.54002,0.1093416,31.12853,0,0,43.89321
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,27.98096,27.98096,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,338.5034,14.10514,0,10.93088,-10.93088,87.34614,20.79666,0.1093416,11.42277,0,0,14.10514
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,27.31643,27.31643,48.7868,3.015553,0,-1,0,3.015553,0,0,45.77125,50.64993,0,3.174267,3.015553,0,0,350.6488,3.174267,0,3.174267,-3.174267,84.00017,20,0.1093416,53.66549,0,0,3.174267
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,26.63272,26.63272,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093416,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,25.92984,25.92984,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1094504,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.575398,26.64857,25.43143,13.615,13.615,81,0,22.761,13.615,33.60557,0,0,0,4.575398,0,0,67.385,64.01575,299.9576,48.79636,68.59115,0,68.59115,200.5073,47.73974,0.1095532,14.9765,3.660319,81,53.37176
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,25.39436,31.91626,24.94581,25.40073,25.40073,81,0,22.761,25.40073,99.97495,0,0,0,25.39436,0,0,55.59927,52.81931,231.3665,110.5284,78.21368,0,78.21368,274.7073,65.40637,0.1096445,27.9408,20.31549,81,135.9228
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,51.48394,41.43731,26.4538,0,0,72.31579,0,20.56389,0,0,0,0,0,51.48394,0,0,72.31579,68.7,153.1528,180.9207,120.1839,0,120.1839,388.7238,92.55311,0.1096601,0,41.18715,81,232.4046
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,69.94476,51.72395,29.97459,7.209136,7.209136,0,-1,0,7.209136,970.2239,29.38733,0,0,69.94476,7.588564,7.209136,0,0,32.96887,289.0862,32.96887,0,32.96887,420.0009,100,0.1096214,7.93005,55.95581,0,359.031
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,87.14969,62.71081,33.51454,25.93139,25.93139,0,0,0,25.93139,336.078,59.85349,0,0,87.14969,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1096214,28.52453,69.71975,0,405.9079
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,76.82428,61.75901,36.19187,3.265334,3.265334,0,0,0,3.265334,2352.724,73.38709,0,0,76.82428,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1096214,3.591867,61.45943,0,395.5825
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,67.81458,60.50859,38.13437,2.882685,2.882685,0,0,0,2.882685,2352.479,64.78017,0,0,67.81458,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1096214,3.170954,54.25166,0,386.5728
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,75.1572,65.59212,39.89796,27.7896,27.7896,0,0,0,27.7896,270.4508,45.90498,0,0,75.1572,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1096214,30.56856,60.12576,0,393.9154
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,83.22107,70.20074,40.79253,53.57275,53.57275,0,-1,0,53.57275,155.3422,26.8287,0,0,83.22107,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1096214,58.93003,66.57686,0,401.9793
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,68.48195,64.06162,40.90116,41.04468,41.04468,0,0,0,41.04468,166.8473,25.27702,0,0,68.48195,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1096214,45.14915,54.78556,0,387.2402
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,41.16028,54.00364,41.00978,33.11609,33.11609,0,0,0,33.11609,124.2909,6.30124,0,0,41.16028,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1096214,36.4277,32.92823,0,359.9185
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,18.68623,45.6629,40.07687,33.62167,33.62167,0,0,0,33.62167,55.57793,0,0,0,18.68623,35.39123,33.62167,0,0,0,318.7582,0,16.705,-16.705,402.3922,95.80748,0.1096214,36.98383,14.94898,0,337.4445
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,37.99379,37.99379,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,18.56111,302.0532,0,12.73258,-12.73258,388.9709,92.61193,0.1096214,13.30555,0,0,302.0532
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,36.12158,36.12158,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,32.70843,289.3206,0,36.56927,-36.56927,350.4235,83.43401,0.1096214,38.21488,0,0,289.3206
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,34.43467,34.43467,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,73.34094,252.7514,0,35.23442,-35.23442,313.2832,74.59108,0.1096214,36.81997,0,0,252.7514
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,32.93946,32.93946,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,112.4903,217.517,0,63.6595,-63.6595,246.1802,58.61421,0.1096214,66.52418,0,0,217.517
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,31.45063,31.45063,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,183.2231,153.8575,0,8.493567,-8.493567,237.2272,56.48254,0.1096214,8.875776,0,0,153.8575
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,30.31963,30.31963,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,192.6604,145.3639,0,10.08119,-10.08119,226.6007,53.95243,0.1096214,10.53484,0,0,145.3639
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,29.47618,29.47618,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,203.8617,135.2827,0,9.268255,-9.268255,216.8311,51.62634,0.1096214,9.685328,0,0,135.2827
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,28.60717,28.60717,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,214.1598,126.0144,0,51.62801,-51.62801,162.4104,38.66906,0.1096214,53.95127,0,0,126.0144
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.82122,27.82122,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,271.5242,74.38644,0,11.74421,-11.74421,150.0309,35.72157,0.1096214,12.2727,0,0,74.38644
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,27.15668,27.15668,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,284.5733,62.64223,0,4.142735,-4.142735,145.664,34.68185,0.1096214,4.329158,0,0,62.64223
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,26.47297,26.47297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.1764,58.49949,0,0,0,145.664,34.68185,0.1096214,0,0,0,58.49949
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,25.77009,25.77009,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,289.1764,58.49949,0,7.982212,-7.982212,137.2501,32.67852,0.1096214,8.341412,0,0,58.49949
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.57957,29.7446,25.25252,11.78346,11.78346,0,0,0,11.78346,140.7021,0,0,0,16.57957,12.40364,11.78346,0,0,298.0455,50.51728,4.17593,0,4.17593,141.2117,33.62177,0.1096165,12.9618,13.26365,0,67.09685
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,30.11548,33.0921,24.76689,0,0,0,0,0,0,0,0,0,0,30.11548,0,0,0,0,293.8696,54.27562,30.11548,0,30.11548,169.7818,40.42414,0.1095811,0,24.09239,0,84.39111
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,60.19389,44.08933,26.27489,0,0,0,0,0,0,0,0,0,0,60.19389,0,0,0,0,263.7541,81.37955,60.19389,0,60.19389,226.8867,54.02053,0.1095105,0,48.15512,0,141.5735
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,77.82836,54.4593,29.81484,7.551252,7.551252,0,-1,0,7.551252,1030.668,0,0,0,77.82836,7.948686,7.551252,0,0,203.5602,135.5541,69.87968,0,69.87968,293.1804,69.80471,0.1094287,8.306377,62.26269,0,213.3824
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,93.06328,65.07301,33.37396,10.63875,10.63875,0,0,0,10.63875,874.7576,0,0,0,93.06328,11.19868,10.63875,0,0,133.6805,198.4458,81.86459,0,81.86459,370.8439,88.296,0.1093329,11.70263,74.45062,0,291.509
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,93.61353,68.82241,36.07046,62.65135,62.65135,22.94361,0,8.072735,62.65135,149.4198,0,0,0,93.61353,41.79762,39.70774,0,0,51.81591,272.1239,51.81591,0,51.81591,420.0009,100,0.1092805,68.91649,74.89082,81,365.7374
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,95.20164,72.15083,38.02574,0,0,0,0,0,0,0,95.20164,0,0,95.20164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092805,0,76.16132,0,413.9599
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,94.42495,74.13687,39.78933,2.806027,2.806027,0,0,0,2.806027,3365.076,91.47124,0,0,94.42495,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1092805,3.08663,75.53996,0,413.1832
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,79.27331,68.32609,40.69029,58.62711,58.62711,0,-1,0,58.62711,135.2161,17.56056,0,0,79.27331,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1092805,64.48982,63.41865,0,398.0315
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,67.28966,63.45271,40.79253,3.174619,3.174619,0,0,0,3.174619,2119.614,63.94796,0,0,67.28966,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1092805,3.492081,53.83173,0,386.0479
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,47.17503,55.99389,40.90116,33.27709,33.27709,0,0,0,33.27709,141.7643,12.14652,0,0,47.17503,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1092805,36.6048,37.74003,0,365.9333
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,19.85596,45.91349,39.96824,9.018921,9.018921,0,0,0,9.018921,220.1589,10.36236,0,0,19.85596,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1092805,9.920814,15.88477,0,338.6142
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,37.88517,37.88517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092805,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092805,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,34.2877,34.2877,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1092805,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,32.81805,32.81805,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1092805,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,31.32283,31.32283,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1092805,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,30.19184,30.19184,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1092805,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,29.32921,29.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1092805,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,28.44742,28.44742,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1092805,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,27.65509,27.65509,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1092805,15.94859,0,0,198.1162
