Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,61.3494,59.66393,39.54013,19.51874,19.51874,0,-1,0,19.51874,314.3103,20.58416,0,0,61.3494,20.54604,19.51874,0,0,20.2192,300.5609,20.2192,0,20.2192,420.0009,100,0.1094276,21.47061,49.07952,0,361.9103
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,49.30107,55.38961,39.6807,15.26879,15.26879,0,0,0,15.26879,322.8878,33.22866,0,0,49.30107,16.07241,15.26879,0,0,0,318.7582,0,0,0,420.0009,100,0.1094276,16.79567,39.44086,0,368.0593
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,41.2518,52.73457,39.82128,43.72318,43.72318,0,0,0,43.72318,94.34767,0,0,0,41.2518,46.02439,43.72318,0,0,0,318.7582,0,4.772597,-4.772597,414.9701,98.8022,0.1094276,48.09549,33.00144,0,360.01
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.6718,42.30381,38.88837,0,0,0,0,0,0,0,6.368915,0,0,11.6718,0,0,0,0,5.302886,313.9856,5.302886,0,5.302886,420.0009,100,0.1094216,0,9.33744,0,325.6574
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,36.71583,36.71583,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1094216,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,34.70304,34.70304,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1094216,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,33.02892,33.02892,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1094216,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,31.52092,31.52092,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1094216,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.04487,30.04487,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1094216,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.89471,28.89471,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1094216,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,28.00014,28.00014,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1094216,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.08,27.08,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1094216,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.27489,26.27489,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1094216,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,25.59118,25.59118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1094216,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,24.83718,24.83718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1094216,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,24.1343,24.1343,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1094216,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,23.57839,23.57839,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1094216,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.90252,31.80546,23.05442,14.86177,14.86177,0,0,0,14.86177,214.6617,0,0,0,31.90252,15.64396,14.86177,0,0,202.817,136.2229,16.25856,0,16.25856,243.0159,57.86082,0.1094032,16.34794,25.52202,0,168.1254
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,57.48222,41.29595,24.58159,38.73534,38.73534,0,0,0,38.73534,148.3973,0,0,0,57.48222,40.77405,38.73534,0,0,186.5585,150.8556,16.70818,0,16.70818,258.8667,61.6348,0.1093842,42.60888,45.98578,0,208.3378
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,71.38445,50.12491,28.15988,0,0,0,-1,0,0,0,0,0,0,71.38445,0,0,0,0,169.8503,165.8929,71.38445,0,71.38445,326.5879,77.75887,0.1093034,0,57.10756,0,237.2774
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,87.59117,60.75727,31.80846,0,0,0,0,0,0,0,0,0,0,87.59117,0,0,0,0,98.46587,230.1389,87.59117,0,87.59117,409.6842,97.54366,0.1092044,0,70.07294,0,317.7301
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,98.48709,69.12745,34.59442,33.25806,33.25806,0,0,0,33.25806,296.13,52.60392,0,0,98.48709,35.00848,33.25806,0,0,10.87469,308.971,10.87469,0,10.87469,420.0009,100,0.1091921,36.58386,78.78967,0,407.4581
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,93.32651,69.3939,36.6072,0,0,0,0,0,0,0,93.32651,0,0,93.32651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091921,0,74.66121,0,412.0847
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,96.21036,73.16837,38.42191,29.19441,29.19441,0,0,0,29.19441,329.5506,65.4794,0,0,96.21036,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1091921,32.11385,76.96829,0,414.9686
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,84.74036,69.10027,39.39316,44.31373,44.31373,0,-1,0,44.31373,191.2282,38.09433,0,0,84.74036,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1091921,48.7451,67.79229,0,403.4986
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,68.07906,62.31688,39.57207,0,0,0,0,0,0,0,68.07906,0,0,68.07906,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091921,0,54.46325,0,386.8373
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,44.8816,53.87557,39.71904,43.88475,43.88475,0,0,0,43.88475,102.2715,0,0,0,44.8816,46.19447,43.88475,0,0,0,318.7582,0,1.312877,-1.312877,418.6169,99.6705,0.1091921,48.27322,35.90527,0,363.6398
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.44622,43.59996,38.74779,5.51573,5.51573,0,0,0,5.51573,298.1694,9.181435,0,0,16.44622,5.806032,5.51573,0,0,1.458752,317.4453,1.458752,0,1.458752,420.0009,100,0.1091904,6.067303,13.15697,0,333.8916
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,36.56887,36.56887,47.6885,47.6885,0,0,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1091904,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,34.55608,34.55608,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1091904,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,32.86917,32.86917,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1091904,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1091904,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,29.88513,29.88513,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1091904,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,28.73496,28.73496,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1091904,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,27.84039,27.84039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1091904,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.92026,26.92026,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1091904,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,26.11514,26.11514,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1091904,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,25.41226,25.41226,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1091904,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,24.65827,24.65827,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1091904,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,23.95539,23.95539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1091904,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,23.39947,23.39947,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1091904,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,31.18415,31.38894,22.85634,0,0,0,0,0,0,0,0,0,0,31.18415,0,0,0,0,316.5419,33.8705,31.18415,0,31.18415,149.2867,35.54438,0.1091552,0,24.94732,0,65.05465
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,59.23343,41.65203,24.38989,43.60201,43.60201,0,0,0,43.60201,135.8502,0,0,0,59.23343,45.89686,43.60201,0,0,285.3578,61.93623,13.33657,0,13.33657,161.9389,38.5568,0.1091402,47.96222,47.38675,0,121.1697
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,78.94272,52.68469,27.98096,32.54898,32.54898,0,-1,0,32.54898,242.5351,0,0,0,78.94272,34.26209,32.54898,0,0,272.0212,73.93915,44.68063,0,44.68063,204.3266,48.64911,0.1090898,35.80388,63.15417,0,152.8819
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,79.90897,57.49398,31.66788,4.629015,4.629015,0,0,0,4.629015,1726.263,0,0,0,79.90897,4.872648,4.629015,0,0,227.3406,114.1517,75.03632,0,75.03632,275.5124,65.59805,0.1090053,5.091917,63.92718,0,194.0607
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,99.95924,69.63109,34.45384,30.21559,30.21559,0,0,0,30.21559,330.8201,0,0,0,99.95924,31.80588,30.21559,0,0,152.3042,181.6844,68.15336,0,68.15336,340.1683,80.99229,0.1089287,33.23714,79.96739,0,281.6436
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,101.0204,72.86984,36.46663,26.74313,26.74313,0,0,0,26.74313,377.7436,0,0,0,101.0204,28.15066,26.74313,0,0,84.15088,243.0224,72.86978,0,72.86978,409.2986,97.45187,0.1088468,29.41744,80.81635,0,344.0429
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,96.15865,72.99713,38.31329,45.44222,45.44222,0,0,0,45.44222,211.6064,37.04364,0,0,96.15865,47.83392,45.44222,0,0,11.2811,308.6052,11.2811,0,11.2811,420.0009,100,0.1088342,49.98644,76.92693,0,404.7639
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,85.74187,69.41022,39.28453,9.191622,9.191622,0,-1,0,9.191622,932.8264,76.06647,0,0,85.74187,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1088342,10.11078,68.5935,0,404.5001
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,65.38168,61.08983,39.4315,24.7838,24.7838,0,0,0,24.7838,263.8081,39.29347,0,0,65.38168,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1088342,27.26218,52.30534,0,384.1399
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,43.75802,53.36577,39.61041,31.20181,31.20181,0,0,0,31.20181,140.2419,10.91401,0,0,43.75802,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1088342,34.32199,35.00641,0,362.5162
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.73919,43.88219,38.63916,7.891765,7.891765,0,0,0,7.891765,224.781,9.432065,0,0,17.73919,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1088342,8.680942,14.19135,0,336.4974
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,36.44746,36.44746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088342,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,34.39633,34.39633,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1088342,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,32.70942,32.70942,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1088342,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,31.21421,31.21421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1088342,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,29.72538,29.72538,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1088342,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,28.57522,28.57522,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1088342,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,27.65509,27.65509,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1088342,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,26.74134,26.74134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1088342,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,25.92984,25.92984,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1088342,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,25.23335,25.23335,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1088342,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,24.47935,24.47935,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1088342,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,23.77647,23.77647,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1088342,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,23.22056,23.22056,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1088342,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,33.1558,31.77032,22.67743,62.17967,62.17967,0,0,0,62.17967,53.32257,0,7.105427E-15,0,33.1558,65.45229,62.17967,0,0,272.7303,73.30094,0,32.29649,-32.29649,127.2227,30.29105,0.1088342,68.39764,26.52464,0,106.4567
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,60.56847,41.88126,24.20459,44.31506,44.31506,0,0,0,44.31506,136.6769,0,0,0,60.56847,46.64743,44.31506,0,0,308.6153,41.00446,13.92103,0,13.92103,140.4293,33.43548,0.1088186,48.74657,48.45477,0,101.5729
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,72.23434,50.01221,27.80205,13.25792,13.25792,0,-1,0,13.25792,544.8392,0,0,0,72.23434,13.9557,13.25792,0,0,294.6943,53.53339,58.27864,0,58.27864,195.7173,46.59926,0.1087532,14.58371,57.78747,0,125.7677
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,83.53819,58.72892,31.50175,21.13031,21.13031,0,0,0,21.13031,395.3477,0,0,0,83.53819,22.24243,21.13031,0,0,236.4156,105.9842,61.29576,0,61.29576,253.8675,60.44453,0.1086846,23.24334,66.83055,0,189.5224
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,87.42569,63.84914,34.32604,2.772763,2.772763,0,0,0,2.772763,3153.017,0,0,0,87.42569,2.918698,2.772763,0,0,175.1199,161.1503,84.507,0,84.507,334.0379,79.53268,0.1085902,3.050039,69.94055,0,248.576
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,89.22746,67.19293,36.33883,15.00421,15.00421,0,0,0,15.00421,594.6827,0,0,0,89.22746,15.79391,15.00421,0,0,90.61288,237.2066,73.43355,0,73.43355,403.7031,96.11959,0.1085082,16.50463,71.38197,0,326.4341
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,78.96885,65.07045,38.17271,0,0,0,0,0,0,0,61.78952,0,0,78.96885,0,0,0,0,17.17933,303.2968,17.17933,0,17.17933,420.0009,100,0.1084891,0,63.17508,0,382.2657
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,74.86623,64.55096,39.14396,11.29506,11.29506,0,-1,0,11.29506,662.8229,62.9767,0,0,74.86623,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1084891,12.42456,59.89298,0,393.6245
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,60.62069,59.13573,39.32287,0,0,0,0,0,0,0,60.62069,0,0,60.62069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084891,0,48.49655,0,379.3789
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,44.26392,53.42132,39.50179,25.73681,25.73681,0,0,0,25.73681,171.9868,17.17254,0,0,44.26392,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1084891,28.31049,35.41114,0,363.0222
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,20.56387,44.63772,38.53054,53.08849,53.08849,0,0,0,53.08849,38.73508,0,0,0,20.56387,55.88262,53.08849,0,0,0,318.7582,0,35.31875,-35.31875,382.7716,91.13592,0.1084891,58.39734,16.45109,0,339.3221
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,36.31966,36.31966,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,39.24305,283.4395,0,50.09079,-50.09079,329.9713,78.56444,0.1084891,52.34487,0,0,283.4395
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,34.26854,34.26854,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,94.89948,233.3487,0,33.26487,-33.26487,294.907,70.21582,0.1084891,34.76179,0,0,233.3487
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,32.58163,32.58163,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,131.8604,200.0838,0,11.76833,-11.76833,282.5021,67.26228,0.1084891,12.2979,0,0,200.0838
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,31.0928,31.0928,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,144.9364,188.3155,0,28.43853,-28.43853,252.5253,60.12495,0.1084891,29.71826,0,0,188.3155
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,29.59759,29.59759,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,176.5347,159.877,0,16.81769,-16.81769,234.7979,55.90415,0.1084891,17.57449,0,0,159.877
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,28.42825,28.42825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.2211,143.0593,0,0,0,234.7979,55.90415,0.1084891,0,0,0,143.0593
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,27.51451,27.51451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.2211,143.0593,0,0,0,234.7979,55.90415,0.1084891,0,0,0,143.0593
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,26.5816,26.5816,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,195.2211,143.0593,0,15.48484,-15.48484,218.4754,52.01786,0.1084891,16.18166,0,0,143.0593
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,25.77009,25.77009,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,212.4264,127.5744,0,35.30725,-35.30725,181.2583,43.15665,0.1084891,36.89608,0,0,127.5744
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,25.05443,25.05443,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,251.6567,92.26718,0,25.37457,-25.37457,154.5112,36.7883,0.1084891,26.51643,0,0,92.26718
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,24.29405,24.29405,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,279.8507,66.89261,0,25.624,-25.624,127.5011,30.35735,0.1084891,26.77708,0,0,66.89261
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,23.61673,23.61673,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,308.3218,41.26861,0,35.77456,-35.77456,89.7914,21.37886,0.1084891,37.38442,0,0,41.26861
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,23.05442,23.05442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.0713,5.49405,0,0,0,89.7914,21.37886,0.1084891,0,0,0,5.49405
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.33058,29.91082,22.49851,52.64864,52.64864,21.46525,0,7.698709,52.64864,51.91126,0,0,0,27.33058,32.82462,31.18339,0,0,348.0713,5.49405,0,5.49405,-5.49405,84.00017,20,0.1084891,57.91351,21.86446,81,32.82462
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,44.01432,36.44423,24.02567,30.677,30.677,81,0,22.761,30.677,143.4766,0,0,0,44.01432,0,0,50.323,47.80685,354.1758,0,91.82117,0,91.82117,171.1094,40.74025,0.1085621,33.7447,35.21145,81,44.01432
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,52.24207,42.99662,27.64231,13.41637,13.41637,0,-1,0,13.41637,389.3904,0,0,0,52.24207,14.1225,13.41637,0,0,262.3546,82.63905,38.11957,0,38.11957,207.2728,49.35056,0.1085197,14.75801,41.79366,0,134.8811
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,62.72373,50.7172,31.342,0,0,0,0,0,0,0,0,0,0,62.72373,0,0,0,0,224.2351,116.9467,62.72373,0,62.72373,266.7777,63.51838,0.1084499,0,50.17899,0,179.6704
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,86.89986,63.42455,34.1663,47.177,47.177,0,0,0,47.177,184.1996,0,0,0,86.89986,49.66,47.177,0,0,161.5113,173.398,37.23986,0,37.23986,302.1066,71.92999,0.1084085,51.8947,69.51989,0,260.2979
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,87.0392,66.04369,36.19187,19.73786,19.73786,0,0,0,19.73786,440.9759,0,0,0,87.0392,20.7767,19.73786,0,0,124.2715,206.9139,66.2625,0,66.2625,364.9687,86.89714,0.1083349,21.71165,69.63136,0,293.9531
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,71.80685,62.00177,38.06408,24.14882,24.14882,0,0,0,24.14882,297.3514,0,0,0,71.80685,25.41981,24.14882,0,0,58.00896,266.5502,46.38704,0,46.38704,408.9753,97.37488,0.1082834,26.5637,57.44548,0,338.357
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,62.23086,59.41316,39.03533,3.039105,3.039105,0,-1,0,3.039105,2047.671,47.40989,0,0,62.23086,3.199058,3.039105,0,0,11.62192,308.2985,11.62192,0,11.62192,420.0009,100,0.1082705,3.343016,49.78469,0,370.5294
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,55.43231,57.0793,39.21424,51.99349,51.99349,0,0,0,51.99349,106.6139,0.702319,0,0,55.43231,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.1082705,57.19284,44.34585,0,374.1905
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,38.72441,51.40961,39.39316,0,0,0,0,0,0,0,38.72441,0,0,38.72441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082705,0,30.97953,0,357.4826
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.30197,43.25949,38.46025,22.92529,22.92529,0,0,0,22.92529,71.10914,0,0,0,16.30197,24.13188,22.92529,0,0,0,318.7582,0,7.829906,-7.829906,411.7474,98.0349,0.1082705,25.21782,13.04158,0,335.0602
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,36.21104,36.21104,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,8.699896,310.9283,0,7.78759,-7.78759,403.5385,96.08041,0.1082705,8.138031,0,0,310.9283
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,34.14713,34.14713,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,17.35277,303.1407,0,21.06443,-21.06443,381.3347,90.79379,0.1082705,22.01233,0,0,303.1407
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,32.45383,32.45383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.7577,282.0763,0,0,0,381.3347,90.79379,0.1082705,0,0,0,282.0763
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,30.94584,30.94584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.7577,282.0763,0,0,0,381.3347,90.79379,0.1082705,0,0,0,282.0763
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,29.45701,29.45701,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,40.7577,282.0763,0,22.94252,-22.94252,357.1512,85.03582,0.1082705,23.97494,0,0,282.0763
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,28.28768,28.28768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.24939,259.1338,0,0,0,357.1512,85.03582,0.1082705,0,0,0,259.1338
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,27.36754,27.36754,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,66.24939,259.1338,0,6.839826,-6.839826,349.9413,83.3192,0.1082705,7.147618,0,0,259.1338
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,26.43463,26.43463,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,73.8492,252.2939,0,35.79884,-35.79884,312.2061,74.33463,0.1082705,37.40979,0,0,252.2939
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,25.61035,25.61035,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,113.6257,216.4951,0,34.21494,-34.21494,276.1404,65.74757,0.1082705,35.7546,0,0,216.4951
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,24.90747,24.90747,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,151.6423,182.2802,0,23.26597,-23.26597,251.6159,59.90842,0.1082705,24.31293,0,0,182.2802
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,24.1343,24.1343,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,177.4933,159.0142,0,23.85613,-23.85613,226.4693,53.92115,0.1082705,24.92966,0,0,159.0142
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,23.45059,23.45059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.0002,135.1581,0,0,0,226.4693,53.92115,0.1082705,0,0,0,135.1581
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.89468,22.89468,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,204.0002,135.1581,0,11.1887,-11.1887,214.6754,51.11308,0.1082705,11.69219,0,0,135.1581
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.10829,29.70076,22.35793,58.48466,58.48466,0,0,0,58.48466,46.3511,0,7.105427E-15,0,27.10829,61.56281,58.48466,0,0,216.4321,123.9694,0,34.45452,-34.45452,178.3571,42.46589,0.1082705,64.33313,21.68663,0,151.0777
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,44.03168,36.29736,23.8851,17.2022,17.2022,0,0,0,17.2022,255.9654,0,0,0,44.03168,18.10758,17.2022,0,0,254.7149,89.51485,25.9241,0,25.9241,202.9509,48.32154,0.1082418,18.92242,35.22534,0,133.5465
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,71.97601,49.53851,27.47617,34.90578,34.90578,0,-1,0,34.90578,206.2009,0,0,0,71.97601,36.74293,34.90578,0,0,228.7908,112.8465,35.23309,0,35.23309,236.3759,56.27987,0.1082028,38.39636,57.58081,0,184.8226
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,84.99036,58.9187,31.18226,12.38472,12.38472,0,0,0,12.38472,686.2521,0,0,0,84.99036,13.03654,12.38472,0,0,193.5577,144.5563,71.95382,0,71.95382,304.6373,72.53255,0.1081232,13.62319,67.99229,0,229.5467
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,86.5502,63.09213,34.01933,16.95482,16.95482,0,0,0,16.95482,510.4755,0,0,0,86.5502,17.84718,16.95482,0,0,121.6038,209.3148,68.70303,0,68.70303,369.8147,88.05095,0.1080473,18.6503,69.24017,0,295.865
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,82.77444,64.04149,36.05129,58.35198,58.35198,0,0,0,58.35198,141.8537,0,0,0,82.77444,61.42313,58.35198,0,0,52.90083,271.1475,21.3513,0,21.3513,390.0703,92.8737,0.1080237,64.18718,66.21955,0,353.9219
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,66.67011,59.80785,37.91712,0,0,0,0,0,0,0,35.12059,0,0,66.67011,0,0,0,0,31.54952,290.3636,31.54952,0,31.54952,420.0009,100,0.1079889,0,53.33609,0,357.0338
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,63.64824,59.82814,38.9267,33.52105,33.52105,0,-1,0,33.52105,189.8754,28.36292,0,0,63.64824,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1079889,36.87316,50.91859,0,382.4065
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,54.86974,56.74998,39.10562,4.396285,4.396285,0,0,0,4.396285,1248.093,50.24207,0,0,54.86974,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1079889,4.835913,43.89579,0,373.628
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,34.57519,49.90828,39.28453,11.0587,11.0587,0,0,0,11.0587,312.6514,22.93445,0,0,34.57519,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1079889,12.16457,27.66015,0,353.3334
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.45357,41.94937,38.31329,5.929113,5.929113,0,0,0,5.929113,210.0411,6.212403,0,0,12.45357,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1079889,6.522025,9.962859,0,331.2118
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,36.10241,36.10241,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1079889,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,34.01933,34.01933,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1079889,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,32.33242,32.33242,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1079889,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.81804,30.81804,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1079889,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,29.32921,29.32921,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1079889,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1079889,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,27.24614,27.24614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1079889,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,26.31322,26.31322,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1079889,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,25.50172,25.50172,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1079889,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.77967,24.77967,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1079889,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,24.00651,24.00651,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1079889,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,23.34197,23.34197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1079889,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.76688,22.76688,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1079889,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.8636,27.81866,22.23014,0,0,0,0,0,0,0,0,0,0,20.8636,0,0,0,0,190.4032,147.3954,20.8636,0,20.8636,259.1615,61.70499,0.1079659,0,16.69088,0,168.259
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.34195,28.14307,23.7573,6.498725,6.498725,0,0,0,6.498725,251.4639,0,0,0,16.34195,6.840764,6.498725,0,0,169.5396,166.1726,9.501187,0,9.501187,268.1751,63.85108,0.1079555,7.148598,13.07356,0,182.5145
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,39.359,38.58854,27.33559,30.50932,30.50932,0,-1,0,30.50932,129.0065,0,0,0,39.359,32.11507,30.50932,0,0,160.0384,174.7237,7.243936,0,7.243936,275.0473,65.48732,0.1079475,33.56025,31.48721,0,214.0827
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,43.45785,43.87955,31.03529,42.91486,42.91486,0,0,0,42.91486,101.2653,7.105427E-15,0,0,43.45785,45.17354,42.91486,0,0,152.7945,181.2432,0,1.715692,-1.715692,273.2388,65.05672,0.1079475,47.20635,34.76628,0,224.701
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.29457,37.34781,33.85959,55.86288,55.86288,0,0,0,55.86288,22.00849,0,7.105427E-15,0,12.29457,58.80303,55.86288,0,0,154.7008,179.5275,0,46.50846,-46.50846,224.2146,53.38432,0.1079475,61.44917,9.835658,0,191.8221
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,60.10781,55.00756,35.90433,67.13871,67.13871,81,0,22.761,67.13871,89.5278,0,0,0,60.10781,0,0,13.86129,13.16822,206.3768,133.0191,73.27604,0,73.27604,293.7303,69.93565,0.108041,73.85258,48.08625,81,193.1269
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,34.50444,48.26574,37.77654,34.0503,34.0503,81,0,22.761,34.0503,101.3337,0,0,0,34.50444,0,0,46.9497,44.60221,133.1008,198.9675,79.10664,0,79.10664,368.7775,87.80399,0.1081279,37.45534,27.60355,81,233.4719
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,30.59666,48.06915,38.77974,33.91932,33.91932,0,-1,0,33.91932,90.20422,0,0,0,30.59666,35.70455,33.91932,0,0,53.99417,270.1635,0,5.10789,-5.10789,363.3933,86.52204,0.1081279,37.31125,24.47733,0,300.7601
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.157676,41.62702,38.95866,54.1082,54.1082,0,0,0,54.1082,16.92475,0,0,0,9.157676,56.95601,54.1082,0,0,59.6696,265.0556,0,47.79833,-47.79833,313.0094,74.5259,0.1081279,59.51902,7.32614,0,274.2133
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.066866,41.82103,39.17591,0,0,0,0,0,0,0,0,0,0,9.066866,0,0,0,0,112.7789,217.2573,9.066866,0,9.066866,321.611,76.5739,0.1081179,0,7.253493,0,226.3241
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.998531,38.77671,38.20466,9.827579,9.827579,0,0,0,9.827579,20.33594,0,1.776357E-15,0,1.998531,10.34482,9.827579,0,0,103.712,225.4174,0,8.34629,-8.34629,312.8132,74.47919,0.1081179,10.81034,1.598825,0,227.416
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.981,35.981,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,112.9856,217.0712,0,21.79123,-21.79123,289.8433,69.01016,0.1081179,22.77184,0,0,217.0712
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.89154,33.89154,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,137.1981,195.2799,0,17.24426,-17.24426,271.6662,64.6823,0.1081179,18.02025,0,0,195.2799
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.3584,178.0357,0,0,0,271.6662,64.6823,0.1081179,0,0,0,178.0357
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,30.7158,30.7158,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,156.3584,178.0357,0,70.37677,-70.37677,197.4826,47.01957,0.1081179,73.54372,0,0,178.0357
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,29.22059,29.22059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.5548,107.6589,0,0,0,197.4826,47.01957,0.1081179,0,0,0,107.6589
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.05125,28.05125,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,234.5548,107.6589,0,17.12377,-17.12377,179.4326,42.72195,0.1081179,17.89434,0,0,107.6589
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,27.13751,27.13751,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,253.5812,90.53512,0,49.76359,-49.76359,126.9771,30.23259,0.1081179,52.00295,0,0,90.53512
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,26.2046,26.2046,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,308.8741,40.77153,0,8.875861,-8.875861,117.6212,28.00498,0.1081179,9.275275,0,0,40.77153
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,25.37392,25.37392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.7362,31.89567,0,0,0,117.6212,28.00498,0.1081179,0,0,0,31.89567
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.65827,24.65827,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,318.7362,31.89567,0,2.660906,-2.660906,114.8163,27.33716,0.1081179,2.780646,0,0,31.89567
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.8851,23.8851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.6927,29.23476,0,0,0,114.8163,27.33716,0.1081179,0,0,0,29.23476
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,23.22056,23.22056,51.31778,51.31778,23.54475,0,8.224822,51.31778,0,0,0,0,0,29.23476,27.77303,0,0,321.6927,29.23476,0,29.23476,-29.23476,84.00017,20,0.1081179,56.44955,0,81,29.23476
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.66465,22.66465,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,354.1758,0,59.60889,0,59.60889,140.5501,33.46425,0.1082262,20.07919,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.61907,26.2475,22.10234,47.48022,47.48022,81,0,22.761,47.48022,32.89594,0,0,0,15.61907,0,0,33.51978,31.84379,294.5669,53.64799,47.46285,0,47.46285,185.5773,44.18499,0.1083123,52.22825,12.49525,81,69.26706
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.05245,31.30116,23.62951,0,0,72.31579,0,20.56389,0,0,0,0,0,28.05245,0,0,72.31579,68.7,247.1041,96.36456,96.75245,0,96.75245,277.3648,66.0391,0.1083546,0,22.44196,81,124.417
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,47.53914,40.98486,27.18863,28.48113,28.48113,0,-1,0,28.48113,166.9145,0,0,0,47.53914,29.98014,28.48113,0,0,150.3516,183.4418,17.55901,0,17.55901,294.0227,70.00526,0.1083352,31.32924,38.03131,0,230.9809
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,66.77416,51.60333,30.85638,0,0,0,0,0,0,0,0,0,0,66.77416,0,0,0,0,132.7926,199.2449,66.77416,0,66.77416,357.3702,85.08798,0.1082617,0,53.41933,0,266.019
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,69.28356,55.83578,33.69345,0,0,0,0,0,0,0,3.265104,0,0,69.28356,0,0,0,0,66.01846,259.3416,66.01846,0,66.01846,420.0009,100,0.1081892,0,55.42685,0,328.6252
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,70.85899,58.85999,35.74458,0,0,0,0,0,0,0,70.85899,0,0,70.85899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081892,0,56.68719,0,389.6172
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,71.59875,61.39806,37.62957,5.295994,5.295994,0,0,0,5.295994,1351.942,66.02402,0,0,71.59875,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1081892,5.825593,57.279,0,390.357
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,73.24078,63.27227,38.63916,46.35714,46.35714,0,-1,0,46.35714,157.9924,24.44379,0,0,73.24078,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1081892,50.99286,58.59262,0,391.999
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,58.4289,57.77659,38.85641,20.56968,20.56968,0,0,0,20.56968,284.0536,36.77661,0,0,58.4289,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1081892,22.62664,46.74312,0,377.1871
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,27.81545,47.44638,39.03533,25.64245,25.64245,0,0,0,25.64245,108.4743,0.823405,0,0,27.81545,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1081892,28.20669,22.25236,0,346.5737
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.23034,41.96569,38.10242,53.42,53.42,0,0,0,53.42,24.76665,0,7.105427E-15,0,13.23034,56.23158,53.42,0,0,0,318.7582,0,43.00124,-43.00124,374.6736,89.20781,0.1081892,58.762,10.58427,0,331.9886
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,35.85321,35.85321,62.49153,62.49153,20.25,0,7.39125,62.49153,0,0,7.105427E-15,0,0,44.46477,42.24153,0,0,47.77915,275.757,0,44.46477,-44.46477,327.8036,78.04832,0.1081892,68.74068,0,81,275.757
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,33.77013,33.77013,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,97.18446,231.2922,0,15.89444,-15.89444,311.0494,74.05923,0.1081892,16.60969,0,0,231.2922
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.06405,32.06405,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,114.8449,215.3978,0,19.45082,-19.45082,290.5464,69.17757,0.1081892,20.3261,0,0,215.3978
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,30.56884,30.56884,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,136.457,195.947,0,16.6847,-16.6847,272.9592,64.99015,0.1081892,17.43552,0,0,195.947
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.09279,29.09279,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,154.9955,179.2623,0,12.43318,-12.43318,259.8535,61.86975,0.1081892,12.99267,0,0,179.2623
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.92985,27.92985,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,168.8102,166.8291,0,28.32855,-28.32855,229.9926,54.76002,0.1081892,29.60334,0,0,166.8291
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,27.00972,27.00972,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,200.2863,138.5005,0,48.59032,-48.59032,178.7738,42.56512,0.1081892,50.77688,0,0,138.5005
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.05763,26.05763,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,254.2756,89.91022,0,23.49923,-23.49923,154.0035,36.66743,0.1081892,24.55669,0,0,89.91022
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.25252,25.25252,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,280.3858,66.41099,0,20.43916,-20.43916,132.4587,31.53773,0.1081892,21.35892,0,0,66.41099
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,24.53047,24.53047,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,303.096,45.97183,0,12.51982,-12.51982,119.2617,28.39558,0.1081892,13.08321,0,0,45.97183
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.7573,23.7573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.0069,33.45201,0,0,0,119.2617,28.39558,0.1081892,0,0,0,33.45201
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,23.09276,23.09276,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,317.0069,33.45201,0,6.036421,-6.036421,112.8987,26.8806,0.1081892,6.30806,0,0,33.45201
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,22.53685,22.53685,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,0,6.67529,6.341525,0,0,323.7141,27.41558,0,6.67529,-6.67529,105.8624,25.20527,0.1081892,6.975677,0,0,27.41558
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.62108,25.58175,21.98094,0,0,0,0,0,0,0,0,0,0,13.62108,0,0,0,0,331.131,20.7403,13.62108,0,13.62108,118.7844,28.28195,0.1081742,0,10.89686,0,34.36137
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.31313,28.96718,23.48893,29.93153,29.93153,0,0,0,29.93153,67.86533,0,3.552714E-15,0,20.31313,31.50688,29.93153,0,0,317.5099,32.99926,0,11.19374,-11.19374,106.9852,25.47262,0.1081742,32.92469,16.25051,0,53.3124
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.62511,34.47017,27.04805,29.35789,29.35789,0,-1,0,29.35789,90.6915,0,3.552714E-15,6.519669,26.62511,30.90305,29.35789,0,0,329.9474,21.80552,0,4.277933,-4.277933,102.4759,24.39897,0.1081742,32.29368,21.30009,0,48.43063
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.0706,34.3569,30.7158,21.18316,21.18316,81,0,22.761,21.18316,61.70281,0,0,0,13.0706,0,0,59.81684,56.826,334.7007,17.52759,69.89661,0,69.89661,168.7856,40.18697,0.1082707,23.30147,10.45648,81,30.59819
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,52.43135,49.61296,33.53371,0,0,72.31579,0,20.56389,0,0,0,0,0,52.43135,0,0,72.31579,68.7,264.8041,80.43453,121.1313,0,121.1313,283.7009,67.5477,0.1082862,0,41.94508,81,132.8659
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,35.67623,46.31361,35.604,32.97271,32.97271,81,0,22.761,32.97271,108.1993,0,0,0,35.67623,0,0,48.02729,45.62593,143.6728,189.4527,81.30216,0,81.30216,360.8309,85.91195,0.1083699,36.26997,28.54098,81,225.129
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,27.45259,45.69744,37.489,44.6255,44.6255,0,0,0,44.6255,61.51772,0,0,0,27.45259,46.97421,44.6255,0,0,62.3706,262.6247,0,19.52162,-19.52162,340.2533,81.01253,0.1083699,49.08805,21.96207,0,290.0773
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,49.49671,54.13107,38.4922,0,0,0,-1,0,0,0,0,0,0,49.49671,0,0,0,0,84.06129,243.1031,49.49671,0,49.49671,387.21,92.19267,0.1083156,0,39.59737,0,292.5998
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,40.07941,51.12293,38.70945,59.28761,59.28761,0,0,0,59.28761,67.60168,7.105427E-15,0,0,40.07941,62.408,59.28761,0,0,34.56458,287.6501,0,22.32859,-22.32859,363.6736,86.58878,0.1083156,65.21637,32.06353,0,327.7295
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.41508,45.00388,38.9267,48.72638,48.72638,0,0,0,48.72638,41.89739,0,7.105427E-15,0,20.41508,51.29093,48.72638,0,0,59.37413,265.3215,0,30.87584,-30.87584,331.1276,78.83974,0.1083156,53.59902,16.33207,0,285.7366
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.939272,39.37453,37.95546,27.12596,27.12596,0,0,0,27.12596,18.20865,0,7.105427E-15,0,4.939272,28.55364,27.12596,0,0,93.68062,234.4457,0,23.61437,-23.61437,306.2359,72.91315,0.1083156,29.83856,3.951417,0,239.3849
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,35.70624,35.70624,37.10776,37.10776,0,0,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,119.9188,210.8313,0,39.0608,-39.0608,265.0622,63.10991,0.1083156,40.81853,0,0,210.8313
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,33.62317,33.62317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.3197,171.7705,0,0,0,265.0622,63.10991,0.1083156,0,0,0,171.7705
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.93626,31.93626,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,163.3197,171.7705,0,20.57281,-20.57281,243.3765,57.94667,0.1083156,21.49859,0,0,171.7705
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,30.44104,30.44104,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,186.1784,151.1977,0,28.63541,-28.63541,213.1922,50.75993,0.1083156,29.924,0,0,151.1977
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,28.99055,28.99055,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,217.9955,122.5623,0,9.105356,-9.105356,203.5943,48.47473,0.1083156,9.515098,0,0,122.5623
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,27.80205,27.80205,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,228.1126,113.4569,0,31.04839,-31.04839,170.8664,40.68239,0.1083156,32.44557,0,0,113.4569
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,26.88192,26.88192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6108,82.40853,0,0,0,170.8664,40.68239,0.1083156,0,0,0,82.40853
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.92984,25.92984,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,262.6108,82.40853,0,18.0199,-18.0199,151.8717,36.15987,0.1083156,18.83079,0,0,82.40853
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,25.12472,25.12472,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,282.6329,64.38863,0,5.136308,-5.136308,146.4576,34.87079,0.1083156,5.367442,0,0,64.38863
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,24.38989,24.38989,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,288.3399,59.25232,0,22.50841,-22.50841,122.7317,29.22177,0.1083156,23.52128,0,0,59.25232
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.61673,23.61673,20.77447,20.77447,0,-1,0,20.77447,0,0,0,0,0,21.86786,20.77447,0,0,313.3492,36.74392,0,21.86786,-21.86786,99.68091,23.7335,0.1083156,22.85191,0,0,36.74392
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,22.95219,22.95219,5.988213,5.988213,0,0,0,5.988213,0,0,8.881784E-16,0,0,6.303381,5.988213,0,0,337.6469,14.87606,0,6.303381,-6.303381,93.03656,22.15152,0.1083156,6.587034,0,0,14.87606
