Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,22.38988,22.38988,28.24771,28.24771,20.25,0,7.39125,28.24771,0,0,0,0,0,8.418646,7.997714,0,0,344.6506,8.572677,0,8.418646,-8.418646,84.16253,20.03866,0.1083156,31.07248,0,81,8.572677
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.24677,25.3307,21.83397,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2819.476,0,0,0,13.24677,0,0,72.31579,68.7,354.0047,0.1540306,81.94678,0,81.94678,161.9041,38.54851,0.1083752,0.5168142,10.59742,81,13.4008
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,27.39217,30.81107,23.34197,15.91561,15.91561,81,0,22.761,15.91561,172.1088,0,0,0,27.39217,0,0,65.08439,61.83017,272.0579,73.90613,89.22234,0,89.22234,246.5478,58.70174,0.10845,17.50717,21.91373,81,101.2983
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.4382,33.37223,26.88192,26.3582,26.3582,0,-1,0,26.3582,88.92185,0,0,0,23.4382,27.74548,26.3582,0,0,182.8356,154.2062,0,4.307274,-4.307274,242.0075,57.62073,0.10845,28.99402,18.75056,0,177.6444
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,40.36959,42.34681,30.5305,1.968719,1.968719,0,0,0,1.968719,2050.551,0,0,0,40.36959,2.072336,1.968719,0,0,187.6214,149.899,38.29726,0,38.29726,278.3395,66.27118,0.1084081,2.165591,32.29568,0,190.2686
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,58.50831,51.52402,33.35479,19.44057,19.44057,0,0,0,19.44057,300.9599,0,0,0,58.50831,20.46375,19.44057,0,0,149.3242,184.3665,38.04456,0,38.04456,314.4318,74.86456,0.1083665,21.38462,46.80665,0,242.8748
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,73.73428,59.59325,35.4187,40.66864,40.66864,0,0,0,40.66864,181.305,0,0,0,73.73428,42.80909,40.66864,0,0,111.2796,218.6066,30.92519,0,30.92519,343.77,81.84983,0.1083327,44.7355,58.98743,0,292.3409
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,62.61245,57.55435,37.31009,39.23601,39.23601,0,0,0,39.23601,159.579,0,0,0,62.61245,41.30107,39.23601,0,0,80.3544,246.4393,21.31138,0,21.31138,363.9877,86.66357,0.1083094,43.15961,50.08996,0,309.0517
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,46.60675,52.96336,38.35162,29.44944,29.44944,0,-1,0,29.44944,158.2602,0,0,0,46.60675,30.99941,29.44944,0,0,59.04302,265.6195,15.60734,0,15.60734,378.7941,90.1889,0.1082923,32.39439,37.2854,0,312.2263
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,48.57302,53.89137,38.56887,17.02021,17.02021,0,0,0,17.02021,285.3844,0,0,0,48.57302,17.91601,17.02021,0,0,43.43568,279.6661,30.65701,0,30.65701,407.8779,97.1136,0.1082588,18.72223,38.85841,0,328.2391
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,17.10852,43.80183,38.74779,0,0,0,0,0,0,0,4.329856,0,0,17.10852,0,0,0,0,12.77866,307.2574,12.77866,0,12.77866,420.0009,100,0.1082449,0,13.68682,0,324.3659
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.914025,40.71917,37.84683,0,0,0,0,0,0,0,9.914025,0,0,9.914025,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082449,0,7.93122,0,328.6722
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,35.58484,35.58484,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1082449,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,33.48259,33.48259,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1082449,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,31.78929,31.78929,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1082449,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,30.30046,30.30046,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1082449,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,28.84359,28.84359,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1082449,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,27.65509,27.65509,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1082449,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,26.74134,26.74134,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1082449,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,25.78926,25.78926,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1082449,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,24.96498,24.96498,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1082449,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,24.24293,24.24293,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1082449,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,23.45059,23.45059,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1082449,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,22.80522,22.80522,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1083392,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,22.23014,22.23014,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1084116,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.96845,30.36808,21.67422,49.05645,49.05645,81,0,22.761,49.05645,65.16666,0,0,0,31.96845,0,0,31.94355,30.34637,235.6317,106.6897,62.31482,0,62.31482,255.578,60.85178,0.1085155,53.96209,25.57476,81,138.6581
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,59.18547,40.28304,23.18222,60.52873,60.52873,81,0,22.761,60.52873,97.78079,0,0,0,59.18547,0,0,20.47127,19.44771,173.3169,162.773,78.63318,0,78.63318,330.176,78.61317,0.1086014,66.5816,47.34837,81,221.9585
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,77.2258,50.55103,26.72217,39.87358,39.87358,0,-1,0,39.87358,193.6766,0,0,0,77.2258,41.97219,39.87358,0,0,94.68373,233.5429,35.2536,0,35.2536,363.6205,86.57613,0.1085629,43.86094,61.78064,0,310.7686
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,81.42281,56.48827,30.35158,25.9881,25.9881,0,0,0,25.9881,313.308,0,0,0,81.42281,27.35589,25.9881,0,0,59.43013,265.2711,54.06691,0,54.06691,414.9128,98.78857,0.1085039,28.58691,65.13824,0,346.6939
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,70.06602,55.52087,33.17588,37.76474,37.76474,0,0,0,37.76474,185.5329,24.95044,0,0,70.06602,39.75236,37.76474,0,0,5.363225,313.9313,5.363225,0,5.363225,420.0009,100,0.1084981,41.54121,56.05282,0,383.9973
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,70.43538,58.09776,35.23979,49.90998,49.90998,0,0,0,49.90998,141.1248,17.89856,0,0,70.43538,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1084981,54.90098,56.3483,0,389.1936
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,73.66181,61.62264,37.13117,10.56485,10.56485,0,0,0,10.56485,697.2351,62.54092,0,0,73.66181,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1084981,11.62133,58.92945,0,392.42
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,55.16249,55.79755,38.17271,39.3648,39.3648,0,-1,0,39.3648,140.1315,13.72587,0,0,55.16249,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1084981,43.30127,44.12999,0,373.9207
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,52.23892,54.98323,38.38357,0,0,0,0,0,0,0,52.23892,0,0,52.23892,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084981,0,41.79113,0,370.9971
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,31.23362,48.08457,38.60083,14.69748,14.69748,0,0,0,14.69748,212.5101,15.76259,0,0,31.23362,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1084981,16.16722,24.98689,0,349.9919
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.45321,43.13452,37.70625,37.05075,37.05075,0,0,0,37.05075,49.80523,0,7.105427E-15,0,18.45321,39.00079,37.05075,0,0,0,318.7582,0,20.54758,-20.54758,398.3418,94.84309,0.1084981,40.75583,14.76257,0,337.2114
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,35.43787,35.43787,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,22.83064,298.2107,0,34.2171,-34.2171,362.2738,86.25549,0.1084981,35.75687,0,0,298.2107
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,33.33562,33.33562,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,60.84965,263.9935,0,35.03402,-35.03402,325.3447,77.46287,0.1084981,36.61056,0,0,263.9935
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,31.64871,31.64871,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,99.77634,228.9595,0,22.86288,-22.86288,301.2451,71.72488,0.1084981,23.89171,0,0,228.9595
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,30.17267,30.17267,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,125.1795,206.0966,0,34.89788,-34.89788,264.4595,62.96642,0.1084981,36.46828,0,0,206.0966
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,28.70301,28.70301,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,163.955,171.1988,0,42.93905,-42.93905,219.1978,52.18984,0.1084981,44.87131,0,0,171.1988
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,27.51451,27.51451,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,211.665,128.2597,0,32.09052,-32.09052,185.3714,44.13596,0.1084981,33.5346,0,0,128.2597
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,26.60077,26.60077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.3212,96.16918,0,0,0,185.3714,44.13596,0.1084981,0,0,0,96.16918
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,25.6423,25.6423,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,247.3212,96.16918,0,54.24121,-54.24121,128.1961,30.52283,0.1084981,56.68206,0,0,96.16918
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,24.81801,24.81801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.5892,41.92798,0,0,0,128.1961,30.52283,0.1084981,0,0,0,41.92798
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,24.08318,24.08318,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,307.5892,41.92798,0,26.54892,-26.54892,100.2111,23.85974,0.1084981,27.74362,0,0,41.92798
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,23.31002,23.31002,34.10821,14.61011,0,-1,0,14.61011,0,0,19.4981,22.90892,0,15.37906,14.61011,0,0,337.088,15.37906,0,15.37906,-15.37906,84.00017,20,0.1084981,37.51903,0,0,15.37906
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,22.64548,22.64548,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1086014,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,22.08956,22.08956,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1086734,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.93199,29.33419,21.51448,46.73132,46.73132,81,0,22.761,46.73132,61.91135,0,0,0,28.93199,0,0,34.26868,32.55524,222.9184,118.1317,61.48724,0,61.48724,266.8538,63.5365,0.1087776,51.40445,23.14559,81,147.0637
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,61.87727,40.97908,23.02247,83.81422,83.81422,81,0,22.761,83.81422,73.8267,0,0,0,61.87727,2.962332,2.814215,0,0,161.4311,173.4702,58.91494,0,58.91494,322.7454,76.84399,0.1088711,92.19564,49.50182,81,235.3475
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,77.29501,50.36429,26.54326,18.35409,18.35409,0,-1,0,18.35409,421.1324,0,0,0,77.29501,19.32009,18.35409,0,0,102.5162,226.4936,57.97491,0,57.97491,377.7453,89.93917,0.1088079,20.1895,61.83601,0,303.7886
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,81.37495,56.2757,30.19184,22.22148,22.22148,0,0,0,22.22148,366.1995,13.44262,0,0,81.37495,23.39103,22.22148,0,0,44.54129,278.6711,44.54129,0,44.54129,420.0009,100,0.1087594,24.44363,65.09995,0,360.046
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,92.40601,64.30123,32.99696,11.72982,11.72982,0,0,0,11.72982,787.7869,80.05882,0,0,92.40601,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1087594,12.9028,73.9248,0,411.1642
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,97.75201,69.40508,35.06087,56.51505,56.51505,0,0,0,56.51505,172.9664,38.26249,0,0,97.75201,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1087594,62.16655,78.20161,0,416.5102
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,94.38461,70.33049,36.94587,14.95132,14.95132,0,0,0,14.95132,631.2795,78.64638,0,0,94.38461,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1087594,16.44645,75.50768,0,413.1428
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,82.46938,66.3775,38.02574,15.16409,15.16409,0,-1,0,15.16409,543.8466,66.50719,0,0,82.46938,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1087594,16.6805,65.97551,0,401.2276
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,66.69067,60.19958,38.243,28.25335,28.25335,0,0,0,28.25335,236.0452,36.9503,0,0,66.69067,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1087594,31.07869,53.35254,0,385.4489
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,43.13145,51.88638,38.46025,16.90741,16.90741,0,0,0,16.90741,255.1038,25.33418,0,0,43.13145,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1087594,18.59815,34.50517,0,361.8897
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.50795,42.6952,37.55929,27.02539,27.02539,0,0,0,27.02539,64.78333,0,0,0,17.50795,28.44778,27.02539,0,0,0,318.7582,0,10.93983,-10.93983,408.4692,97.25439,0.1087594,29.72793,14.00636,0,336.2662
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,35.31646,35.31646,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,12.15537,307.8184,0,6.643805,-6.643805,401.4661,95.58697,0.1087594,6.942776,0,0,307.8184
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,33.20783,33.20783,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.53737,301.1746,0,27.34375,-27.34375,372.6432,88.7244,0.1087594,28.57422,0,0,301.1746
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,31.52092,31.52092,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,49.91932,273.8308,0,15.49371,-15.49371,356.3114,84.83588,0.1087594,16.19093,0,0,273.8308
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,30.03209,30.03209,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,67.13455,258.3371,0,51.25933,-51.25933,302.2793,71.97112,0.1087594,53.56601,0,0,258.3371
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,28.57522,28.57522,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,124.0894,207.0778,0,41.76657,-41.76657,258.2535,61.4888,0.1087594,43.64606,0,0,207.0778
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,27.38671,27.38671,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,170.4967,165.3112,0,22.65271,-22.65271,234.3754,55.80357,0.1087594,23.67208,0,0,165.3112
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,26.4538,26.4538,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,195.6664,142.6585,0,39.41022,-39.41022,192.8334,45.91263,0.1087594,41.18369,0,0,142.6585
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,25.50172,25.50172,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,239.4555,103.2483,0,43.57081,-43.57081,146.9057,34.97749,0.1087594,45.53149,0,0,103.2483
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,24.69022,24.69022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.8675,59.67747,0,0,0,146.9057,34.97749,0.1087594,0,0,0,59.67747
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,23.95539,23.95539,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,287.8675,59.67747,0,44.77941,-44.77941,99.70411,23.73903,0.1087594,46.79448,0,0,59.67747
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,23.16305,23.16305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.6224,14.89807,0,0,0,99.70411,23.73903,0.1087594,0,0,0,14.89807
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,22.51768,22.51768,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,337.6224,14.89807,63.50609,0,63.50609,159.9513,38.08356,0.1088611,15.56663,0,81,14.89807
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,21.9426,21.9426,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,274.1163,72.05355,63.60365,0,63.60365,220.291,52.45013,0.1089626,15.45367,0,81,72.05355
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,36.20741,31.28773,21.38668,2.064316,2.064316,74.3801,0,21.08617,2.064316,1753.967,0,0,0,36.20741,0,0,72.31579,68.7,210.5126,129.2968,104.9074,0,104.9074,319.8149,76.14626,0.1090004,2.270747,28.96593,81,165.5042
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,64.34173,41.60117,22.85634,46.30953,46.30953,81,0,22.761,46.30953,138.9384,0,0,0,64.34173,0,0,34.69047,32.95594,105.6052,223.7135,97.29768,0,97.29768,412.1196,98.12351,0.109065,50.94049,51.47338,81,288.0552
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,81.85086,51.85753,26.38351,38.97611,38.97611,0,-1,0,38.97611,210.0027,32.51581,0,0,81.85086,41.02748,38.97611,0,0,8.307572,311.2814,8.307572,0,8.307572,420.0009,100,0.109056,42.87372,65.48069,0,393.1323
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,94.6818,61.45711,30.01292,30.34086,30.34086,0,0,0,30.34086,312.0604,62.74406,0,0,94.6818,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.109056,33.37494,75.74545,0,413.44
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,97.97079,66.53732,32.81805,7.523621,7.523621,0,0,0,7.523621,1302.176,90.05119,0,0,97.97079,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.109056,8.275983,78.37663,0,416.729
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,93.004,67.0218,34.90113,33.67128,33.67128,0,0,0,33.67128,276.2116,57.56054,0,0,93.004,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.109056,37.03841,74.4032,0,411.7622
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,85.61852,66.21126,36.81168,48.80542,48.80542,0,0,0,48.80542,175.4283,34.2444,0,0,85.61852,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.109056,53.68596,68.49482,0,404.3767
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,75.54485,63.25109,37.84683,0,0,0,-1,0,0,0,75.54485,0,0,75.54485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109056,0,60.43589,0,394.3031
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,58.36918,56.88987,38.10242,39.59422,39.59422,0,0,0,39.59422,147.4184,16.69106,0,0,58.36918,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.109056,43.55364,46.69534,0,377.1274
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,31.68297,47.92343,38.31329,33.72273,33.72273,0,0,0,33.72273,93.95139,0,0,0,31.68297,35.49761,33.72273,0,0,0,318.7582,0,3.814638,-3.814638,415.9799,99.04263,0.109056,37.095,25.34638,0,350.4412
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.61078,41.67735,37.41871,40.18494,40.18494,0,0,0,40.18494,36.35886,0,7.105427E-15,0,14.61078,42.29993,40.18494,0,0,4.238486,314.9436,0,27.68915,-27.68915,386.7929,92.09337,0.109056,44.20343,11.68863,0,329.5544
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,35.1695,35.1695,104.2458,104.2458,35.54585,0,11.2611,104.2458,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,35.00421,287.2544,0,72.31579,-72.31579,310.5654,73.94399,0.109056,114.6704,0,81,287.2544
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,33.06725,33.06725,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,115.3551,214.9386,0,9.410263,-9.410263,300.6461,71.58227,0.109056,9.833724,0,0,214.9386
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,31.38034,31.38034,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,125.8109,205.5284,0,25.29667,-25.29667,273.9811,65.23346,0.109056,26.43502,0,0,205.5284
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,29.9043,29.9043,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,153.9184,180.2317,0,18.27556,-18.27556,254.7169,60.64677,0.109056,19.09796,0,0,180.2317
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,28.44742,28.44742,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,174.2245,161.9562,0,21.45171,-21.45171,232.1049,55.26295,0.109056,22.41704,0,0,161.9562
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,27.26531,27.26531,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,198.0598,140.5044,0,16.7536,-16.7536,214.445,51.05823,0.109056,17.50751,0,0,140.5044
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,26.34517,26.34517,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,216.6749,123.7508,0,18.29166,-18.29166,195.1639,46.4675,0.109056,19.11478,0,0,123.7508
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,25.39309,25.39309,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,236.9989,105.4592,0,39.00001,-39.00001,154.0543,36.67952,0.109056,40.75501,0,0,105.4592
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,24.56881,24.56881,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,280.3323,66.45918,0,18.15307,-18.15307,134.9193,32.12357,0.109056,18.96996,0,0,66.45918
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.82759,23.82759,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,300.5023,48.30611,0,10.81917,-10.81917,123.5149,29.40824,0.109056,11.30603,0,0,48.30611
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,23.05442,23.05442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.5237,37.48694,0,0,0,123.5149,29.40824,0.109056,0,0,0,37.48694
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,22.40905,22.40905,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,312.5237,37.48694,0,26.0386,-26.0386,96.06778,22.87323,0.109056,27.21034,0,0,37.48694
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,21.83397,21.83397,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,341.4554,11.44834,0,6.714673,-6.714673,88.98989,21.18803,0.109056,29.29183,0,81,11.44834
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.72068,28.72409,21.25889,18.33127,18.33127,81,0,22.761,18.33127,151.2207,0,0,0,27.72068,0,0,62.66873,59.53529,348.9162,4.733667,87.25597,0,87.25597,171.7682,40.8971,0.1091314,20.1644,22.17655,81,32.45435
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,44.16993,35.11562,22.7541,37.46041,37.46041,81,0,22.761,37.46041,117.9109,0,0,0,44.16993,0,0,43.53959,41.36261,261.6602,83.26405,85.53254,0,85.53254,252.9115,60.2169,0.1092085,41.20646,35.33595,81,127.434
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,62.51989,44.82645,26.23655,9.498018,9.498018,0,-1,0,9.498018,658.2415,0,0,0,62.51989,9.997913,9.498018,0,0,176.1277,160.2433,52.52198,0,52.52198,302.7382,72.08038,0.1091514,10.44782,50.01591,0,222.7632
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,84.77467,57.21229,29.86596,37.2071,37.2071,0,0,0,37.2071,227.8454,0,0,0,84.77467,39.16536,37.2071,0,0,123.6057,207.5131,45.60931,0,45.60931,346.007,82.38245,0.1091018,40.9278,67.81973,0,292.2878
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,86.34759,61.29634,32.65192,8.731243,8.731243,0,0,0,8.731243,988.9495,0,0,0,86.34759,9.190783,8.731243,0,0,77.99638,248.5615,77.1568,0,77.1568,419.2043,99.81036,0.1090181,9.604368,69.07806,0,334.9091
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,81.20863,61.76963,34.74138,39.3494,39.3494,0,0,0,39.3494,206.3783,38.94863,0,0,81.20863,41.42042,39.3494,0,0,0.8395803,318.0026,0.8395803,0,0.8395803,420.0009,100,0.1090172,43.28434,64.96691,0,399.2112
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,89.80021,67.86726,36.66471,0,0,0,0,0,0,0,89.80021,0,0,89.80021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090172,0,71.84016,0,408.5584
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,80.7897,65.30108,37.7382,10.08731,10.08731,0,-1,0,10.08731,800.9042,70.17148,0,0,80.7897,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1090172,11.09604,64.63176,0,399.5479
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,63.81792,58.75967,37.95546,27.58471,27.58471,0,0,0,27.58471,231.3526,34.78139,0,0,63.81792,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1090172,30.34318,51.05434,0,382.5761
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,36.38163,49.34222,38.20466,0,0,0,0,0,0,0,36.38163,0,0,36.38163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090172,0,29.10531,0,355.1399
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.67587,42.79195,37.31009,14.05356,14.05356,0,0,0,14.05356,132.8907,3.882648,0,0,18.67587,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1090172,15.45891,14.94069,0,337.4341
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,35.06087,35.06087,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1090172,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,32.95863,32.95863,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1090172,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,31.29088,31.29088,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1090172,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,29.81484,29.81484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1090172,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,28.33879,28.33879,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1090172,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,27.15668,27.15668,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1090172,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,26.23655,26.23655,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1090172,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,25.28447,25.28447,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1090172,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,24.46018,24.46018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1090172,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,23.72535,23.72535,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1090172,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,22.93302,22.93302,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1090172,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,22.28765,22.28765,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1090172,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,21.70617,21.70617,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1090172,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.84266,27.50579,21.13109,38.45497,38.45497,81,0,22.761,38.45497,62.00152,7.105427E-15,0,0,23.84266,0,0,42.54503,40.41778,332.8587,19.18536,64.26044,0,64.26044,165.1861,39.32995,0.1091173,42.30046,19.07413,81,43.02802
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,42.03091,34.33325,22.62631,19.8841,19.8841,81,0,22.761,19.8841,211.3795,0,0,0,42.03091,0,0,61.1159,58.06011,268.5983,77.01976,100.091,0,100.091,260.1408,61.93816,0.1091784,21.87251,33.62473,81,119.0507
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,71.58588,47.79094,26.09597,17.53436,17.53436,0,-1,0,17.53436,408.2606,0,0,0,71.58588,18.45722,17.53436,0,0,168.5073,167.1017,53.12866,0,53.12866,310.5431,73.93868,0.1091209,19.2878,57.26871,0,238.6876
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,57.53722,47.0616,29.70621,22.82383,22.82383,0,0,0,22.82383,252.0928,0,0,0,57.53722,24.02508,22.82383,0,0,115.3786,214.9175,33.51214,0,33.51214,342.3355,81.50829,0.1090846,25.10621,46.02978,0,272.4547
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,80.55273,58.7501,32.49217,5.451407,5.451407,0,0,0,5.451407,1477.65,0,0,0,80.55273,5.738323,5.451407,0,0,81.86647,245.0784,74.81441,0,74.81441,413.3107,98.4071,0.1090037,5.996548,64.44218,0,325.6311
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,77.50605,60.06979,34.57525,37.87646,37.87646,0,0,0,37.87646,204.6285,30.58403,0,0,77.50605,39.86996,37.87646,0,0,7.052062,312.4114,7.052062,0,7.052062,420.0009,100,0.1089961,41.66411,62.00484,0,389.9174
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,85.30214,65.70316,36.51775,24.36156,24.36156,0,0,0,24.36156,350.1506,59.65839,0,0,85.30214,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1089961,26.79771,68.24171,0,404.0604
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,75.74996,63.03181,37.59763,19.65696,19.65696,0,-1,0,19.65696,385.3595,55.05842,0,0,75.74996,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1089961,21.62266,60.59997,0,394.5082
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,67.08479,59.88548,37.84683,34.78117,34.78117,0,0,0,34.78117,192.8768,30.47304,0,0,67.08479,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1089961,38.25929,53.66784,0,385.843
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,47.34184,52.94257,38.10242,19.54749,19.54749,0,0,0,19.54749,242.1889,26.76554,0,0,47.34184,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1089961,21.50224,37.87347,0,366.1001
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.42565,41.69819,37.20146,12.17154,12.17154,0,0,0,12.17154,126.7353,2.613495,0,0,15.42565,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1089961,13.3887,12.34052,0,334.1839
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,34.95224,34.95224,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1089961,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,32.85,32.85,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1089961,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,31.19504,31.19504,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1089961,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,29.72538,29.72538,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1089961,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,28.24934,28.24934,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1089961,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,27.06722,27.06722,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1089961,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,26.14709,26.14709,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1089961,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,25.19501,25.19501,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1089961,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1089961,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,23.62951,23.62951,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1089961,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,22.84356,22.84356,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1089961,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,22.1918,22.1918,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1091014,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,21.61672,21.61672,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1091691,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.723342,22.26643,21.04164,44.21948,44.21948,81,0,22.761,44.21948,10.68159,0,0,0,4.723342,0,0,36.78052,34.94149,260.6805,84.14581,39.66483,0,39.66483,210.327,50.07776,0.1092411,48.64143,3.778673,81,88.86915
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.68068,28.04548,22.49851,24.17512,24.17512,81,0,22.761,24.17512,85.5453,0,0,0,20.68068,0,0,56.82488,53.98363,221.0156,119.8442,74.66431,0,74.66431,281.1598,66.94267,0.1093293,26.59264,16.54455,81,140.5248
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,35.72637,36.02224,25.96818,0,0,0,-1,0,0,0,0,0,0,35.72637,0,0,0,0,146.3513,187.042,35.72637,0,35.72637,315.0528,75.01242,0.1092907,0,28.58109,0,222.7684
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,41.32265,41.58378,29.54647,45.57909,45.57909,0,0,0,45.57909,90.66142,0,0,0,41.32265,47.978,45.57909,0,0,110.6249,219.1958,0,6.655339,-6.655339,308.0374,73.3421,0.1092907,50.137,33.05812,0,260.5184
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,58.88167,50.516,32.35159,31.32531,31.32531,0,0,0,31.32531,187.9684,0,0,0,58.88167,32.97401,31.32531,0,0,118.0198,212.5404,25.90766,0,25.90766,332.6156,79.19404,0.1092627,34.45784,47.10534,0,271.4221
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,49.22877,49.52291,34.43467,0,0,0,0,0,0,0,0,0,0,49.22877,0,0,0,0,92.11211,235.8573,49.22877,0,49.22877,379.3181,90.31366,0.1092096,0,39.38302,0,285.0861
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,51.63815,52.49718,36.358,21.11104,21.11104,0,0,0,21.11104,244.6026,0,0,0,51.63815,22.22214,21.11104,0,0,42.88334,280.1632,29.41601,0,29.41601,407.2246,96.95805,0.1091778,23.22214,41.31052,0,331.8014
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,58.76455,56.28865,37.45066,36.87745,36.87745,0,-1,0,36.87745,159.3509,6.478854,0,0,58.76455,38.81836,36.87745,0,0,13.46733,306.6376,13.46733,0,13.46733,420.0009,100,0.1091633,40.56519,47.01164,0,365.4022
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,41.768,50.59821,37.70625,33.21154,33.21154,0,0,0,33.21154,125.7635,6.808483,0,0,41.768,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.1091633,36.53269,33.4144,0,360.5262
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,30.41366,47.13362,37.95546,39.78477,39.78477,0,0,0,39.78477,76.44548,0,0,0,30.41366,41.8787,39.78477,0,0,0,318.7582,0,11.46504,-11.46504,407.9156,97.12257,0.1091633,43.76324,24.33093,0,349.1719
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.80685,40.4699,37.05449,66.17151,66.17151,20.25,0,7.39125,66.17151,17.8428,0,0,0,11.80685,48.33843,45.92151,0,0,12.73894,307.2932,0,36.53158,-36.53158,369.408,87.9541,0.1091633,72.78866,9.445478,81,319.1
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,34.84362,34.84362,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,53.32959,270.7616,0,65.47581,-65.47581,300.3904,71.52138,0.1091633,68.42222,0,0,270.7616
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,32.74137,32.74137,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,126.0805,205.2858,0,72.31579,-72.31579,224.1629,53.372,0.1091633,93.57455,0,0,205.2858
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,31.0928,31.0928,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,206.4314,132.97,0,22.99474,-22.99474,199.9243,47.60092,0.1091633,24.0295,0,0,132.97
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,29.61676,29.61676,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,231.9811,109.9753,0,28.77837,-28.77837,169.5892,40.3783,0.1091633,30.07339,0,0,109.9753
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,28.15988,28.15988,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,263.957,81.19689,0,34.55585,-34.55585,133.1642,31.70569,0.1091633,36.11086,0,0,81.19689
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.97777,26.97777,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,302.3524,46.64104,0,12.50626,-12.50626,119.9814,28.56694,0.1091633,13.06904,0,0,46.64104
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,26.03847,26.03847,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,316.2483,34.13478,0,9.924348,-9.924348,109.5202,26.07619,0.1091633,10.37094,0,0,34.13478
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.2753,24.21044,0,0,0,109.5202,26.07619,0.1091633,0,0,0,24.21044
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,24.28127,24.28127,11.35733,11.35733,0,-1,0,11.35733,0,0,1.776357E-15,0,0,11.95509,11.35733,0,0,327.2753,24.21044,0,11.95509,-11.95509,96.91844,23.07577,0.1091633,12.49307,0,0,24.21044
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,23.52727,23.52727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.5587,12.25535,0,0,0,96.91844,23.07577,0.1091633,0,0,0,12.25535
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.73493,22.73493,10.4348,10.4348,0,-1,0,10.4348,0,0,0,0,0,10.984,10.4348,0,0,340.5587,12.25535,0,10.984,-10.984,85.34029,20.31907,0.1091633,11.47828,0,0,12.25535
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,22.07039,22.07039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,352.7632,1.271349,0,0,0,85.34029,20.31907,0.1091633,0,0,0,1.271349
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,21.49531,21.49531,28.65167,28.65167,27.44389,0,9.211305,28.65167,0,0,0,0,0,1.271349,1.207781,0,0,352.7632,1.271349,0,1.271349,-1.271349,84.00017,20,0.1091633,31.51684,0,81,1.271349
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.29967,25.49108,20.92023,31.76462,31.76462,81,0,22.761,31.76462,54.46209,0,0,0,17.29967,0,0,49.23539,46.77362,354.1758,0,64.07329,0,64.07329,144.7854,34.47265,0.1092628,34.94108,13.83974,81,17.29967
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,49.61281,36.38276,22.38988,26.49319,26.49319,81,0,22.761,26.49319,187.2663,-7.105427E-15,0,0,49.61281,0,0,54.50681,51.78147,290.1025,57.66596,101.3943,0,101.3943,240.9765,57.37524,0.109322,29.14251,39.69025,81,107.2788
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,74.59632,48.54583,25.8276,14.21519,14.21519,0,-1,0,14.21519,524.7648,0,0,0,74.59632,14.96336,14.21519,0,0,188.7082,148.9208,59.63296,0,59.63296,297.5493,70.84492,0.1092577,15.63671,59.67706,0,223.5171
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,80.62738,55.00449,29.38033,18.08366,18.08366,0,0,0,18.08366,445.8578,0,0,0,80.62738,19.03543,18.08366,0,0,129.0753,202.5905,61.59195,0,61.59195,355.9805,84.7571,0.1091915,19.89202,64.50191,0,283.2179
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,79.97999,58.12687,32.16629,0,0,0,0,0,0,0,12.49666,0,0,79.97999,0,0,0,0,67.48333,258.0232,67.48333,0,67.48333,420.0009,100,0.109119,0,63.98399,0,338.0032
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,68.52557,56.21135,34.25576,40.18011,40.18011,0,0,0,40.18011,170.546,26.23072,0,0,68.52557,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.109119,44.19812,54.82046,0,387.2838
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,78.07085,62.26555,36.19187,0,0,0,0,0,0,0,78.07085,0,0,78.07085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109119,0,62.45668,0,396.8291
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,76.08263,62.81779,37.31009,28.38495,28.38495,0,-1,0,28.38495,268.0386,46.20374,0,0,76.08263,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.109119,31.22344,60.8661,0,394.8409
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,60.20029,56.9431,37.55929,0.1586708,0.1586708,0,0,0,0.1586708,37940.38,60.03327,0,0,60.20029,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.109119,0.1745379,48.16024,0,378.9585
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,28.80027,46.50287,37.84683,17.07335,17.07335,0,0,0,17.07335,168.6856,10.82833,0,0,28.80027,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.109119,18.78068,23.04021,0,347.5585
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.66969,40.91108,36.94587,0,0,0,0,0,0,0,13.66969,0,0,13.66969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109119,0,10.93575,0,332.4279
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,34.72221,34.72221,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.109119,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,32.61996,32.61996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.109119,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,30.98417,30.98417,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.109119,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,29.50813,29.50813,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.109119,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,28.05125,28.05125,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.109119,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,26.86914,26.86914,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.109119,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.92984,25.92984,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.109119,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,24.99693,24.99693,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.109119,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,24.17264,24.17264,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.109119,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,23.41864,23.41864,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.109119,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,22.60714,22.60714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.109119,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,21.96177,21.96177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.109119,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.38668,21.38668,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.109119,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.374277,23.25638,20.8116,87.01574,87.01574,20.25,0,7.39125,87.01574,10.77308,0,0,0,9.374277,70.27973,66.76574,0,0,222.7313,118.3001,0,60.90545,-60.90545,144.4994,34.40455,0.109119,95.71732,7.499422,81,127.6744
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.26419,29.65135,22.26848,0,0,72.31579,0,20.56389,0,0,0,0,0,27.26419,0,0,72.31579,68.7,290.404,57.39463,95.96419,0,95.96419,235.539,56.08061,0.1091599,0,21.81135,81,84.65881
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.45011,32.98797,25.68064,0.467431,0.467431,0,-1,0,0.467431,5658.613,0,0,0,26.45011,0.4920326,0.467431,0,0,194.4398,143.7624,25.95808,0,25.95808,260.165,61.94393,0.1091321,0.514174,21.16009,0,170.2125
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,33.21526,38.72505,29.22059,40.32988,40.32988,0,0,0,40.32988,82.35894,0,0,0,33.21526,42.4525,40.32988,0,0,168.4817,167.1247,0,9.237242,-9.237242,250.4281,59.62562,0.1091321,44.36287,26.57221,0,200.3399
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,62.87477,51.51088,31.98738,7.42197,7.42197,0,0,0,7.42197,847.144,0,0,0,62.87477,7.8126,7.42197,0,0,178.7453,157.8874,55.06218,0,55.06218,302.6647,72.06287,0.109073,8.164167,50.29982,0,220.7622
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,58.30369,52.28671,34.08962,17.22179,17.22179,0,0,0,17.22179,338.5461,0,0,0,58.30369,18.1282,17.22179,0,0,123.6832,207.4434,40.17549,0,40.17549,340.7785,81.13757,0.10903,18.94397,46.64295,0,265.7471
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,81.44408,63.46036,36.03212,22.26594,22.26594,0,0,0,22.26594,365.7788,0,0,0,81.44408,23.43783,22.26594,0,0,83.50768,243.6013,58.00626,0,58.00626,395.8081,94.23983,0.1089679,24.49253,65.15527,0,325.0454
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,65.05671,58.26817,37.13117,0,0,0,-1,0,0,0,39.55529,0,0,65.05671,0,0,0,0,25.50142,295.8069,25.50142,0,25.50142,420.0009,100,0.1089407,0,52.04537,0,360.8636
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,63.84203,58.14343,37.41871,8.093096,8.093096,0,0,0,8.093096,788.8456,55.32298,0,0,63.84203,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1089407,8.902405,51.07362,0,382.6003
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,43.76585,51.27507,37.70625,17.33651,17.33651,0,0,0,17.33651,252.449,25.51689,0,0,43.76585,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1089407,19.07016,35.01268,0,362.5241
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.3237,41.2666,36.81168,0,0,0,0,0,0,0,15.3237,0,0,15.3237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089407,0,12.25896,0,334.0819
