Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,34.59442,34.59442,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1089407,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,32.49217,32.49217,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1089407,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1089407,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,29.3995,29.3995,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1089407,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,27.94263,27.94263,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1089407,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,26.76051,26.76051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1089407,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,25.84038,25.84038,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1089407,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,24.8883,24.8883,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1089407,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,24.06401,24.06401,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1089407,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,23.31002,23.31002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1089407,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,22.49851,22.49851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1089407,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,21.85314,21.85314,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1089407,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.27806,21.27806,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1089407,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.27097,28.84149,20.68381,0,0,0,0,0,0,0,0,0,0,30.27097,0,0,0,0,328.9613,22.69302,30.27097,0,30.27097,136.6383,32.53286,0.1089083,0,24.21678,0,52.96399
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,48.60831,35.80149,22.14068,3.363079,3.363079,0,0,0,3.363079,1445.351,0,0,0,48.60831,3.540083,3.363079,0,0,298.6904,49.93689,45.06823,0,45.06823,179.3938,42.71271,0.1088602,3.699387,38.88665,0,98.5452
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,81.97086,50.88927,25.54006,8.28118,8.28118,0,-1,0,8.28118,989.8451,0,0,0,81.97086,8.717032,8.28118,0,0,253.6221,90.49829,73.25383,0,73.25383,248.8884,59.25903,0.1087821,9.109299,65.57669,0,172.4691
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,86.13921,56.7393,29.04167,46.16375,46.16375,0,0,0,46.16375,186.5949,0,0,0,86.13921,48.59342,46.16375,0,0,180.3683,156.4267,37.54579,0,37.54579,284.5075,67.73975,0.1087421,50.78012,68.91137,0,242.5659
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,72.08021,54.66405,31.80846,0,0,0,0,0,0,0,0,0,0,72.08021,0,0,0,0,142.8225,190.2179,72.08021,0,72.08021,352.8888,84.02097,0.1086654,0,57.66417,0,262.2982
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,53.69394,50.46972,33.91071,12.33346,12.33346,0,0,0,12.33346,435.3519,0,0,0,53.69394,12.98259,12.33346,0,0,70.74232,255.0901,40.71135,0,40.71135,391.511,93.21671,0.1086221,13.5668,42.95515,0,308.7841
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,57.70666,54.07983,35.85321,23.38935,23.38935,0,0,0,23.38935,246.7219,3.055316,0,0,57.70666,24.62037,23.38935,0,0,30.03097,291.7303,30.03097,0,30.03097,420.0009,100,0.1085902,25.72828,46.16533,0,349.437
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,60.98341,56.57077,36.9842,10.43606,10.43606,0,-1,0,10.43606,584.3526,49.99808,0,0,60.98341,10.98533,10.43606,0,0,0,318.7582,0,0,0,420.0009,100,0.1085902,11.47967,48.78673,0,379.7416
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,44.44138,51.02759,37.27174,65.50343,65.50343,20.25,0,7.39125,65.50343,67.84589,0,0,0,44.44138,47.63518,45.25343,0,0,0,318.7582,0,3.193805,-3.193805,416.6343,99.19844,0.1085902,72.05376,35.5531,81,363.1996
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.33188,43.55619,37.55929,5.89173,5.89173,0,0,0,5.89173,345.0919,10.58139,0,0,20.33188,6.201821,5.89173,0,0,3.548673,315.5644,3.548673,0,3.548673,420.0009,100,0.1085864,6.480904,16.26551,0,335.8963
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,16.22689,41.39891,36.67749,23.10464,23.10464,0,0,0,23.10464,70.2322,0,0,0,16.22689,24.32067,23.10464,0,0,0,318.7582,0,8.093777,-8.093777,411.4692,97.96867,0.1085864,25.4151,12.98151,0,334.9851
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,34.45384,34.45384,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,8.993085,310.6645,0,43.97086,-43.97086,365.1199,86.93314,0.1085864,45.94954,0,0,310.6645
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,32.35159,32.35159,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,57.84959,266.6936,0,27.87476,-27.87476,335.7373,79.93729,0.1085864,29.12913,0,0,266.6936
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,30.74775,30.74775,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,88.82155,238.8188,0,9.385962,-9.385962,325.8437,77.58167,0.1085864,9.808331,0,0,238.8188
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,29.2781,29.2781,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,99.2504,229.4329,0,26.38871,-26.38871,298.0275,70.95879,0.1085864,27.5762,0,0,229.4329
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,27.84039,27.84039,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,128.5712,203.0442,0,26.02892,-26.02892,270.5906,64.42621,0.1085864,27.20023,0,0,203.0442
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,26.65189,26.65189,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,157.4922,177.0152,0,26.10345,-26.10345,243.0751,57.87492,0.1085864,27.27811,0,0,177.0152
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,25.71897,25.71897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.496,150.9118,0,0,0,243.0751,57.87492,0.1085864,0,0,0,150.9118
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,24.76689,24.76689,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,186.496,150.9118,0,45.60244,-45.60244,195.006,46.4299,0.1085864,47.65455,0,0,150.9118
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,23.93622,23.93622,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,237.1654,105.3093,0,4.599723,-4.599723,190.1574,45.27549,0.1085864,4.806711,0,0,105.3093
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,23.16305,23.16305,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,242.2762,100.7096,0,2.946573,-2.946573,187.0515,44.53598,0.1085864,3.079169,0,0,100.7096
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,22.35793,22.35793,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,245.5502,97.76305,0,43.28133,-43.28133,141.4289,33.67349,0.1085864,45.22898,0,0,97.76305
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,21.70617,21.70617,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,293.6406,54.48172,0,4.401433,-4.401433,136.7894,32.56885,0.1085864,4.599498,0,0,54.48172
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,21.13109,21.13109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.531,50.08029,0,0,0,136.7894,32.56885,0.1085864,0,0,0,50.08029
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.39089,24.60798,20.5624,34.43555,34.43555,0,0,0,34.43555,44.69477,0,0,0,15.39089,36.24796,34.43555,0,0,298.531,50.08029,0,20.85706,-20.85706,114.8042,27.33427,0.1085864,37.87911,12.31271,0,65.47118
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.57809,26.14467,22.01289,31.30779,31.30779,81,0,22.761,31.30779,49.75787,0,0,0,15.57809,0,0,49.69221,47.2076,321.7056,29.22323,62.78569,0,62.78569,174.3679,41.51608,0.1086867,34.43856,12.46247,81,44.80131
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.58874,30.43106,25.37392,0,0,0,-1,0,0,0,0,0,0,18.58874,0,0,0,0,258.9199,85.73035,18.58874,0,18.58874,192.0027,45.71484,0.108667,0,14.87099,0,104.3191
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.31289,35.39845,28.86276,28.0141,28.0141,0,0,0,28.0141,83.2184,3.552714E-15,0,0,23.31289,29.48853,28.0141,0,0,240.3311,102.4602,0,6.175643,-6.175643,185.493,44.16492,0.108667,30.81552,18.65031,0,125.7731
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,55.30531,48.46374,31.62955,39.33683,39.33683,0,0,0,39.33683,140.5942,0,0,0,55.30531,41.40719,39.33683,0,0,247.1929,96.28458,13.89811,0,13.89811,198.6779,47.30417,0.1086522,43.27051,44.24424,0,151.5899
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,57.44136,51.57577,33.73179,7.165146,7.165146,0,0,0,7.165146,801.6776,0,0,0,57.44136,7.542259,7.165146,0,0,233.2948,108.7929,49.89911,0,49.89911,246.0164,58.57521,0.1085993,7.88166,45.95309,0,166.2342
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,44.67862,49.38784,35.70624,61.95529,61.95529,0,0,0,61.95529,72.11429,0,0,0,44.67862,65.21609,61.95529,0,0,183.3957,153.7021,0,20.53748,-20.53748,224.368,53.42084,0.1085993,68.15083,35.74289,0,198.3807
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,76.58681,62.45556,36.84363,38.33999,38.33999,0,-1,0,38.33999,199.757,0,0,0,76.58681,40.35789,38.33999,0,0,206.2151,133.1646,36.22892,0,36.22892,258.7377,61.6041,0.1085609,42.17399,61.26944,0,209.7514
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,34.18575,47.4701,37.13117,27.5764,27.5764,0,0,0,27.5764,123.9674,0,0,0,34.18575,29.02779,27.5764,0,0,169.9862,165.7706,5.157953,0,5.157953,263.631,62.76916,0.1085554,30.33404,27.3486,0,199.9564
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,30.31527,46.53178,37.41871,18.9676,18.9676,0,0,0,18.9676,159.8266,0,0,0,30.31527,19.9659,18.9676,0,0,164.8283,170.4128,10.34937,0,10.34937,273.4493,65.10684,0.1085444,20.86436,24.25222,0,200.728
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,12.15237,40.06252,36.55609,21.47532,21.47532,0,0,0,21.47532,56.58764,0,3.552714E-15,0,12.15237,22.60559,21.47532,0,0,154.4789,179.7272,0,10.45322,-10.45322,262.4306,62.48336,0.1085444,23.62285,9.721898,0,191.8796
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,34.34521,34.34521,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,166.0936,169.274,0,56.41488,-56.41488,202.9641,48.32469,0.1085444,58.95355,0,0,169.274
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,32.2238,32.2238,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,228.7768,112.8591,0,14.66564,-14.66564,187.5052,44.644,0.1085444,15.32559,0,0,112.8591
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,30.62634,30.62634,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,245.0719,98.19347,0,53.85675,-53.85675,130.7352,31.12736,0.1085444,56.2803,0,0,98.19347
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,29.16947,29.16947,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,304.9128,44.33672,0,2.427458,-2.427458,128.1764,30.51813,0.1085444,2.536694,0,0,44.33672
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,27.71259,27.71259,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,307.61,41.90926,0,11.4708,-11.4708,116.0851,27.63926,0.1085444,11.98698,0,0,41.90926
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,26.52409,26.52409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.3553,30.43847,0,0,0,116.0851,27.63926,0.1085444,0,0,0,30.43847
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,25.61035,25.61035,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,320.3553,30.43847,0,2.276961,-2.276961,113.685,27.0678,0.1085444,2.379425,0,0,30.43847
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,24.65827,24.65827,28.98515,26.75343,0,-1,0,26.75343,0,0,2.231718,5.130233,0,28.16151,26.75343,0,0,322.8853,28.16151,0,28.16151,-28.16151,84.00017,20,0.1085444,31.88367,0,0,28.16151
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,23.81481,23.81481,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085444,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.05442,23.05442,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085444,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,22.24931,22.24931,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085444,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,21.58477,21.58477,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1086476,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,21.00969,21.00969,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1087175,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.79239,27.32316,20.4346,28.31039,28.31039,81,0,22.761,28.31039,91.10572,0,0,0,25.79239,0,0,52.68961,50.05513,225.6106,115.7087,75.84751,0,75.84751,277.9231,66.17204,0.1088036,31.14143,20.63391,81,141.5011
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,48.12331,35.36037,21.87231,92.73177,92.73177,81,0,22.761,92.73177,51.89517,0,0,0,48.12331,12.34923,11.73177,0,0,149.7631,183.9715,35.77408,0,35.77408,311.8614,74.25256,0.1088587,102.0049,38.49865,81,232.0948
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,77.77904,48.98926,25.23335,38.32413,38.32413,0,-1,0,38.32413,202.9506,0,0,0,77.77904,40.34119,38.32413,0,0,113.989,216.1681,37.43785,0,37.43785,347.378,82.70889,0.108819,42.15654,62.22323,0,293.9471
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,86.10757,56.31031,28.70301,5.548999,5.548999,0,0,0,5.548999,1551.768,3.715355,0,0,86.10757,5.841052,5.548999,0,0,76.55116,249.8622,76.55116,0,76.55116,420.0009,100,0.108738,6.103899,68.88605,0,335.9698
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,88.18397,60.55461,31.45063,15.14284,15.14284,0,0,0,15.14284,582.3475,72.24413,0,0,88.18397,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.108738,16.65713,70.54717,0,406.9422
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,83.05667,61.06068,33.55288,17.25816,17.25816,0,0,0,17.25816,481.2604,64.89019,0,0,83.05667,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.108738,18.98397,66.44534,0,401.8149
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,86.73903,65.09624,35.5465,18.40044,18.40044,0,0,0,18.40044,471.3964,67.37014,0,0,86.73903,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.108738,20.24049,69.39122,0,405.4973
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,67.40678,58.63258,36.67749,0,0,0,-1,0,0,0,67.40678,0,0,67.40678,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108738,0,53.92543,0,386.165
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,61.4552,56.74566,36.9842,19.73977,19.73977,0,0,0,19.73977,311.3268,40.67649,0,0,61.4552,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.108738,21.71375,49.16416,0,380.2134
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,41.14392,49.95612,37.31009,0,0,0,0,0,0,0,41.14392,0,0,41.14392,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108738,0,32.91513,0,359.9021
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,13.01025,40.16549,36.40912,9.216132,9.216132,0,0,0,9.216132,141.1682,3.309054,0,0,13.01025,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.108738,10.13775,10.4082,0,331.7685
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,34.19825,34.19825,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.108738,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,32.096,32.096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.108738,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,30.49855,30.49855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.108738,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,29.0225,29.0225,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.108738,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,27.5848,27.5848,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.108738,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,26.40268,26.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.108738,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,25.48255,25.48255,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.108738,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,24.53047,24.53047,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.108738,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,23.68702,23.68702,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.108738,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,22.93302,22.93302,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.108738,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.10234,22.10234,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.108738,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,21.4378,21.4378,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.108738,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.86272,20.86272,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.108738,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.97704,24.48426,20.28764,47.06517,47.06517,0,0,0,47.06517,33.94663,0,0,0,15.97704,49.54229,47.06517,0,0,239.9289,102.8222,0,33.56525,-33.56525,157.0034,37.38169,0.108738,51.77169,12.78163,0,118.7992
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.38756,27.71853,21.72535,35.02926,35.02926,0,0,0,35.02926,63.91103,0,7.105427E-15,0,22.38756,36.87291,35.02926,0,0,277.2236,69.25694,0,14.48534,-14.48534,141.7345,33.74624,0.108738,38.53219,17.91005,0,91.64451
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,37.19306,35.50068,25.06721,26.49961,26.49961,0,-1,0,26.49961,140.3532,0,0,0,37.19306,27.89433,26.49961,0,0,293.3185,54.7716,9.298734,0,9.298734,150.5561,35.84661,0.1087282,29.14957,29.75445,0,91.96466
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,71.62181,50.62865,28.51771,45.16332,45.16332,0,0,0,45.16332,158.584,0,0,0,71.62181,47.54034,45.16332,0,0,284.0197,63.14046,24.08147,0,24.08147,173.4017,41.28605,0.1087027,49.67965,57.29745,0,134.7623
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,79.25782,56.76028,31.27172,11.99355,11.99355,0,0,0,11.99355,660.8369,0,0,0,79.25782,12.62479,11.99355,0,0,259.9383,84.81378,66.63303,0,66.63303,236.6154,56.33688,0.1086323,13.19291,63.40626,0,164.0716
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,74.46145,57.45172,33.39313,2.701824,2.701824,0,0,0,2.701824,2755.97,0,0,0,74.46145,2.844025,2.701824,0,0,193.3052,144.7835,71.61742,0,71.61742,304.5576,72.51358,0.1085568,2.972006,59.56916,0,219.245
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,84.5659,63.94398,35.36758,32.71441,32.71441,0,0,0,32.71441,258.4974,0,0,0,84.5659,34.43622,32.71441,0,0,121.6878,209.2392,50.12968,0,50.12968,352.1148,83.8367,0.108504,35.98585,67.65272,0,293.8051
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,73.05174,60.64209,36.51775,2.932674,2.932674,0,-1,0,2.932674,2490.96,0,0,0,73.05174,3.087025,2.932674,0,0,71.55814,254.3559,69.96471,0,69.96471,418.4892,99.64008,0.1084303,3.225941,58.44139,0,327.4077
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,42.90448,50.03784,36.84363,11.88203,11.88203,0,0,0,11.88203,361.0871,28.80366,0,0,42.90448,12.5074,11.88203,0,0,1.593419,317.3242,1.593419,0,1.593419,420.0009,100,0.1084286,13.07023,34.32359,0,360.2286
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,32.42696,46.93642,37.16312,0,0,0,0,0,0,0,32.42696,0,0,32.42696,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084286,0,25.94157,0,351.1852
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.312,40.42012,36.28133,25.98843,25.98843,0,0,0,25.98843,55.07066,0,3.552714E-15,0,14.312,27.35624,25.98843,0,0,0,318.7582,0,13.04424,-13.04424,406.251,96.72623,0.1084286,28.58727,11.4496,0,333.0702
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,34.07045,34.07045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.4936,305.714,0,0,0,406.251,96.72623,0.1084286,0,0,0,305.714
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,31.96821,31.96821,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.4936,305.714,0,59.15674,-59.15674,343.8943,81.87943,0.1084286,61.81879,0,0,305.714
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,30.35158,30.35158,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.22332,246.5572,0,49.75333,-49.75333,291.4497,69.39265,0.1084286,51.99223,0,0,246.5572
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,28.89471,28.89471,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.5048,196.8039,0,42.26282,-42.26282,246.9008,58.78579,0.1084286,44.16464,0,0,196.8039
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,27.457,27.457,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.4635,154.5411,0,22.23069,-22.23069,223.4676,53.20646,0.1084286,23.23108,0,0,154.5411
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,26.27489,26.27489,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.1642,132.3104,0,8.416658,-8.416658,214.5956,51.0941,0.1084286,8.795408,0,0,132.3104
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,25.34197,25.34197,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.5161,123.8937,0,34.64315,-34.64315,178.0786,42.39957,0.1084286,36.20209,0,0,123.8937
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0085,89.2506,0,0,0,178.0786,42.39957,0.1084286,0,0,0,89.2506
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,23.55922,23.55922,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.0085,89.2506,0,21.78141,-21.78141,155.1189,36.93301,0.1084286,22.76157,0,0,89.2506
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,22.80522,22.80522,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.2101,67.46918,0,48.76455,-48.76455,103.7166,24.69437,0.1084286,50.95896,0,0,67.46918
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,21.98094,21.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.3929,18.70463,0,0,0,103.7166,24.69437,0.1084286,0,0,0,18.70463
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,21.3164,21.3164,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.3929,18.70463,0,11.22157,-11.22157,91.88801,21.87805,0.1084286,11.72654,0,0,18.70463
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,20.74131,20.74131,29.68424,29.68424,22.57533,0,7.979559,29.68424,0,0,0,0,0,7.483061,7.108908,0,0,345.8613,7.483061,0,7.483061,-7.483061,84.00017,20,0.1084286,32.65266,0,81,7.483061
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.866367,21.42198,20.16623,0,0,72.31579,0,20.56389,0,0,0,0,0,4.866367,0,0,72.31579,68.7,354.1758,0,73.56637,0,73.56637,153.7914,36.61692,0.1084932,0,3.893093,81,4.866367
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.061,28.31746,21.58477,22.64405,22.64405,81,0,22.761,22.64405,110.6737,0,0,0,25.061,0,0,58.35595,55.43815,280.6094,66.20973,80.49915,0,80.49915,230.1596,54.79979,0.108574,24.90845,20.0488,81,91.27074
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,40.31953,36.27149,24.90747,41.44706,41.44706,0,-1,0,41.44706,97.27957,0,0,0,40.31953,43.62849,41.44706,0,0,200.1103,138.659,0,3.308962,-3.308962,226.6716,53.96932,0.108574,45.59177,32.25562,0,178.9785
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,35.63774,38.52372,28.33879,0,0,0,0,0,0,0,0,0,0,35.63774,0,0,0,0,203.7869,135.35,35.63774,0,35.63774,260.4805,62.01905,0.1085365,0,28.51019,0,170.9877
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,47.55548,45.27357,31.0928,6.155505,6.155505,0,0,0,6.155505,772.5683,0,0,0,47.55548,6.479479,6.155505,0,0,168.1492,167.424,41.076,0,41.076,299.4487,71.29716,0.1084934,6.771056,38.04439,0,214.9795
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,40.74878,45.36607,33.20783,0,0,0,0,0,0,0,0,0,0,40.74878,0,0,0,0,127.0732,204.3924,40.74878,0,40.74878,338.1064,80.50135,0.1084506,0,32.59903,0,245.1412
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,40.22224,47.36408,35.20784,0,0,0,0,0,0,0,0,0,0,40.22224,0,0,0,0,86.32438,241.0663,40.22224,0,40.22224,376.2645,89.58661,0.1084085,0,32.17779,0,281.2885
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,22.16206,42.86622,36.358,53.20879,53.20879,0,-1,0,53.20879,41.65112,0,7.105427E-15,0,22.16206,56.00925,53.20879,0,0,46.10214,277.2663,0,33.84719,-33.84719,340.5864,81.09184,0.1084085,58.52967,17.72965,0,299.4283
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,38.48069,48.38448,36.67749,20.07157,20.07157,0,0,0,20.07157,191.7174,0,0,0,38.48069,21.12796,20.07157,0,0,83.71014,243.4191,17.35273,0,17.35273,357.0487,85.01142,0.1083903,22.07872,30.78455,0,281.8998
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,26.18912,44.80884,37.02254,20.935,20.935,0,0,0,20.935,125.0973,0,0,0,26.18912,22.03684,20.935,0,0,66.35741,259.0366,4.152274,0,4.152274,360.9879,85.94932,0.1083859,23.0285,20.95129,0,285.2257
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.6258,38.31734,36.14075,36.77625,36.77625,0,0,0,36.77625,20.73566,0,0,0,7.6258,38.71185,36.77625,0,0,62.20514,262.7736,0,31.08605,-31.08605,328.2203,78.14754,0.1083859,40.45388,6.10064,0,270.3994
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,33.92987,33.92987,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,96.74519,231.6876,0,10.02745,-10.02745,317.6504,75.63091,0.1083859,10.47869,0,0,231.6876
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,31.82763,31.82763,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,107.8868,221.6601,0,8.850025,-8.850025,308.3217,73.40978,0.1083859,9.248276,0,0,221.6601
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,30.23018,30.23018,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,117.7202,212.8101,0,17.18876,-17.18876,290.2032,69.09585,0.1083859,17.96225,0,0,212.8101
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,28.7733,28.7733,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,136.8188,195.6213,0,50.30421,-50.30421,237.1779,56.47081,0.1083859,52.5679,0,0,195.6213
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,27.31643,27.31643,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,192.7124,145.3171,0,27.2881,-27.2881,208.4137,49.6222,0.1083859,28.51607,0,0,145.3171
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,26.12792,26.12792,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,223.0325,118.029,0,5.572827,-5.572827,202.5394,48.22357,0.1083859,5.823605,0,0,118.029
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,25.21418,25.21418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2245,112.4562,0,0,0,202.5394,48.22357,0.1083859,0,0,0,112.4562
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,24.2621,24.2621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2245,112.4562,0,0,0,202.5394,48.22357,0.1083859,0,0,0,112.4562
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,23.41864,23.41864,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,229.2245,112.4562,0,0.04300244,-0.04300244,202.4941,48.21278,0.1083859,0.04493755,0,0,112.4562
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,22.66465,22.66465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2723,112.4132,0,0,0,202.4941,48.21278,0.1083859,0,0,0,112.4132
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,21.83397,21.83397,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,229.2723,112.4132,0,39.89987,-39.89987,160.4359,38.19895,0.1083859,41.69537,0,0,112.4132
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,21.16943,21.16943,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,273.6055,72.51331,0,13.54132,-13.54132,146.1621,34.80043,0.1083859,14.15068,0,0,72.51331
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,20.61352,20.61352,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,288.6514,58.97199,0,12.81022,-12.81022,132.659,31.5854,0.1083859,13.38668,0,0,58.97199
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.789234,20.73618,20.01927,26.63395,26.63395,0,0,0,26.63395,10.47248,0,3.552714E-15,0,2.789234,28.03574,26.63395,0,0,302.8849,46.16177,0,25.2465,-25.2465,106.0468,25.24919,0.1083859,29.29735,2.231387,0,48.951
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.15045,25.7105,21.4378,43.71387,43.71387,20.25,0,7.39125,43.71387,36.94583,0,0,0,16.15045,24.69882,23.46388,0,0,330.9366,20.91526,0,8.548363,-8.548363,97.03603,23.10377,0.1083859,48.08526,12.92036,81,37.06572
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.915593,27.39711,24.74772,32.59785,21.16837,0,-1,0,21.16837,46.84155,0,11.42948,22.22511,9.915593,22.2825,21.16837,0,0,340.4348,12.3669,0,12.3669,-12.3669,84.00017,20,0.1083859,35.85763,7.932475,0,22.2825
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,44.78271,41.19225,28.17905,25.11077,25.11077,81,0,22.761,25.11077,178.3406,0,0,0,44.78271,0,0,55.88923,53.09476,354.1758,0,97.87748,0,97.87748,176.8549,42.10822,0.1084484,27.62185,35.82617,81,44.78271
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,63.98201,50.67189,30.91389,0,0,72.31579,0,20.56389,0,0,0,0,0,63.98201,0,0,72.31579,68.7,256.2983,88.08973,132.682,0,132.682,302.7281,72.07797,0.1084508,0,51.1856,81,152.0717
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,36.10244,43.68614,33.02892,31.7855,31.7855,81,0,22.761,31.7855,113.5815,0,0,0,36.10244,0,0,49.2145,46.75378,123.6163,207.5035,82.85622,0,82.85622,381.3324,90.79325,0.1085288,34.96405,28.88195,81,243.606
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,29.48098,43.73418,35.02892,34.09183,34.09183,0,0,0,34.09183,86.4752,0,7.105427E-15,0,29.48098,35.88614,34.09183,0,0,40.76011,282.0741,0,6.405159,-6.405159,374.5808,89.18572,0.1085288,37.50101,23.58478,0,311.5551
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.30911,40.32743,36.19187,22.67061,22.67061,0,-1,0,22.67061,63.11742,0,0,0,14.30911,23.8638,22.67061,0,0,47.87695,275.669,0,9.554698,-9.554698,364.5092,86.78774,0.1085288,24.93768,11.44729,0,289.9781
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,23.39294,43.41117,36.51775,39.18512,39.18512,0,0,0,39.18512,59.69852,0,0,0,23.39294,41.24749,39.18512,0,0,58.49328,266.1143,0,17.85456,-17.85456,345.6889,82.30672,0.1085288,43.10363,18.71435,0,289.5072
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,31.95673,46.47882,36.87558,0,0,0,0,0,0,0,0,0,0,31.95673,0,0,0,0,78.33167,248.2597,31.95673,0,31.95673,376.0057,89.52499,0.1084954,0,25.56538,0,280.2165
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.36139,41.03374,35.99379,11.94785,11.94785,0,0,0,11.94785,145.3097,0,0,0,17.36139,12.57668,11.94785,0,0,46.37495,277.0208,4.784703,0,4.784703,380.5449,90.60574,0.1084904,13.14264,13.88911,0,294.3822
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,33.7893,33.7893,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,41.59024,281.327,0,25.70576,-25.70576,353.4486,84.15427,0.1084904,26.86252,0,0,281.327
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,31.68066,31.68066,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,70.15221,255.6212,0,33.56816,-33.56816,318.0647,75.72953,0.1084904,35.07872,0,0,255.6212
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,30.08321,30.08321,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,107.4502,222.0531,0,41.54008,-41.54008,274.2776,65.30405,0.1084904,43.40939,0,0,222.0531
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,28.62634,28.62634,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,153.6058,180.513,0,26.9423,-26.9423,245.8779,58.54224,0.1084904,28.1547,0,0,180.513
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,27.18863,27.18863,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,183.5417,153.5707,0,35.86108,-35.86108,208.077,49.54205,0.1084904,37.47483,0,0,153.5707
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,26.00652,26.00652,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,223.3873,117.7096,0,32.1102,-32.1102,174.2299,41.48323,0.1084904,33.55516,0,0,117.7096
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,25.08638,25.08638,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,259.0653,85.59943,0,5.009634,-5.009634,168.9493,40.22594,0.1084904,5.235068,0,0,85.59943
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,24.11513,24.11513,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,264.6316,80.5898,0,38.99928,-38.99928,127.8404,30.43814,0.1084904,40.75424,0,0,80.5898
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.29085,23.29085,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,307.9641,41.59052,0,14.53478,-14.53478,112.5194,26.79029,0.1084904,15.18884,0,0,41.59052
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,22.51768,22.51768,21.01724,21.01724,0,-1,0,21.01724,0,0,3.552714E-15,0,0,22.12341,21.01724,0,0,324.1139,27.05574,0,22.12341,-22.12341,89.1993,21.23789,0.1084904,23.11897,0,0,27.05574
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.70617,21.70617,8.690239,4.685716,0,-1,0,4.685716,0,0,4.004523,4.873547,0,4.932333,4.685716,0,0,348.6954,4.932333,0,4.932333,-4.932333,84.00017,20,0.1084904,9.559262,0,0,4.932333
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,21.0608,21.0608,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1085649,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,20.48572,20.48572,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1086479,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56092,25.04635,19.89147,28.03706,28.03706,81,0,22.761,28.03706,69.7681,0,0,0,19.56092,0,0,52.96294,50.31479,239.4321,103.2693,69.87572,0,69.87572,259.1455,61.70119,0.1087392,30.84076,15.64874,81,122.8303
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,45.27852,33.89431,21.3164,46.16782,46.16782,81,0,22.761,46.16782,98.07377,0,0,0,45.27852,0,0,34.83218,33.09057,169.5564,166.1575,78.36909,0,78.36909,333.493,79.40293,0.1088214,50.78461,36.22282,81,211.436
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,57.02269,41.14682,24.58159,71.27563,68.7,0,-1,0,68.7,83.00246,0,2.575636,9.703199,57.02269,72.31579,68.7,0,0,91.1873,236.6897,0,15.2931,-15.2931,317.3726,75.56476,0.1088214,78.4032,45.61815,0,293.7123
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,86.63786,55.65506,28.00014,13.71824,13.71824,0,0,0,13.71824,631.5525,0,0,0,86.63786,14.44025,13.71824,0,0,108.1796,221.3965,72.19762,0,72.19762,385.8653,91.87251,0.108746,15.09006,69.31029,0,308.0344
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,92.20924,61.32322,30.72858,7.374377,7.374377,0,0,0,7.374377,1250.4,48.46471,0,0,92.20924,7.762502,7.374377,0,0,35.98203,286.3744,35.98203,0,35.98203,420.0009,100,0.1087084,8.111814,73.76739,0,378.5836
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,91.28363,63.62811,32.85,0,0,0,0,0,0,0,91.28363,0,0,91.28363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087084,0,73.0269,0,410.0418
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,88.84588,65.13956,34.86279,25.538,25.538,0,0,0,25.538,347.8967,61.96377,0,0,88.84588,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1087084,28.0918,71.0767,0,407.6041
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,84.63306,64.8052,36.03212,22.62712,22.62712,0,-1,0,22.62712,374.0338,60.81504,0,0,84.63306,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1087084,24.88983,67.70644,0,403.3913
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,60.70214,55.76813,36.37717,27.36594,27.36594,0,0,0,27.36594,221.8164,31.89589,0,0,60.70214,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1087084,30.10253,48.56171,0,379.4604
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,40.81786,49.19987,36.71583,14.41576,14.41576,0,0,0,14.41576,283.1475,25.64338,0,0,40.81786,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1087084,15.85734,32.65429,0,359.5761
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.9643,41.08916,35.87238,60.5618,60.5618,0,0,0,60.5618,29.66275,0,0,0,17.9643,63.74926,60.5618,0,0,0,318.7582,0,45.78497,-45.78497,371.7393,88.50917,0.1087084,66.61798,14.37144,0,336.7225
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,33.6615,33.6615,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,50.87219,272.9733,0,50.59807,-50.59807,318.4042,75.81037,0.1087084,52.87498,0,0,272.9733
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,31.55926,31.55926,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,107.0923,222.3752,0,19.62961,-19.62961,297.7128,70.88385,0.1087084,20.51294,0,0,222.3752
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,29.95542,29.95542,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,128.9029,202.7456,0,47.35591,-47.35591,247.7953,58.99875,0.1087084,49.48692,0,0,202.7456
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,28.51771,28.51771,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.5206,155.3897,0,65.43311,-65.43311,178.8227,42.57675,0.1087084,68.37761,0,0,155.3897
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,27.08,27.08,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,254.2241,89.95655,0,42.14402,-42.14402,134.399,31.9997,0.1087084,44.04051,0,0,89.95655
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.87872,25.87872,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,301.0508,47.81253,0,18.96838,-18.96838,114.4046,27.23913,0.1087084,19.82196,0,0,47.81253
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,24.94581,24.94581,34.50098,27.40194,0,-1,0,27.40194,0,0,7.099045,10.54914,0,28.84414,27.40194,0,0,322.1268,28.84414,0,28.84414,-28.84414,84.00017,20,0.1087084,37.95108,0,0,28.84414
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,23.99372,23.99372,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087084,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,23.16305,23.16305,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087084,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,22.38988,22.38988,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087084,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,21.58477,21.58477,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087084,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,20.95218,20.95218,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1087761,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,20.3771,20.3771,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1088643,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.48361,27.68025,19.78923,42.05618,42.05618,81,0,22.761,42.05618,70.10531,0,0,0,29.48361,0,0,38.94382,36.99663,267.3526,78.14085,66.48024,0,66.48024,229.4366,54.62764,0.1089586,46.2618,23.58689,81,107.6245
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,51.75992,35.74968,21.20777,20.9176,20.9176,81,0,22.761,20.9176,247.4468,0,0,0,51.75992,0,0,60.0824,57.07828,200.8724,137.9731,108.8382,0,108.8382,332.6895,79.21164,0.1090086,23.00936,41.40794,81,189.733
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,65.24532,43.72495,24.46018,81.0036,68.7,0,-1,0,68.7,94.97134,0,12.30361,20.40396,65.24532,72.31579,68.7,0,0,92.03419,235.9275,0,7.070474,-7.070474,325.2366,77.43713,0.1090086,89.10397,52.19625,0,301.1728
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,78.63644,52.40228,27.84039,51.49502,51.49502,0,0,0,51.49502,152.7069,0,0,0,78.63644,54.20529,51.49502,0,0,99.89027,228.857,24.43115,0,24.43115,348.414,82.95556,0.1089831,56.64453,62.90915,0,307.4934
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,91.85004,60.94556,30.54967,44.48769,44.48769,0,0,0,44.48769,206.4617,0,0,0,91.85004,46.82915,44.48769,0,0,75.45911,250.845,45.02089,0,45.02089,391.1246,93.12472,0.1089362,48.93646,73.48003,0,342.6951
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,78.10621,58.02505,32.69025,24.4846,24.4846,0,0,0,24.4846,319.0014,21.89473,0,0,78.10621,25.77326,24.4846,0,0,30.43822,291.3638,30.43822,0,30.43822,420.0009,100,0.1089044,26.93306,62.48497,0,369.47
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,89.88374,65.38723,34.70304,0,0,0,0,0,0,0,89.88374,0,0,89.88374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089044,0,71.90699,0,408.642
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,77.69946,61.7246,35.87238,23.70901,23.70901,0,-1,0,23.70901,327.7213,52.74261,0,0,77.69946,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1089044,26.07991,62.15957,0,396.4577
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,60.51263,55.52964,36.23021,57.40419,57.40419,0,0,0,57.40419,105.415,0.08716513,0,0,60.51263,60.42547,57.40419,0,0,0,318.7582,0,0,0,420.0009,100,0.1089044,63.14462,48.41011,0,379.2709
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,24.58324,43.85253,36.58804,0,0,0,0,0,0,0,24.58324,0,0,24.58324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089044,0,19.66659,0,343.3415
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.344,38.9961,35.74458,23.42782,23.42782,0,0,0,23.42782,48.42104,0,0,0,11.344,24.66087,23.42782,0,0,0,318.7582,0,13.31687,-13.31687,405.9636,96.65781,0.1089044,25.77061,9.075197,0,330.1022
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,33.53371,33.53371,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,14.79652,305.4413,0,0.7899084,-0.7899084,405.131,96.45956,0.1089044,0.8254542,0,0,305.4413
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,31.45063,31.45063,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.6742,304.6515,0,27.93736,-27.93736,375.6824,89.44802,0.1089044,29.19454,0,0,304.6515
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,29.85318,29.85318,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.71571,276.7141,0,69.19214,-69.19214,302.7475,72.0826,0.1089044,72.30579,0,0,276.7141
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,28.41547,28.41547,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.5959,207.5219,0,10.40657,-10.40657,291.778,69.47082,0.1089044,10.87487,0,0,207.5219
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,26.97777,26.97777,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.1587,197.1154,0,7.910801,-7.910801,283.4393,67.48541,0.1089044,8.266787,0,0,197.1154
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.77009,25.77009,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,143.9485,189.2046,0,26.99963,-26.99963,254.9792,60.70921,0.1089044,28.21462,0,0,189.2046
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.83718,24.83718,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,173.9481,162.2049,0,12.95034,-12.95034,241.3283,57.45901,0.1089044,13.53311,0,0,162.2049
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.8851,23.8851,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.3374,149.2546,0,13.77813,-13.77813,226.8049,54.00106,0.1089044,14.39815,0,0,149.2546
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,23.04164,23.04164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.6464,135.4765,0,0,0,226.8049,54.00106,0.1089044,0,0,0,135.4765
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,22.26848,22.26848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.6464,135.4765,0,0,0,226.8049,54.00106,0.1089044,0,0,0,135.4765
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,21.45697,21.45697,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.6464,135.4765,0,12.71125,-12.71125,213.4061,50.81087,0.1089044,13.28326,0,0,135.4765
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,20.84994,20.84994,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,217.77,122.7652,0,3.833298,-3.833298,209.3654,49.84881,0.1089044,4.005797,0,0,122.7652
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,20.26847,20.26847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.0292,118.9319,0,0,0,209.3654,49.84881,0.1089044,0,0,0,118.9319
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.20045,27.18708,19.66144,0,0,0,0,0,0,0,0,0,0,28.20045,0,0,0,0,222.0292,118.9319,28.20045,0,28.20045,236.1187,56.21863,0.1088751,0,22.56036,0,147.1324
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,52.65005,35.88415,21.07997,13.1569,13.1569,0,0,0,13.1569,400.1706,0,0,0,52.65005,13.84937,13.1569,0,0,193.8288,144.3123,38.80068,0,38.80068,272.9283,64.98279,0.1088347,14.47259,42.12004,0,196.9624
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,74.02175,46.57043,24.31322,40.11102,40.11102,0,-1,0,40.11102,184.5422,0,0,0,74.02175,42.22212,40.11102,0,0,155.0281,179.2329,31.79963,0,31.79963,303.096,72.16558,0.1088016,44.12212,59.2174,0,253.2547
