Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,23.84676,23.84676,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.7073,177.7217,0,46.83183,-46.83183,221.9702,52.84994,0.1083313,48.93926,0,0,177.7217
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,22.91385,22.91385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.7426,130.8899,0,0,0,221.9702,52.84994,0.1083313,0,0,0,130.8899
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.08956,22.08956,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.7426,130.8899,0,33.26161,-33.26161,186.9094,44.50214,0.1083313,34.75838,0,0,130.8899
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.3164,21.3164,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.7,97.62826,0,3.265561,-3.265561,183.4672,43.68258,0.1083313,3.412511,0,0,97.62826
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,20.52406,20.52406,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,249.3284,94.36269,0,4.356942,-4.356942,178.8746,42.5891,0.1083313,4.553004,0,0,94.36269
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.91064,19.91064,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.1694,90.00575,0,10.81711,-10.81711,167.4723,39.87428,0.1083313,11.30388,0,0,90.00575
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.33556,19.33556,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.1884,79.18864,0,19.51299,-19.51299,146.9038,34.97703,0.1083313,20.39108,0,0,79.18864
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.78677,25.81966,18.72852,49.89922,49.89922,0,0,0,49.89922,53.68174,0,7.105427E-15,0,26.78677,52.52549,49.89922,0,0,287.8695,59.67565,0,25.73873,-25.73873,119.7728,28.51728,0.1083313,54.88914,21.42941,0,86.46242
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.28127,32.21502,20.03843,25.79908,25.79908,0,0,0,25.79908,171.639,0,0,0,44.28127,27.15693,25.79908,0,0,316.4681,33.93692,17.12435,0,17.12435,136.0184,32.38527,0.108314,28.37899,35.42501,0,78.21819
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,73.07698,44.76165,23.04164,0,0,0,-1,0,0,0,0,0,0,73.07698,0,0,0,0,299.3438,49.34883,73.07698,0,73.07698,205.3453,48.89164,0.1082403,0,58.46158,0,122.4258
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,86.12206,53.18755,26.14709,54.1437,54.1437,0,0,0,54.1437,159.062,0,0,0,86.12206,56.99336,54.1437,0,0,226.2668,115.1181,29.1287,0,29.1287,232.9792,55.47113,0.108211,59.55806,68.89765,0,201.2402
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,83.82648,55.45685,28.73496,0,0,0,0,0,0,0,0,0,0,83.82648,0,0,0,0,197.1381,141.3339,83.82648,0,83.82648,312.504,74.40556,0.1081266,0,67.06118,0,225.1604
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,83.50698,58.01061,30.92667,42.63691,42.63691,0,0,0,42.63691,195.8561,0,0,0,83.50698,44.88096,42.63691,0,0,113.3116,216.7778,38.62602,0,38.62602,349.1479,83.13028,0.1080878,46.9006,66.80558,0,300.2848
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,61.65388,52.25478,33.01613,0,0,0,0,0,0,0,0,0,0,61.65388,0,0,0,0,74.68559,251.5412,61.65388,0,61.65388,407.6379,97.05644,0.1080259,0,49.3231,0,313.1951
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,67.01032,55.64394,34.25576,45.6316,45.6316,0,-1,0,45.6316,146.8507,5.945346,0,0,67.01032,48.03326,45.6316,0,0,13.03171,307.0297,13.03171,0,13.03171,420.0009,100,0.1080128,50.19476,53.60826,0,374.04
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,50.7128,50.30683,34.68387,3.843473,3.843473,0,0,0,3.843473,1319.452,46.66704,0,0,50.7128,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1080128,4.22782,40.57024,0,369.471
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,41.62835,47.74324,35.13116,0,0,0,0,0,0,0,41.62835,0,0,41.62835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080128,0,33.30268,0,360.3866
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.46066,39.07851,34.35799,0,0,0,0,0,0,0,16.46066,0,0,16.46066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080128,0,13.16852,0,335.2189
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,32.25575,32.25575,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1080128,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,30.26213,30.26213,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1080128,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,28.7733,28.7733,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1080128,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,27.35476,27.35476,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1080128,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,25.92984,25.92984,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1080128,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,24.69022,24.69022,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1080128,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,23.7573,23.7573,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1080128,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,22.80522,22.80522,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1080128,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.0001,22.0001,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1080128,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.22694,21.22694,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1080128,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,20.4346,20.4346,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1080128,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,19.82118,19.82118,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1080128,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,19.26527,19.26527,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1080128,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.46308,21.87633,18.65185,21.35045,21.35045,81,0,22.761,21.35045,58.37385,0,0,0,12.46308,0,0,59.64955,56.66707,338.7447,13.88801,69.13015,0,69.13015,164.222,39.10041,0.108102,23.4855,9.970465,81,26.35109
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.06273,27.15027,19.92981,0,0,72.31579,0,20.56389,0,0,0,0,0,27.06273,0,0,72.31579,68.7,269.6145,76.10515,95.76273,0,95.76273,255.0705,60.73096,0.1081418,0,21.65018,81,103.1679
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.15559,35.58772,22.91385,24.5208,24.5208,0,-1,0,24.5208,184.1522,0,0,0,45.15559,25.81137,24.5208,0,0,173.8518,162.2916,19.34422,0,19.34422,273.4221,65.10036,0.1081224,26.97288,36.12447,0,207.4472
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,47.36242,39.63612,26.00652,29.91225,29.91225,0,0,0,29.91225,158.3379,0,0,0,47.36242,31.48658,29.91225,0,0,154.5076,179.7014,15.87584,0,15.87584,288.4832,68.68634,0.1081064,32.90347,37.88994,0,227.0638
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,59.71431,46.52517,28.57522,45.62938,45.62938,0,0,0,45.62938,130.8681,0,0,0,59.71431,48.03093,45.62938,0,0,138.6317,193.9897,11.68337,0,11.68337,299.567,71.32534,0.1080947,50.19232,47.77144,0,253.704
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,62.40081,49.94511,30.76692,57.62046,57.62046,0,0,0,57.62046,108.2963,0,0,0,62.40081,60.65311,57.62046,0,0,126.9484,204.5047,1.747702,0,1.747702,301.2251,71.72011,0.108093,63.3825,49.92065,0,266.9055
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,69.83692,55.07442,32.86917,54.49586,54.49586,0,0,0,54.49586,128.1509,0,0,0,69.83692,57.36407,54.49586,0,0,125.2007,206.0776,12.47285,0,12.47285,313.0578,74.53743,0.1080805,59.94545,55.86954,0,275.9146
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,49.24805,49.1468,34.08962,54.59734,54.59734,0,-1,0,54.59734,90.2023,0,0,0,49.24805,57.47088,54.59734,0,0,112.7278,217.3032,0,8.222829,-8.222829,304.3902,72.47372,0.1080805,60.05707,39.39844,0,266.5512
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,29.06304,43.09019,34.5433,0,0,0,0,0,0,0,0,0,0,29.06304,0,0,0,0,121.8643,209.0804,29.06304,0,29.06304,331.9619,79.03838,0.1080514,0,23.25043,0,238.1434
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,15.34168,39.39898,34.99059,34.06293,34.06293,0,0,0,34.06293,45.03921,0,7.105427E-15,0,15.34168,35.85572,34.06293,0,0,92.80125,235.2371,0,20.51404,-20.51404,310.3381,73.88988,0.1080514,37.46923,12.27334,0,250.5788
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.81159,37.88354,34.23659,39.02394,39.02394,0,0,0,39.02394,32.83009,0,0,0,12.81159,41.07784,39.02394,0,0,115.5946,214.7231,0,28.26624,-28.26624,280.5429,66.7958,0.1080514,42.92634,10.24928,0,227.5347
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,32.15351,32.15351,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,147.0016,186.4568,0,47.03431,-47.03431,230.9644,54.99141,0.1080514,49.15086,0,0,186.4568
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,30.1535,30.1535,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,199.2619,139.4225,0,39.44218,-39.44218,189.3887,45.09245,0.1080514,41.21708,0,0,139.4225
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,28.66467,28.66467,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,243.0866,99.98032,0,43.97982,-43.97982,143.0299,34.05466,0.1080514,45.95891,0,0,99.98032
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,27.26531,27.26531,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,291.953,56.0005,0,4.933872,-4.933872,137.8291,32.81639,0.1080514,5.155896,0,0,56.0005
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,25.8276,25.8276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.4351,51.06663,0,0,0,137.8291,32.81639,0.1080514,0,0,0,51.06663
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,24.60076,24.60076,46.72297,46.72297,0,-1,0,46.72297,0,0,0,2.881968,0,49.18208,46.72297,0,0,297.4351,51.06663,0,49.18208,-49.18208,85.98666,20.47297,0.1080514,51.39527,0,0,51.06663
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,23.66785,23.66785,18.00168,1.790329,0,-1,0,1.790329,0,0,16.21135,18.01152,0,1.884557,1.790329,0,0,352.0818,1.884557,0,1.884557,-1.884557,84.00017,20,0.1080514,19.80185,0,0,1.884557
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,22.71576,22.71576,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080514,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,21.89148,21.89148,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080514,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,21.13109,21.13109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080514,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,20.34515,20.34515,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080514,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,19.73172,19.73172,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1081285,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,19.17581,19.17581,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1082197,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.18299,24.10126,18.54961,26.67544,26.67544,81,0,22.761,26.67544,79.4101,0,0,0,21.18299,0,0,54.32457,51.60834,218.6794,121.9468,72.79132,0,72.79132,281.5992,67.0473,0.1083048,29.34298,16.94639,81,143.1297
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,51.90441,34.2729,19.82118,32.11951,32.11951,81,0,22.761,32.11951,161.5977,0,0,0,51.90441,0,0,48.88049,46.43646,145.8881,187.459,98.34087,0,98.34087,374.8936,89.2602,0.1083642,35.33146,41.52353,81,239.3634
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,73.97657,44.77536,22.78605,31.2212,31.2212,0,-1,0,31.2212,236.9434,0,0,0,73.97657,32.86442,31.2212,0,0,47.54722,275.9657,41.11215,0,41.11215,413.896,98.54647,0.108323,34.34332,59.18126,0,349.9423
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,87.08765,53.20666,25.85955,17.66425,17.66425,0,0,0,17.66425,493.0164,62.05864,0,0,87.08765,18.59395,17.66425,0,0,6.435069,312.9667,6.435069,0,6.435069,420.0009,100,0.1083166,19.43067,69.67013,0,400.0543
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,93.37674,58.8567,28.3963,42.83293,42.83293,0,0,0,42.83293,218.0022,48.28945,0,0,93.37674,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1083166,47.11622,74.70139,0,412.135
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,90.56749,60.4589,30.58801,0,0,0,0,0,0,0,90.56749,0,0,90.56749,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083166,0,72.45399,0,409.3257
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,78.62926,58.25363,32.70942,0,0,0,0,0,0,0,78.62926,0,0,78.62926,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083166,0,62.90341,0,397.3875
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,77.26572,59.21593,33.94904,0,0,0,-1,0,0,0,77.26572,0,0,77.26572,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083166,0,61.81257,0,396.0239
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,67.75484,56.08675,34.39633,48.01419,48.01419,0,0,0,48.01419,141.1142,17.21359,0,0,67.75484,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1083166,52.81561,54.20388,0,386.5131
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,34.19828,45.04567,34.86279,0.6560212,0.6560212,0,0,0,0.6560212,5212.984,33.50773,0,0,34.19828,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1083166,0.7216233,27.35862,0,352.9565
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.78166,37.47325,34.12796,27.18992,27.18992,0,0,0,27.18992,43.33099,0,0,0,11.78166,28.62097,27.18992,0,0,0,318.7582,0,16.83931,-16.83931,402.2506,95.77377,0.1083166,29.90891,9.425327,0,330.5399
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,32.04488,32.04488,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,18.71034,301.9189,0,38.43188,-38.43188,361.7399,86.12837,0.1083166,40.16132,0,0,301.9189
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,30.06404,30.06404,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.41243,263.487,0,20.67255,-20.67255,339.9491,80.9401,0.1083166,21.60281,0,0,263.487
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,28.57522,28.57522,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.38193,242.8145,0,2.574538,-2.574538,337.2353,80.29396,0.1083166,2.690392,0,0,242.8145
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,27.16946,27.16946,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.24252,240.2399,0,27.71353,-27.71353,308.0227,73.33858,0.1083166,28.96064,0,0,240.2399
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,25.73175,25.73175,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.0353,212.5264,0,28.43524,-28.43524,278.0493,66.20209,0.1083166,29.71482,0,0,212.5264
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,24.49213,24.49213,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,149.6301,184.0912,0,8.587646,-8.587646,268.9971,64.04681,0.1083166,8.97409,0,0,184.0912
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,23.55922,23.55922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.1719,175.5035,0,0,0,268.9971,64.04681,0.1083166,0,0,0,175.5035
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,22.60714,22.60714,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.1719,175.5035,0,16.73466,-16.73466,251.3573,59.84685,0.1083166,17.48772,0,0,175.5035
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,21.80202,21.80202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7659,158.7689,0,0,0,251.3573,59.84685,0.1083166,0,0,0,158.7689
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,21.04164,21.04164,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,177.7659,158.7689,0,55.65482,-55.65482,192.6919,45.87894,0.1083166,58.15929,0,0,158.7689
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,20.25569,20.25569,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.6046,103.1141,0,48.03693,-48.03693,142.0565,33.82292,0.1083166,50.1986,0,0,103.1141
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,19.66144,19.66144,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,292.979,55.07712,0,28.12949,-28.12949,112.4055,26.76315,0.1083166,29.39532,0,0,55.07712
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,19.08635,19.08635,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.234,26.94763,0,18.77222,-18.77222,92.61781,22.05182,0.1083166,41.89197,0,81,26.94763
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.74521,23.90359,18.47293,25.92887,25.92887,81,0,22.761,25.92887,80.00815,0,0,0,20.74521,0,0,55.07113,52.31757,345.092,8.175409,73.06278,0,73.06278,161.9312,38.55498,0.1084012,28.52176,16.59617,81,28.92062
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,43.93041,31.78025,19.73172,14.91996,14.91996,81,0,22.761,14.91996,294.4405,0,0,0,43.93041,0,0,66.08004,62.77604,272.0292,73.93192,106.7064,0,106.7064,263.1619,62.65746,0.108452,16.41195,35.14433,81,117.8623
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,64.96098,41.58836,22.66465,44.85259,44.85259,0,-1,0,44.85259,144.8322,0,0,0,64.96098,47.21326,44.85259,0,0,165.3228,169.9677,17.74772,0,17.74772,279.9988,66.66626,0.1084342,49.33785,51.96878,0,234.9287
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,82.0232,51.12345,25.71897,12.74269,12.74269,0,0,0,12.74269,643.6883,0,0,0,82.0232,13.41336,12.74269,0,0,147.5751,185.9407,68.60984,0,68.60984,345.0879,82.16361,0.1083657,14.01696,65.61856,0,267.9639
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,92.28248,58.19865,28.23017,17.75913,17.75913,0,0,0,17.75913,519.6341,0,0,0,92.28248,18.69382,17.75913,0,0,78.96523,247.6895,73.58866,0,73.58866,414.9002,98.78556,0.1082923,19.53504,73.82598,0,339.972
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,90.72987,60.32513,30.42826,43.26744,43.26744,0,0,0,43.26744,209.6955,39.80863,0,0,90.72987,45.54468,43.26744,0,0,5.376566,313.9193,5.376566,0,5.376566,420.0009,100,0.1082869,47.59419,72.5839,0,404.6492
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,81.18202,59.04746,32.53051,29.5852,29.5852,0,0,0,29.5852,274.4008,50.03971,0,0,81.18202,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1082869,32.54372,64.94562,0,399.9402
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,74.95611,58.11766,33.7893,41.6148,41.6148,0,-1,0,41.6148,180.1189,31.15105,0,0,74.95611,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1082869,45.77628,59.96489,0,393.7143
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,52.32003,50.38176,34.25576,19.23341,19.23341,0,0,0,19.23341,272.0269,32.07434,0,0,52.32003,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1082869,21.15675,41.85603,0,371.0782
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,40.55235,46.94514,34.72221,22.39023,22.39023,0,0,0,22.39023,181.1162,16.98368,0,0,40.55235,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1082869,24.62926,32.44188,0,359.3106
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.74253,40.28234,34.00016,10.64352,10.64352,0,0,0,10.64352,204.2794,10.53882,0,0,21.74253,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1082869,11.70788,17.39402,0,340.5008
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,31.93626,31.93626,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1082869,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,29.97459,29.97459,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1082869,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,28.48576,28.48576,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1082869,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,27.08,27.08,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1082869,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,25.6423,25.6423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1082869,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,24.40267,24.40267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1082869,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,23.46976,23.46976,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1082869,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,22.51768,22.51768,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1082869,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,21.6934,21.6934,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1082869,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,20.9394,20.9394,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1082869,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.17901,20.17901,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1082869,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,19.57198,19.57198,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1082869,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.9969,18.9969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1082869,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,17.06209,22.81546,18.37708,40.55253,40.55253,0,0,0,40.55253,42.07404,0,7.105427E-15,0,17.06209,42.68687,40.55253,0,0,270.5991,75.21906,0,25.62479,-25.62479,136.2771,32.44687,0.1082869,44.60778,13.64967,0,92.28114
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,48.61628,33.06012,19.6231,0,0,0,0,0,0,0,0,0,0,48.61628,0,0,0,0,299.0711,49.59427,48.61628,0,48.61628,182.3986,43.42815,0.1082384,0,38.89303,0,98.21055
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,63.93783,41.10622,22.53685,68.86154,68.7,0,-1,0,68.7,93.06816,0,0.161541,7.047695,63.93783,72.31579,68.7,0,0,250.4548,93.34892,0,8.377962,-8.377962,173.5674,41.3255,0.1082384,75.7477,51.15026,0,157.2867
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,83.2366,51.39912,25.57201,21.36143,21.36143,0,0,0,21.36143,389.6584,0,0,0,83.2366,22.48572,21.36143,0,0,259.7636,84.97096,60.75089,0,60.75089,231.2008,55.0477,0.108178,23.49757,66.58929,0,168.2076
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,91.00812,57.48113,28.07042,2.972493,2.972493,0,0,0,2.972493,3061.677,0,0,0,91.00812,3.12894,2.972493,0,0,199.0127,139.6468,87.87918,0,87.87918,314.5703,74.89754,0.1080906,3.269742,72.8065,0,230.6549
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,98.36749,63.36838,30.26213,19.36203,19.36203,0,0,0,19.36203,508.0431,0,0,0,98.36749,20.38109,19.36203,0,0,111.1336,218.738,77.9864,0,77.9864,388.5547,92.51283,0.1080132,21.29824,78.69398,0,317.1055
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,88.68295,61.90881,32.36437,19.45297,19.45297,0,0,0,19.45297,455.8838,35.05897,0,0,88.68295,20.47681,19.45297,0,0,33.14716,288.9258,33.14716,0,33.14716,420.0009,100,0.1079803,21.39827,70.94636,0,377.6087
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,77.68106,59.00908,33.64233,44.15467,44.15467,0,-1,0,44.15467,175.9294,31.20246,0,0,77.68106,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1079803,48.57014,62.14485,0,396.4393
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,61.60203,53.51136,34.12796,10.76279,10.76279,0,0,0,10.76279,572.3613,50.27278,0,0,61.60203,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1079803,11.83907,49.28163,0,380.3603
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,38.65187,46.1879,34.59442,0,0,0,0,0,0,0,38.65187,0,0,38.65187,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079803,0,30.9215,0,357.4101
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,16.06939,38.48285,33.89154,35.16039,35.16039,0,0,0,35.16039,45.70311,0,0,0,16.06939,37.01094,35.16039,0,0,0,318.7582,0,20.94155,-20.94155,397.9265,94.74422,0.1079803,38.67643,12.85551,0,334.8276
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,31.82763,31.82763,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.26839,297.8167,0,59.79172,-59.79172,334.9005,79.73805,0.1079803,62.48235,0,0,297.8167
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,29.86596,29.86596,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,89.70364,238.0249,0,6.616553,-6.616553,327.9261,78.07748,0.1079803,6.914298,0,0,238.0249
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,28.3963,28.3963,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.05536,231.4084,0,9.626837,-9.626837,317.7785,75.66138,0.1079803,10.06005,0,0,231.4084
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,26.97777,26.97777,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,107.7518,221.7816,0,55.89972,-55.89972,258.855,61.63202,0.1079803,58.4152,0,0,221.7816
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,25.54006,25.54006,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,169.8626,165.8819,0,10.99131,-10.99131,247.2691,58.87349,0.1079803,11.48591,0,0,165.8819
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,24.29405,24.29405,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,182.0752,154.8905,0,25.1816,-25.1816,220.7254,52.55356,0.1079803,26.31477,0,0,154.8905
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,23.36114,23.36114,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.0548,129.7089,0,15.1788,-15.1788,204.7255,48.74408,0.1079803,15.86185,0,0,129.7089
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,22.42822,22.42822,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,226.9201,114.5301,0,28.22856,-28.22856,174.97,41.65945,0.1079803,29.49884,0,0,114.5301
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,21.61672,21.61672,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.2852,86.30159,0,14.74903,-14.74903,159.4232,37.95782,0.1079803,15.41273,0,0,86.30159
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,20.86272,20.86272,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,274.673,71.55256,0,13.45892,-13.45892,145.2362,34.57999,0.1079803,14.06457,0,0,71.55256
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,20.10872,20.10872,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,289.6273,58.09364,0,10.22733,-10.22733,134.4557,32.0132,0.1079803,10.68756,0,0,58.09364
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,19.48252,19.48252,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,300.991,47.86631,0,10.49645,-10.49645,123.3915,29.37886,0.1079803,10.96879,0,0,47.86631
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,18.92661,18.92661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.6537,37.36986,0,0,0,123.3915,29.37886,0.1079803,0,0,0,37.36986
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.938498,19.31088,18.3068,37.25388,37.25388,20.25,0,7.39125,37.25388,10.57205,0,0,0,3.938498,17.89882,17.00387,0,0,312.6537,37.36986,0,13.96032,-13.96032,108.676,25.87519,0.1079803,40.97926,3.150799,81,41.30836
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.568765,21.99178,19.51447,27.21969,27.21969,81,0,22.761,27.21969,35.15383,0,0,0,9.568765,0,0,53.7803,51.09129,328.1652,23.40954,60.66005,0,60.66005,166.2232,39.57687,0.1080769,29.94166,7.655011,81,32.97831
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.88441,26.11004,22.42822,4.496207,4.496207,0,-1,0,4.496207,308.8027,0,0,0,13.88441,4.732849,4.496207,0,0,267.5052,78.00359,9.151559,0,9.151559,174.9051,41.64399,0.1080678,4.945827,11.10753,0,91.888
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.67299,31.64475,25.43143,41.49603,41.49603,0,0,0,41.49603,54.63894,7.105427E-15,0,0,22.67299,43.68003,41.49603,0,0,258.3536,86.24,0,21.00704,-21.00704,152.7617,36.37177,0.1080678,45.64563,18.13839,0,108.913
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,32.2023,37.04954,27.92985,13.5685,13.5685,0,0,0,13.5685,237.3313,0,0,0,32.2023,14.28263,13.5685,0,0,281.6947,65.23296,17.91967,0,17.91967,169.7618,40.4194,0.1080501,14.92535,25.76184,0,97.43526
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,21.42524,36.15596,30.12155,0,0,0,0,0,0,0,0,0,0,21.42524,0,0,0,0,263.7751,81.36066,21.42524,0,21.42524,190.0876,45.25886,0.1080288,0,17.14019,0,102.7859
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.902096,34.16344,32.24297,28.44577,28.44577,0,0,0,28.44577,24.26405,0,3.552714E-15,0,6.902096,29.94291,28.44577,0,0,242.3498,100.6434,0,23.04082,-23.04082,165.8004,39.47622,0.1080288,31.29034,5.521677,0,107.5455
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5098768,33.65597,33.51454,0,0,0,-1,0,0,0,0,0,0,0.5098768,0,0,0,0,267.9507,77.60256,0.5098768,0,0.5098768,166.2842,39.59139,0.1080283,0,0.4079015,0,78.11243
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.760617,35.90132,34.00016,47.60267,47.60267,0,0,0,47.60267,14.20218,0,7.105427E-15,0,6.760617,50.10807,47.60267,0,0,267.4409,78.06145,0,43.34746,-43.34746,120.5919,28.71231,0.1080283,52.36294,5.408493,0,84.82207
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3672284,34.58823,34.48579,20.86847,20.86847,0,0,0,20.86847,1.759729,0,0,0,0.3672284,21.96681,20.86847,0,0,315.6047,34.71399,0,21.59958,-21.59958,97.82397,23.29138,0.1080283,22.95532,0.2937828,0,35.08122
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.252121,34.13764,33.7893,0,0,0,0,0,0,0,0,0,0,1.252121,0,0,0,0,339.6042,13.11441,1.252121,0,1.252121,99.01184,23.5742,0.1080271,0,1.001697,0,14.36653
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,31.73817,31.73817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.3521,14.24132,0,0,0,99.01184,23.5742,0.1080271,0,0,0,14.24132
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,29.79567,29.79567,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,338.3521,14.24132,0,5.000198,-5.000198,93.74117,22.31928,0.1080271,5.225207,0,0,14.24132
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,28.30684,28.30684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.9079,9.241122,0,0,0,93.74117,22.31928,0.1080271,0,0,0,9.241122
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,26.90109,26.90109,18.7302,8.779066,0,-1,0,8.779066,0,0,9.951136,11.82416,0,9.241122,8.779066,0,0,343.9079,9.241122,0,9.241122,-9.241122,84.00017,20,0.1080271,20.60322,0,0,9.241122
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,25.46338,25.46338,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080271,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,24.22376,24.22376,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080271,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,23.29085,23.29085,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080271,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,22.33877,22.33877,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080271,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,21.52726,21.52726,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080271,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,20.79243,20.79243,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080271,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,20.01927,20.01927,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080271,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,19.39306,19.39306,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1081082,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,18.83076,18.83076,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1081947,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.94985,23.41871,18.21095,0,0,72.31579,0,20.56389,0,0,0,0,0,19.94985,0,0,72.31579,68.7,238.352,104.2414,88.64985,0,88.64985,277.9809,66.1858,0.1082409,0,15.95988,81,124.1913
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.67053,27.35061,19.42501,35.82642,35.82642,81,0,22.761,35.82642,82.81744,0,0,0,29.67053,0,0,45.17358,42.9149,149.7021,184.0263,72.58543,0,72.58543,346.8415,82.58115,0.1083253,39.40907,23.73642,81,213.6968
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,42.36656,34.10357,22.3196,0,0,0,-1,0,0,0,0,0,0,42.36656,0,0,0,0,77.11671,249.3532,42.36656,0,42.36656,387.0339,92.15076,0.1082833,0,33.89325,0,291.7198
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,60.34403,43.04456,25.30364,2.293325,2.293325,0,0,0,2.293325,2631.29,23.17985,0,0,60.34403,2.414026,2.293325,0,0,34.75015,287.4831,34.75015,0,34.75015,420.0009,100,0.1082489,2.522657,48.27522,0,347.8271
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,57.21772,44.79253,27.78288,36.08432,36.08432,0,0,0,36.08432,158.5667,19.23423,0,0,57.21772,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1082489,39.69275,45.77418,0,375.976
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,60.16785,48.2653,29.97459,22.58784,22.58784,0,0,0,22.58784,266.3728,36.39118,0,0,60.16785,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1082489,24.84662,48.13428,0,378.9261
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,61.85543,51.2729,32.096,34.89646,34.89646,0,0,0,34.89646,177.2542,25.12232,0,0,61.85543,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1082489,38.38611,49.48434,0,380.6136
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,73.35765,57.02688,33.39313,44.45578,44.45578,0,-1,0,44.45578,165.0126,26.5621,0,0,73.35765,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1082489,48.90136,58.68612,0,392.1159
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,62.01704,53.37505,33.87876,78.36659,78.36659,20.25,0,7.39125,78.36659,79.13708,0.8416719,0,0,62.01704,61.17536,58.1166,0,0,0,318.7582,0,0,0,420.0009,100,0.1082489,86.20325,49.61363,81,380.7753
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,29.90503,43.17648,34.37716,15.12215,15.12215,0,0,0,15.12215,197.7564,13.98697,0,0,29.90503,15.91806,15.12215,0,0,0,318.7582,0,0,0,420.0009,100,0.1082489,16.63437,23.92402,0,348.6633
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.61607,39.01728,33.68067,0.8212879,0.8212879,0,0,0,0.8212879,2266.692,17.75155,0,0,18.61607,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1082489,0.9034167,14.89285,0,337.3743
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,31.64871,31.64871,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1082489,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,29.70621,29.70621,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1082489,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,28.24934,28.24934,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1082489,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,26.8308,26.8308,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1082489,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,25.39309,25.39309,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1082489,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,24.15347,24.15347,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1082489,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.22056,23.22056,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1082489,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,22.26848,22.26848,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1082489,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,21.45697,21.45697,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1082489,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,20.72215,20.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1082489,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,19.94898,19.94898,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1082489,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,19.31639,19.31639,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1082489,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,18.7413,18.7413,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1083054,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.15018,20.74328,18.13427,18.83669,18.83669,81,0,22.761,18.83669,53.88517,0,0,0,10.15018,0,0,62.1633,59.05514,321.2612,29.62313,69.20532,0,69.20532,180.8796,43.06649,0.1083929,20.72036,8.120148,81,39.77331
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.87564,24.01814,19.33556,32.71317,32.71317,81,0,22.761,32.71317,54.64355,0,0,0,17.87564,0,0,48.28683,45.87249,252.0559,91.90792,63.74812,0,63.74812,241.3564,57.46569,0.1084857,35.98449,14.30051,81,109.7836
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,40.41512,33.40459,22.21097,5.733514,5.733514,0,-1,0,5.733514,704.8926,0,0,0,40.41512,6.035278,5.733514,0,0,188.3078,149.2812,34.37984,0,34.37984,273.972,65.23129,0.1084517,6.306866,32.3321,0,189.6964
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,66.46614,44.95541,25.17584,17.20489,17.20489,0,0,0,17.20489,386.3213,0,0,0,66.46614,18.11041,17.20489,0,0,153.9279,180.2231,48.35573,0,48.35573,319.8463,76.15372,0.1084038,18.92537,53.17291,0,246.6892
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,71.64906,49.61546,27.64231,55.98763,55.98763,0,0,0,55.98763,127.973,0,0,0,71.64906,58.93435,55.98763,0,0,105.5722,223.7432,12.71471,0,12.71471,331.9085,79.02567,0.1083913,61.5864,57.31925,0,295.3923
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,66.33824,50.28719,29.85318,0,0,0,0,0,0,0,0,0,0,66.33824,0,0,0,0,92.85749,235.1865,66.33824,0,66.33824,394.8425,94.00993,0.1083257,0,53.07059,0,301.5247
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,58.75514,50.03677,31.96821,26.07807,26.07807,0,0,0,26.07807,225.3048,4.785292,0,0,58.75514,27.4506,26.07807,0,0,26.51925,294.8909,26.51925,0,26.51925,420.0009,100,0.1082995,28.68588,47.00411,0,353.6461
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,72.32252,56.47945,33.26534,15.9635,15.9635,0,-1,0,15.9635,453.0493,55.51884,0,0,72.32252,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1082995,17.55985,57.85802,0,391.0807
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,49.95536,49.03217,33.77013,18.5586,18.5586,0,0,0,18.5586,269.1764,30.42,0,0,49.95536,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1082995,20.41446,39.96429,0,368.7136
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,15.08591,38.58149,34.26854,50.37178,50.37178,0,0,0,50.37178,29.94913,0,7.105427E-15,0,15.08591,53.02293,50.37178,0,0,0,318.7582,0,37.93702,-37.93702,380.0117,90.4788,0.1082995,55.40896,12.06873,0,333.8441
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.63478,35.43247,33.57205,15.75272,15.75272,0,0,0,15.75272,42.11831,0,0,0,6.63478,16.58181,15.75272,0,0,42.15224,280.8212,0,9.947032,-9.947032,369.5266,87.98235,0.1082995,17.328,5.307825,0,287.456
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,31.55926,31.55926,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,53.2045,270.8742,0,38.39702,-38.39702,329.0526,78.3457,0.1082995,40.12489,0,0,270.8742
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,29.63593,29.63593,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,95.86786,232.4772,0,13.89588,-13.89588,314.4051,74.8582,0.1082995,14.5212,0,0,232.4772
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,28.17905,28.17905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.3077,218.5813,0,0,0,314.4051,74.8582,0.1082995,0,0,0,218.5813
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,26.76051,26.76051,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,111.3077,218.5813,0,15.96198,-15.96198,297.5797,70.85216,0.1082995,16.68027,0,0,218.5813
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,25.32281,25.32281,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,129.0433,202.6193,0,4.610723,-4.610723,292.7195,69.69498,0.1082995,4.818205,0,0,202.6193
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,24.08318,24.08318,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,134.1663,198.0086,0,16.98389,-16.98389,274.817,65.43247,0.1082995,17.74816,0,0,198.0086
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,23.14388,23.14388,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,153.0373,181.0247,0,11.2273,-11.2273,262.9823,62.61472,0.1082995,11.73252,0,0,181.0247
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,22.1918,22.1918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.512,169.7974,0,0,0,262.9823,62.61472,0.1082995,0,0,0,169.7974
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,21.38668,21.38668,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,165.512,169.7974,0,1.010957,-1.010957,261.9167,62.36099,0.1082995,1.05645,0,0,169.7974
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,20.65186,20.65186,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,166.6353,168.7864,0,31.90049,-31.90049,228.2906,54.3548,0.1082995,33.33601,0,0,168.7864
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,19.89147,19.89147,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,202.0803,136.8859,0,18.24707,-18.24707,209.0565,49.77526,0.1082995,19.06818,0,0,136.8859
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,19.2461,19.2461,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,222.3548,118.6389,0,52.44253,-52.44253,153.7773,36.61356,0.1082995,54.80244,0,0,118.6389
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,18.67102,18.67102,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,280.6243,66.19635,0,39.86288,-39.86288,111.7581,26.60901,0.1082995,41.65671,0,0,66.19635
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.80182,21.36638,18.06399,48.254,48.254,20.25,0,7.39125,48.254,26.53008,0,0,0,12.80182,29.4779,28.004,0,0,324.9164,26.33347,0,16.67607,-16.67607,94.17996,22.42376,0.1082995,53.0794,10.24146,81,39.1353
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.32202,27.90847,19.2461,44.38995,44.38995,81,0,22.761,44.38995,72.81384,0,0,0,32.32202,0,0,36.61005,34.77955,343.4454,9.657398,67.10158,0,67.10158,157.8381,37.58043,0.1083889,48.82894,25.85762,81,41.97942
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,69.56219,42.48062,22.10234,23.50229,23.50229,0,-1,0,23.50229,295.9804,0,0,0,69.56219,24.73925,23.50229,0,0,276.3438,70.04881,44.82293,0,44.82293,200.3609,47.70487,0.1083447,25.85252,55.64975,0,139.611
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,85.24281,51.5262,25.05443,42.18162,42.18162,0,0,0,42.18162,202.0852,0,0,0,85.24281,44.4017,42.18162,0,0,231.5209,110.3895,40.84111,0,40.84111,239.1062,56.92992,0.1083044,46.39978,68.19425,0,195.6323
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,72.51936,49.80066,27.53368,41.165,41.165,0,0,0,41.165,176.1675,0,0,0,72.51936,43.33158,41.165,0,0,190.6797,147.1465,29.18779,0,29.18779,266.7961,63.52276,0.1082756,45.2815,58.01549,0,219.6658
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,71.87367,52.13534,29.72538,32.12397,32.12397,0,0,0,32.12397,223.7384,0,0,0,71.87367,33.81471,32.12397,0,0,161.492,173.4155,38.05897,0,38.05897,302.902,72.11938,0.1082382,35.33637,57.49894,0,245.2891
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,59.19964,50.05413,31.8468,34.88945,34.88945,0,0,0,34.88945,169.6778,0,0,0,59.19964,36.72574,34.88945,0,0,123.433,207.6685,22.47391,0,22.47391,324.2226,77.19571,0.108216,38.3784,47.35971,0,266.8682
