Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,52.31659,49.13129,33.13754,26.98195,26.98195,0,-1,0,26.98195,193.8948,0,0,0,52.31659,28.40205,26.98195,0,0,100.9591,227.8951,23.91453,0,23.91453,346.91,82.59744,0.1081925,29.68015,41.85327,0,280.2116
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,55.61555,50.85675,33.6615,34.31103,34.31103,0,0,0,34.31103,162.0923,0,0,0,55.61555,36.11687,34.31103,0,0,77.04456,249.4181,19.49867,0,19.49867,365.408,87.00174,0.1081733,37.74213,44.49244,0,305.0337
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,30.24455,43.05889,34.1663,48.9644,48.9644,0,0,0,48.9644,61.76845,0,7.105427E-15,0,30.24455,51.54147,48.9644,0,0,57.54588,266.9669,0,21.29692,-21.29692,342.9591,81.65676,0.1081733,53.86084,24.19564,0,297.2115
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,17.03978,38.34707,33.48259,0,0,0,0,0,0,0,0,0,0,17.03978,0,0,0,0,81.20913,245.67,17.03978,0,17.03978,359.1245,85.50565,0.1081566,0,13.63182,0,262.7098
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,31.48258,31.48258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.16935,261.0058,0,0,0,359.1245,85.50565,0.1081566,0,0,0,261.0058
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,29.56564,29.56564,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,64.16935,261.0058,0,28.01472,-28.01472,329.5943,78.47469,0.1081566,29.27539,0,0,261.0058
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,28.10876,28.10876,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,95.29682,232.9911,0,65.26706,-65.26706,260.7968,62.09436,0.1081566,68.20407,0,0,232.9911
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,26.69022,26.69022,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,167.8158,167.724,0,5.75659,-5.75659,254.7288,60.6496,0.1081566,6.015637,0,0,167.724
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,25.25252,25.25252,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,174.212,161.9674,0,24.7891,-24.7891,228.5988,54.42818,0.1081566,25.90461,0,0,161.9674
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,24.00651,24.00651,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,201.7554,137.1783,0,42.45676,-42.45676,183.8455,43.77264,0.1081566,44.36732,0,0,137.1783
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,23.07359,23.07359,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,248.9296,94.72158,0,38.79853,-38.79853,142.9482,34.03523,0.1081566,40.54446,0,0,94.72158
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,22.12151,22.12151,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,292.0391,55.92305,0,19.3654,-19.3654,122.5353,29.17502,0.1081566,20.23684,0,0,55.92305
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,21.29723,21.29723,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,313.5562,36.55765,0,17.08456,-17.08456,104.5266,24.88724,0.1081566,17.85336,0,0,36.55765
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,20.5624,20.5624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.539,19.47309,0,0,0,104.5266,24.88724,0.1081566,0,0,0,19.47309
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,19.80201,19.80201,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,332.539,19.47309,0,5.013811,-5.013811,99.24159,23.6289,0.1081566,5.239432,0,0,19.47309
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,19.15664,19.15664,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,338.1099,14.45928,0,5.992314,-5.992314,92.92513,22.12499,0.1081566,6.261968,0,0,14.45928
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,18.58156,18.58156,22.40048,22.40048,20.25,0,7.39125,22.40048,0,0,0,0,0,2.263668,2.150485,0,0,344.7681,8.466968,0,2.263668,-2.263668,90.53902,21.55687,0.1081566,24.64053,0,81,8.466968
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,22.05662,23.7431,17.97453,17.88212,17.88212,81,0,22.761,17.88212,123.3445,0,0,0,22.05662,0,0,63.11788,59.96199,347.2833,6.2033,82.0186,0,82.0186,168.3487,40.08294,0.1082311,19.67033,17.64529,81,28.25992
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,52.54359,33.73897,19.15664,60.11565,60.11565,81,0,22.761,60.11565,87.40417,0,0,0,52.54359,0,0,20.88435,19.84013,265.2646,80.02004,72.38372,0,72.38372,237.0179,56.43273,0.108315,66.12722,42.03487,81,132.5636
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,72.2055,43.25679,22.0001,57.70331,57.70331,0,-1,0,57.70331,125.1323,0,0,0,72.2055,60.74033,57.70331,0,0,192.8809,145.1654,11.46517,0,11.46517,247.8947,59.02244,0.1083037,63.47364,57.7644,0,217.3709
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,90.29726,53.32266,24.94581,12.36115,12.36115,0,0,0,12.36115,730.4922,0,0,0,90.29726,13.01174,12.36115,0,0,181.4158,155.484,77.28552,0,77.28552,321.2142,76.47942,0.1082278,13.59727,72.23781,0,245.7813
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,98.14268,59.55545,27.38671,49.88998,49.88998,0,0,0,49.88998,196.7182,0,0,0,98.14268,52.51577,49.88998,0,0,104.1302,225.041,45.6269,0,45.6269,364.4997,86.78547,0.1081831,54.87898,78.51414,0,323.1837
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,96.05563,61.50965,29.59759,26.86017,26.86017,0,0,0,26.86017,357.6136,9.27843,0,0,96.05563,28.27386,26.86017,0,0,58.50333,266.1052,58.50333,0,58.50333,420.0009,100,0.1081257,29.54619,76.84451,0,362.1609
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,88.97864,61.24489,31.73817,3.595205,3.595205,0,0,0,3.595205,2474.925,85.19421,0,0,88.97864,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1081257,3.954725,71.18291,0,407.7368
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,80.92465,59.55369,33.02892,0,0,0,-1,0,0,0,80.92465,0,0,80.92465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081257,0,64.73972,0,399.6829
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,71.1037,56.35689,33.55288,0,0,0,0,0,0,0,71.1037,0,0,71.1037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081257,0,56.88296,0,389.8619
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,46.98782,48.34954,34.05767,0,0,0,0,0,0,0,46.98782,0,0,46.98782,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081257,0,37.59026,0,365.746
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,20.72677,39.347,33.39313,17.776,17.776,0,0,0,17.776,116.5998,2.015192,0,0,20.72677,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1081257,19.5536,16.58141,0,339.485
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,31.39312,31.39312,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1081257,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,29.47618,29.47618,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1081257,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,28.0193,28.0193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1081257,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,26.61355,26.61355,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1081257,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,25.17584,25.17584,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1081257,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,23.95539,23.95539,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1081257,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,23.00331,23.00331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1081257,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,22.03205,22.03205,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1081257,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,21.22694,21.22694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1081257,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,20.48572,20.48572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1081257,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,19.73172,19.73172,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1081257,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,19.08635,19.08635,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1081257,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.51127,18.51127,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1081257,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89969,24.98413,17.89785,16.17359,16.17359,0,0,0,16.17359,166.3187,0,0,0,26.89969,17.02483,16.17359,0,0,180.4295,156.3717,9.874865,0,9.874865,258.1985,61.47571,0.1081161,17.79095,21.51976,0,183.2714
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,51.1941,33.23135,19.06718,0,0,0,0,0,0,0,0,0,0,51.1941,0,0,0,0,170.5546,165.259,51.1941,0,51.1941,306.7655,73.03925,0.1080659,0,40.95528,0,216.4532
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,66.13301,41.11185,21.90426,3.537793,3.537793,0,-1,0,3.537793,1869.329,0,0,0,66.13301,3.723993,3.537793,0,0,119.3605,211.3337,62.40902,0,62.40902,365.9719,87.13599,0.1080049,3.891572,52.90641,0,277.4667
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,72.84637,46.74667,24.81801,20.98625,20.98625,0,0,0,20.98625,347.1147,0,0,0,72.84637,22.09079,20.98625,0,0,56.95152,267.5019,50.75558,0,50.75558,414.1229,98.60048,0.1079553,23.08488,58.2771,0,340.3482
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,66.16705,47.24776,27.26531,20.34193,20.34193,0,0,0,20.34193,325.2741,38.55855,0,0,66.16705,21.41256,20.34193,0,0,6.195941,313.1819,6.195941,0,6.195941,420.0009,100,0.1079493,22.37613,52.93364,0,379.3489
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,56.1584,46.33681,29.47618,0,0,0,0,0,0,0,56.1584,0,0,56.1584,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079493,0,44.92672,0,374.9166
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,67.86487,52.87419,31.61038,35.27715,35.27715,0,0,0,35.27715,192.3763,30.73102,0,0,67.86487,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1079493,38.80487,54.29189,0,386.6231
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,85.32531,61.19245,32.90751,3.350317,3.350317,0,-1,0,3.350317,2546.783,81.79866,0,0,85.32531,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1079493,3.685349,68.26025,0,404.0835
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,64.88683,53.8942,33.42508,25.41243,25.41243,0,0,0,25.41243,255.335,38.13691,0,0,64.88683,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1079493,27.95367,51.90946,0,383.6451
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,49.1567,48.96003,33.94904,47.73106,47.73106,0,0,0,47.73106,102.9868,0,0,0,49.1567,50.24322,47.73106,0,0,0,318.7582,0,1.086525,-1.086525,418.8555,99.72731,0.1079493,52.50417,39.32536,0,367.9149
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.78106,39.84897,33.2845,0,0,0,0,0,0,0,21.57381,0,0,22.78106,0,0,0,0,1.20725,317.6717,1.20725,0,1.20725,420.0009,100,0.1079481,0,18.22484,0,340.4528
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,31.30367,31.30367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079481,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,29.3995,29.3995,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1079481,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,27.94263,27.94263,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1079481,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,26.54326,26.54326,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1079481,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,25.10555,25.10555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1079481,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,23.86593,23.86593,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1079481,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,22.91385,22.91385,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1079481,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,21.9426,21.9426,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1079481,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,21.13109,21.13109,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1079481,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,20.39627,20.39627,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1079481,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,19.66144,19.66144,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1079481,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,19.01607,19.01607,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1080459,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,18.44098,18.44098,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1081335,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.95569,23.28733,17.82117,16.25746,16.25746,81,0,22.761,16.25746,128.8989,0,0,0,20.95569,0,0,64.74254,61.50541,234.7226,107.5079,82.46111,0,82.46111,275.5529,65.60771,0.1082072,17.88321,16.76455,81,128.4636
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,46.44992,31.71204,18.97773,19.81632,19.81632,81,0,22.761,19.81632,234.4024,0,0,0,46.44992,0,0,61.18368,58.1245,152.2615,181.7229,104.5744,0,104.5744,374.7609,89.22861,0.1082592,21.79795,37.15994,81,228.1728
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,59.15802,38.70909,21.78285,2.129127,2.129127,0,-1,0,2.129127,2778.511,9.229784,0,0,59.15802,2.241186,2.129127,0,0,47.68705,275.8399,47.68705,0,47.68705,420.0009,100,0.1082126,2.34204,47.32642,0,334.9979
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,81.26846,49.61303,24.69022,19.76524,19.76524,0,0,0,19.76524,411.1686,60.46294,0,0,81.26846,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1082126,21.74177,65.01477,0,400.0267
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,87.4105,54.87394,27.11834,65.12625,65.12625,20.25,0,7.39125,65.12625,134.217,40.17234,0,0,87.4105,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1082126,71.63888,69.92841,81,406.1687
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,95.55968,60.97928,29.34838,8.972651,8.972651,0,0,0,8.972651,1065.011,86.11478,0,0,95.55968,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1082126,9.869915,76.44775,0,414.3179
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,84.95621,59.27575,31.48258,40.90253,40.90253,0,0,0,40.90253,207.7041,41.90092,0,0,84.95621,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1082126,44.99279,67.96497,0,403.7144
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,85.67471,61.20141,32.79888,43.76157,43.76157,0,-1,0,43.76157,195.7761,39.60991,0,0,85.67471,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1082126,48.13773,68.53977,0,404.433
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,71.94724,56.42002,33.33562,67.31155,67.31155,20.25,0,7.39125,67.31155,106.8869,22.40877,0,0,71.94724,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1082126,74.04271,57.5578,81,390.7055
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,49.81725,49.10591,33.87876,0,0,0,0,0,0,0,49.81725,0,0,49.81725,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082126,0,39.8538,0,368.5755
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,26.29259,40.83078,33.20783,0,0,0,0,0,0,0,26.29259,0,0,26.29259,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082126,0,21.03407,0,345.0508
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,31.23338,31.23338,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1082126,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,29.32921,29.32921,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1082126,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,27.89151,27.89151,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1082126,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,26.47297,26.47297,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1082126,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,25.03526,25.03526,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1082126,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,23.79564,23.79564,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1082126,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,22.84356,22.84356,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1082126,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,21.89148,21.89148,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1082126,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,21.07997,21.07997,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1082126,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,20.34515,20.34515,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1082126,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,19.60393,19.60393,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1082126,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,18.95856,18.95856,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1082126,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,18.37708,18.37708,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1082126,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.36762,23.33233,17.75727,35.80991,35.80991,0,0,0,35.80991,59.66958,0,0,0,21.36762,37.69464,35.80991,0,0,305.9918,43.36562,0,16.32702,-16.32702,112.5014,26.78598,0.1082126,39.3909,17.0941,0,64.73324
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,53.88108,33.87313,18.90744,36.08383,36.08383,81,0,22.761,36.08383,149.3219,0,0,0,53.88108,0,0,44.91617,42.67036,324.1329,27.0386,96.55144,0,96.55144,204.0981,48.59469,0.1082723,39.69221,43.10486,81,80.91968
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,76.67667,44.45101,21.70617,26.32576,26.32576,0,-1,0,26.32576,291.261,0,0,0,76.67667,27.71132,26.32576,0,0,227.5815,113.9349,48.96535,0,48.96535,250.5507,59.65481,0.1082246,28.95833,61.34134,0,190.6116
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,85.27122,50.96446,24.58159,21.10847,21.10847,0,0,0,21.10847,403.9669,0,0,0,85.27122,22.21944,21.10847,0,0,178.6161,158.0037,63.05178,0,63.05178,310.3669,73.89673,0.1081632,23.21932,68.21698,0,243.2749
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,87.04199,54.5971,27.00972,2.049187,2.049187,0,0,0,2.049187,4247.636,0,0,0,87.04199,2.157039,2.049187,0,0,115.5643,214.7503,84.88495,0,84.88495,390.8958,93.07024,0.1080806,2.254105,69.63359,0,301.7923
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,93.43024,59.94622,29.23976,41.20971,41.20971,0,0,0,41.20971,226.719,19.37221,0,0,93.43024,43.37864,41.20971,0,0,30.67939,291.1468,30.67939,0,30.67939,420.0009,100,0.1080508,45.33067,74.74419,0,384.577
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,90.56536,61.47368,31.39312,62.28989,62.28989,0,0,0,62.28989,145.3934,24.99706,0,0,90.56536,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1080508,68.51888,72.45229,0,409.3236
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,80.7558,59.09591,32.70942,40.86102,40.86102,0,-1,0,40.86102,197.6353,37.74419,0,0,80.7558,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1080508,44.94712,64.60464,0,399.514
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,73.24374,56.80832,33.24617,52.02729,52.02729,0,0,0,52.02729,140.7794,18.47816,0,0,73.24374,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1080508,57.23003,58.59499,0,392.002
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,50.59682,49.27142,33.7893,0,0,0,0,0,0,0,50.59682,0,0,50.59682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080508,0,40.47746,0,369.355
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,24.30045,40.15312,33.13754,11.83819,11.83819,0,0,0,11.83819,205.2717,11.8392,0,0,24.30045,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1080508,13.02201,19.44036,0,343.0587
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,31.18226,31.18226,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1080508,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,29.29088,29.29088,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1080508,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,27.85317,27.85317,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1080508,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,26.43463,26.43463,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1080508,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,24.99693,24.99693,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1080508,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,23.7573,23.7573,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1080508,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,22.80522,22.80522,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1080508,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,21.83397,21.83397,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1080508,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,21.02885,21.02885,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1080508,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,20.30681,20.30681,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1080508,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,19.55281,19.55281,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1080508,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,18.92661,18.92661,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1081391,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,18.31958,18.31958,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1082304,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.36597,24.62449,17.69338,33.37309,33.37309,81,0,22.761,33.37309,79.00369,0,0,0,26.36597,0,0,47.62691,45.24557,247.7613,95.77302,71.61153,0,71.61153,252.8905,60.21189,0.1083141,36.7104,21.09278,81,122.139
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,49.62234,32.49947,18.83076,60.93748,60.93748,81,0,22.761,60.93748,81.43155,0,0,0,49.62234,0,0,20.06251,19.05939,176.1498,160.2234,68.68172,0,68.68172,318.0477,75.72549,0.1084005,67.03123,39.69787,81,209.8457
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,53.63984,36.78259,21.61672,57.23744,57.23744,0,-1,0,57.23744,93.7146,0,0,0,53.63984,60.24994,57.23744,0,0,107.4681,222.037,0,6.610101,-6.610101,311.08,74.06652,0.1084005,62.96119,42.91187,0,275.6768
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,66.4005,44.15115,24.49213,48.06559,48.06559,0,0,0,48.06559,138.1456,0,0,0,66.4005,50.59536,48.06559,0,0,114.8126,215.4268,15.80514,0,15.80514,326.0741,77.63653,0.1083852,52.87215,53.1204,0,281.8274
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,63.49568,45.93462,26.92026,62.04322,62.04322,0,0,0,62.04322,102.341,0,0,0,63.49568,65.30865,62.04322,0,0,99.0075,229.6515,0,1.812978,-1.812978,324.163,77.18152,0.1083852,68.24754,50.79654,0,293.1472
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,76.8848,53.31013,29.1503,17.50767,17.50767,0,0,0,17.50767,439.1493,0,0,0,76.8848,18.42912,17.50767,0,0,101.0219,227.8385,58.45567,0,58.45567,379.619,90.38528,0.1083284,19.25843,61.50784,0,304.7233
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,63.31142,50.88151,31.30367,31.77728,31.77728,0,0,0,31.77728,199.2349,0,0,0,63.31142,33.44976,31.77728,0,0,42.56625,280.4486,29.86166,0,29.86166,407.9482,97.13033,0.1082994,34.95501,50.64914,0,343.76
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,66.79766,53.67371,32.63275,38.09088,38.09088,0,-1,0,38.09088,175.3639,13.99741,0,0,66.79766,40.09566,38.09088,0,0,12.70459,307.3241,12.70459,0,12.70459,420.0009,100,0.1082871,41.89997,53.43813,0,374.1218
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,69.30616,55.23633,33.17588,27.2742,27.2742,0,0,0,27.2742,254.1088,40.59648,0,0,69.30616,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1082871,30.00162,55.44493,0,388.0644
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,48.86839,48.62197,33.73179,54.61428,54.61428,0,0,0,54.61428,89.47914,0,0,0,48.86839,57.48872,54.61428,0,0,0,318.7582,0,8.620327,-8.620327,410.9142,97.83652,0.1082871,60.07571,39.09472,0,367.6266
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,21.90795,39.38092,33.08642,37.04781,37.04781,0,0,0,37.04781,59.13427,0,7.105427E-15,0,21.90795,38.9977,37.04781,0,0,9.578141,310.1379,0,17.08974,-17.08974,392.9001,93.54744,0.1082871,40.75259,17.52636,0,332.0458
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,31.14392,31.14392,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,28.56675,293.0482,0,29.23387,-29.23387,362.0848,86.2105,0.1082871,30.5494,0,0,293.0482
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,29.2781,29.2781,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,61.04882,263.8143,0,72.31579,-72.31579,285.8573,68.06113,0.1082871,81.42539,0,0,263.8143
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,27.82122,27.82122,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,141.3997,191.4985,0,43.3287,-43.3287,240.1848,57.18675,0.1082871,45.27849,0,0,191.4985
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,26.41546,26.41546,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,189.5427,148.1698,0,56.50158,-56.50158,180.627,43.00633,0.1082871,59.04415,0,0,148.1698
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,24.96498,24.96498,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,252.3222,91.66822,0,14.99714,-14.99714,164.8186,39.24244,0.1082871,15.67202,0,0,91.66822
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,23.72535,23.72535,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,268.9857,76.67107,0,10.93135,-10.93135,153.2959,36.49895,0.1082871,11.42326,0,0,76.67107
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,22.7541,22.7541,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,281.1317,65.73972,0,4.605913,-4.605913,148.4409,35.34299,0.1082871,4.813179,0,0,65.73972
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,21.78285,21.78285,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,286.2494,61.13381,0,30.86093,-30.86093,115.9106,27.5977,0.1082871,32.24967,0,0,61.13381
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,20.99052,20.99052,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,320.5393,30.27289,0,13.96885,-13.96885,101.1861,24.09189,0.1082871,14.59745,0,0,30.27289
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,20.25569,20.25569,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,336.0602,16.30404,0,2.308809,-2.308809,98.75243,23.51244,0.1082871,2.412705,0,0,16.30404
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,19.51447,19.51447,35.55212,13.29546,0,-1,0,13.29546,0,0,22.25665,25.81186,0,13.99523,13.29546,0,0,338.6255,13.99523,0,13.99523,-13.99523,84.00017,20,0.1082871,39.10733,0,0,13.99523
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,18.8691,18.8691,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.108383,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,18.26846,18.26846,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1084646,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.835967,20.1556,17.63587,20.9421,20.9421,81,0,22.761,20.9421,46.96743,0,0,0,9.835967,0,0,60.0579,57.055,226.664,114.7606,66.89097,0,66.89097,268.4268,63.91102,0.1085524,23.03631,7.868773,81,124.5966
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.67977,24.18281,18.76047,10.90026,10.90026,81,0,22.761,10.90026,189.7182,0,0,0,20.67977,0,0,70.09974,66.59476,159.773,174.9625,87.27453,0,87.27453,351.2227,83.62429,0.1086204,11.99028,16.54382,81,195.6423
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,49.22194,35.34076,21.54643,28.60229,28.60229,0,-1,0,28.60229,172.0909,0,0,0,49.22194,30.10767,28.60229,0,0,72.4985,253.5096,19.11427,0,19.11427,369.3561,87.94176,0.1086018,31.46252,39.37755,0,302.7315
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,59.58825,41.80399,24.42184,37.12566,37.12566,0,0,0,37.12566,160.5042,0,0,0,59.58825,39.07964,37.12566,0,0,53.38424,270.7124,20.5086,0,20.5086,388.8123,92.57417,0.1085819,40.83823,47.6706,0,330.3007
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,69.76923,48.02667,26.84997,0,0,0,0,0,0,0,36.89359,0,0,69.76923,0,0,0,0,32.87563,289.1702,32.87563,0,32.87563,420.0009,100,0.1085501,0,55.81538,0,358.9394
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,82.15909,55.2306,29.08001,21.18383,21.18383,0,0,0,21.18383,387.8386,59.86032,0,0,82.15909,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1085501,23.30222,65.72727,0,400.9173
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,70.29796,53.32569,31.23338,27.44417,27.44417,0,0,0,27.44417,256.149,41.40936,0,0,70.29796,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1085501,30.18859,56.23837,0,389.0562
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,53.93646,49.04181,32.56246,6.104506,6.104506,0,-1,0,6.104506,883.5515,47.51066,0,0,53.93646,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1085501,6.714957,43.14917,0,372.6947
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,62.19932,52.56743,33.11837,44.37342,44.37342,0,0,0,44.37342,140.1725,15.49046,0,0,62.19932,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1085501,48.81076,49.75946,0,380.9576
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,30.86978,42.73874,33.68067,1.444929,1.444929,0,0,0,1.444929,2136.421,29.3488,0,0,30.86978,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1085501,1.589422,24.69582,0,349.628
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.9609,36.42237,33.04808,5.2818,5.2818,0,0,0,5.2818,226.455,6.401112,0,0,11.9609,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1085501,5.80998,9.568722,0,330.7191
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,31.10558,31.10558,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1085501,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,29.25893,29.25893,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1085501,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,27.80205,27.80205,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1085501,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,26.38351,26.38351,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1085501,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,24.92664,24.92664,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1085501,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,23.66785,23.66785,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1085501,11.27703,0,0,168.4155
