Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,23.50427,23.50427,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.0993932,41.32199,0,0,198.603
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,22.71093,22.71093,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.442,159.0604,0,8.227174,-8.227174,242.9924,57.85521,0.0993932,8.597396,0,0,159.0604
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,21.89742,21.89742,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,186.5833,150.8333,0,12.27897,-12.27897,230.0492,54.77351,0.0993932,12.83152,0,0,150.8333
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,21.06375,21.06375,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.2266,138.5543,0,38.5329,-38.5329,189.432,45.10276,0.0993932,40.26688,0,0,138.5543
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,20.38471,20.38471,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.0409,100.0214,0,17.30534,-17.30534,171.1905,40.75957,0.0993932,18.08408,0,0,100.0214
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.276491,21.5851,19.70566,20.68808,20.68808,0,0,0,20.68808,35.17239,0,0,0,7.276491,21.77693,20.68808,0,0,262.2691,82.71604,0,14.50043,-14.50043,155.9057,37.12034,0.0993932,22.75689,5.821193,0,89.99254
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.10133,27.79194,20.80154,34.19189,34.19189,0,0,0,34.19189,76.33777,0,0,0,26.10133,35.99147,34.19189,0,0,278.3807,68.21561,0,9.89014,-9.89014,145.4806,34.63817,0.0993932,37.61108,20.88106,0,94.31694
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,43.6305,36.06857,23.78664,55.16306,55.16306,0,-1,0,55.16306,79.09369,0,0,0,43.6305,58.06638,55.16306,0,0,289.3697,58.32547,0,14.43588,-14.43588,130.2639,31.01514,0.0993932,60.67937,34.9044,0,101.956
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,35.21014,36.845,26.88603,26.67218,26.67218,0,0,0,26.67218,132.0107,0,0,0,35.21014,28.07598,26.67218,0,0,305.4096,43.88959,7.134154,0,7.134154,137.0319,32.62658,0.09930461,29.3394,28.16811,0,79.09972
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,41.92051,41.78182,29.55514,36.07237,36.07237,0,0,0,36.07237,116.2122,0,0,0,41.92051,37.97092,36.07237,0,0,298.2755,50.31033,3.949591,0,3.949591,140.7788,33.5187,0.09925564,39.67961,33.53641,0,92.23084
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,58.17555,49.92692,32.04944,30.36676,30.36676,0,0,0,30.36676,191.5764,0,0,0,58.17555,31.96501,30.36676,0,0,294.3258,53.86496,26.21054,0,26.21054,165.6443,39.43904,0.09893183,33.40343,46.54044,0,112.0405
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,44.44682,47.93208,34.44962,48.05128,48.05128,0,0,0,48.05128,92.49873,0,0,0,44.44682,50.58029,48.05128,0,0,268.1153,77.45445,0,6.133468,-6.133468,159.1791,37.89971,0.09893183,52.8564,35.55746,0,121.9013
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,22.87699,42.67228,35.96233,0,0,0,-1,0,0,0,0,0,0,22.87699,0,0,0,0,274.9303,71.32098,22.87699,0,22.87699,180.8821,43.06708,0.09865094,0,18.30159,0,94.19798
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,41.84619,49.46914,36.6481,44.94886,44.94886,0,0,0,44.94886,93.09734,0,0,0,41.84619,47.31459,44.94886,0,0,252.0533,91.91027,0,5.468394,-5.468394,175.1179,41.69466,0.09865094,49.44374,33.47695,0,133.7565
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,44.52537,51.1171,37.32714,0,0,0,0,0,0,0,0,0,0,44.52537,0,0,0,0,258.1293,86.44188,44.52537,0,44.52537,217.3584,51.75189,0.09810878,0,35.6203,0,130.9673
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,23.06975,43.60244,36.79601,0,0,0,0,0,0,0,0,0,0,23.06975,0,0,0,0,213.6039,126.5147,23.06975,0,23.06975,239.2443,56.96281,0.09783021,0,18.4558,0,149.5845
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.771561,36.82182,34.9068,0,0,0,0,0,0,0,0,0,0,6.771561,0,0,0,0,190.5341,147.2775,6.771561,0,6.771561,245.6683,58.49234,0.09774875,0,5.417249,0,154.049
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,32.99741,32.99741,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,183.7626,153.3719,0,40.01131,-40.01131,203.4927,48.45055,0.09774875,41.81181,0,0,153.3719
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,31.39057,31.39057,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,228.2196,113.3606,0,7.036528,-7.036528,196.0756,46.68456,0.09774875,7.353171,0,0,113.3606
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,29.78372,29.78372,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,236.038,106.3241,0,37.88221,-37.88221,156.1442,37.17712,0.09774875,39.58691,0,0,106.3241
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,28.08276,28.08276,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,278.1293,68.44184,0,36.86993,-36.86993,117.2799,27.92373,0.09774875,38.52908,0,0,68.44184
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,26.73812,26.73812,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,319.0959,31.57191,0,10.13416,-10.13416,106.5975,25.38032,0.09774875,10.5902,0,0,31.57191
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,25.64224,25.64224,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0,0,14.95075,14.20322,0,0,330.3561,21.43775,0,14.95075,-14.95075,90.83807,21.62807,0.09774875,15.62354,0,0,21.43775
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,24.52619,24.52619,22.5088,6.162647,0,-1,0,6.162647,0,0,16.34615,18.59703,0,6.486997,6.162647,0,0,346.968,6.486997,0,6.486997,-6.486997,84.00017,20,0.09774875,24.75968,0,0,6.486997
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,23.59839,23.59839,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09774875,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,22.78489,22.78489,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09774875,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,21.97138,21.97138,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09774875,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,21.1377,21.1377,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09900897,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,20.45866,20.45866,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1002659,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.45831,22.49511,19.77962,17.55689,17.55689,81,0,22.761,17.55689,59.56812,0,0,0,10.45831,0,0,63.44311,60.27095,217.9547,122.599,70.72926,0,70.72926,280.3305,66.74522,0.1014634,19.31258,8.366647,81,133.0573
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.76467,29.20429,20.89567,19.61995,19.61995,81,0,22.761,19.61995,156.803,0,0,0,30.76467,0,0,61.38005,58.31105,147.2255,186.2553,89.07571,0,89.07571,364.8351,86.86533,0.1024174,21.58195,24.61173,81,217.02
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,58.0214,40.71026,23.90093,38.27586,38.27586,0,-1,0,38.27586,151.5875,0,0,0,58.0214,40.29038,38.27586,0,0,58.14976,266.4234,17.73103,0,17.73103,381.6562,90.87035,0.1022024,42.10344,46.41712,0,324.4449
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,78.08989,51.19851,27.00032,0,0,0,0,0,0,0,37.67115,0,0,78.08989,0,0,0,0,40.41874,282.3814,40.41874,0,40.41874,420.0009,100,0.1017156,0,62.47191,0,360.4713
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,55.67129,46.41207,29.6896,37.52954,37.52954,0,0,0,37.52954,148.3399,16.16651,0,0,55.67129,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1017156,41.28249,44.53703,0,374.4295
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,77.86163,57.34264,32.20407,22.22695,22.22695,0,0,0,22.22695,350.3028,54.46484,0,0,77.86163,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1017156,24.44965,62.28931,0,396.6198
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,74.24109,58.79144,34.58408,0,0,0,0,0,0,0,74.24109,0,0,74.24109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1017156,0,59.39287,0,392.9993
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,73.07307,60.16992,36.11697,1.298352,1.298352,0,-1,0,1.298352,5628.138,71.70638,0,0,73.07307,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1017156,1.428188,58.45845,0,391.8313
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,46.08554,51.04195,36.77584,5.140494,5.140494,0,0,0,5.140494,896.5196,40.67449,0,0,46.08554,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1017156,5.654543,36.86843,0,364.8438
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,24.51361,44.74687,37.46161,22.68345,22.68345,0,0,0,22.68345,108.0683,0.6362922,0,0,24.51361,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1017156,24.95179,19.61088,0,343.2718
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,19.41903,42.62445,36.93047,29.53273,29.53273,0,0,0,29.53273,65.75425,0,0,0,19.41903,31.08709,29.53273,0,0,0,318.7582,0,11.66806,-11.66806,407.7016,97.07162,0.1017156,32.486,15.53522,0,338.1772
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.16838,38.22722,35.04126,0,0,0,0,0,0,0,0,0,0,11.16838,0,0,0,0,12.96451,307.0902,11.16838,0,11.16838,418.2969,99.5943,0.1015819,0,8.934706,0,318.2585
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,33.12515,33.12515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.79613,317.1417,0,0,0,418.2969,99.5943,0.1015819,0,0,0,317.1417
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,31.50486,31.50486,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,1.79613,317.1417,0,69.20894,-69.20894,345.3443,82.22466,0.1015819,72.32334,0,0,317.1417
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,29.87785,29.87785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.69495,247.9328,0,0,0,345.3443,82.22466,0.1015819,0,0,0,247.9328
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,28.19033,28.19033,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,78.69495,247.9328,0,17.95893,-17.95893,326.4139,77.71744,0.1015819,18.76708,0,0,247.9328
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,26.85241,26.85241,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,98.64931,229.9738,0,2.178338,-2.178338,324.1177,77.17073,0.1015819,2.276364,0,0,229.9738
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,25.73636,25.73636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.0697,227.7955,0,0,0,324.1177,77.17073,0.1015819,0,0,0,227.7955
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,24.62032,24.62032,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,101.0697,227.7955,0,36.33323,-36.33323,285.8191,68.05203,0.1015819,37.96822,0,0,227.7955
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,23.69252,23.69252,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,141.4399,191.4623,0,26.51831,-26.51831,257.8664,61.39663,0.1015819,27.71163,0,0,191.4623
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,22.87901,22.87901,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,170.9047,164.944,0,12.64584,-12.64584,244.5365,58.22285,0.1015819,13.2149,0,0,164.944
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,22.0655,22.0655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.9557,152.2981,0,0,0,244.5365,58.22285,0.1015819,0,0,0,152.2981
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,21.21838,21.21838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.9557,152.2981,0,0,0,244.5365,58.22285,0.1015819,0,0,0,152.2981
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,20.53262,20.53262,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,184.9557,152.2981,0,42.48139,-42.48139,199.7572,47.56113,0.1015819,44.39305,0,0,152.2981
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.780921,21.88697,19.87374,55.4722,55.4722,0,0,0,55.4722,14.0267,0,7.105427E-15,0,7.780921,58.39179,55.4722,0,0,232.1572,109.8167,0,50.61087,-50.61087,146.4086,34.85913,0.1015819,61.01942,6.224737,0,117.5976
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94926,24.92661,20.98979,15.02257,15.02257,0,0,0,15.02257,99.51202,1.776357E-15,0,0,14.94926,15.81323,15.02257,0,0,288.3915,59.20586,0,0.8639693,-0.8639693,145.4979,34.64229,0.1015819,16.52483,11.95941,0,74.15512
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,61.45661,41.93725,23.99506,0,0,0,-1,0,0,0,0,0,0,61.45661,0,0,0,0,289.3515,58.34189,61.45661,0,61.45661,203.8008,48.5239,0.1008524,0,49.16529,0,119.7985
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,61.01345,45.31307,27.11462,0,0,0,0,0,0,0,0,0,0,61.01345,0,0,0,0,227.8949,113.6528,61.01345,0,61.01345,261.6832,62.3054,0.1001386,0,48.81076,0,174.6663
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,63.85007,49.367,29.81734,12.74175,12.74175,0,0,0,12.74175,501.1092,0,0,0,63.85007,13.41237,12.74175,0,0,166.8814,168.5649,50.4377,0,50.4377,309.5326,73.6981,0.09955599,14.01592,51.08006,0,232.415
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,49.90034,47.41833,32.33181,0,0,0,0,0,0,0,0,0,0,49.90034,0,0,0,0,116.4437,213.9589,49.90034,0,49.90034,356.8723,84.96941,0.09898628,0,39.92028,0,263.8592
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,60.05669,53.65379,34.73871,2.208919,2.208919,0,0,0,2.208919,2718.827,0,0,0,60.05669,2.325178,2.208919,0,0,66.54337,258.8692,57.73152,0,57.73152,411.6412,98.00961,0.09833522,2.429811,48.04536,0,318.9259
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,45.62803,50.30805,36.25143,14.40649,14.40649,0,-1,0,14.40649,316.7187,21.65145,0,0,45.62803,15.16472,14.40649,0,0,8.811859,310.8275,8.811859,0,8.811859,420.0009,100,0.09823661,15.84713,36.50243,0,356.4556
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,48.2795,51.94473,36.91031,54.16869,54.16869,0,0,0,54.16869,89.12805,0,0,0,48.2795,57.01967,54.16869,0,0,0,318.7582,0,8.740175,-8.740175,410.7879,97.80644,0.09823661,59.58556,38.6236,0,367.0377
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,20.12507,43.52404,37.58935,22.05546,22.05546,0,0,0,22.05546,91.24755,0,0,0,20.12507,23.21627,22.05546,0,0,9.711306,310.018,0,3.091207,-3.091207,407.5295,97.03063,0.09823661,24.26101,16.10005,0,330.1431
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,15.05084,41.44545,37.06494,37.55883,37.55883,0,0,0,37.55883,40.07272,0,0,0,15.05084,39.53561,37.55883,0,0,13.14598,306.9268,0,24.48477,-24.48477,381.7202,90.8856,0.09823661,41.31471,12.04068,0,321.9777
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.34235,39.26668,35.14883,42.01223,42.01223,0,0,0,42.01223,34.1385,0,0,0,14.34235,44.2234,42.01223,0,0,40.35128,282.4421,0,29.88106,-29.88106,350.2229,83.38623,0.09823661,46.21346,11.47388,0,296.7844
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,33.25961,33.25961,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,73.55245,252.561,0,29.78248,-29.78248,318.8294,75.9116,0.09823661,31.12269,0,0,252.561
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,31.61243,31.61243,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,106.6441,222.7785,0,9.416148,-9.416148,308.9039,73.54839,0.09823661,9.839875,0,0,222.7785
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,29.99214,29.99214,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,117.1065,213.3624,0,30.80993,-30.80993,276.4274,65.81591,0.09823661,32.19637,0,0,213.3624
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,28.28445,28.28445,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,151.3397,182.5525,0,35.38602,-35.38602,239.1272,56.93494,0.09823661,36.97839,0,0,182.5525
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,26.94654,26.94654,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,190.6575,147.1664,0,9.25815,-9.25815,229.3683,54.61139,0.09823661,9.674767,0,0,147.1664
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,25.85066,25.85066,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,200.9444,137.9083,0,41.05831,-41.05831,186.089,44.30682,0.09823661,42.90593,0,0,137.9083
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,24.73461,24.73461,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,246.5647,96.84999,0,30.35425,-30.35425,154.0928,36.6887,0.09823661,31.72019,0,0,96.84999
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,23.78664,23.78664,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,280.2917,66.49574,0,32.92609,-32.92609,119.3857,28.42511,0.09823661,34.40777,0,0,66.49574
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,22.97313,22.97313,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,316.8762,33.56965,0,7.616653,-7.616653,111.357,26.51353,0.09823661,7.959403,0,0,33.56965
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,22.15963,22.15963,43.13197,24.65535,0,-1,0,24.65535,0,0,18.47663,22.78983,0,25.953,24.65535,0,0,325.3391,25.953,0,25.953,-25.953,84.00017,20,0.09823661,47.44517,0,0,25.953
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,21.31251,21.31251,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.09926611,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,20.62674,20.62674,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.10023,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.3493,25.04683,19.9477,59.53976,59.53976,81,0,22.761,59.53976,32.49812,0,0,0,19.3493,0,0,21.46024,20.38723,264.6678,80.55719,39.73653,0,39.73653,206.6123,49.1933,0.1010395,65.49373,15.47944,81,99.90649
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,40.17628,32.12576,21.08392,36.75489,36.75489,81,0,22.761,36.75489,109.3087,0,0,0,40.17628,0,0,44.24511,42.03286,224.9313,116.3201,82.20914,0,82.20914,284.6027,67.76242,0.1020143,40.43037,32.14103,81,156.4964
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,72.39239,45.76426,24.10935,44.11318,44.11318,0,-1,0,44.11318,164.106,0,0,0,72.39239,46.43493,44.11318,0,0,142.7221,190.3083,25.95746,0,25.95746,309.2281,73.6256,0.1017208,48.5245,57.91391,0,262.7007
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,92.92169,57.22631,27.24908,5.038028,5.038028,0,0,0,5.038028,1844.406,0,0,0,92.92169,5.303187,5.038028,0,0,116.7647,213.67,87.61851,0,87.61851,392.3503,93.41656,0.1007427,5.541831,74.33736,0,306.5917
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,91.88683,60.20481,29.95181,0,0,0,0,0,0,0,62.74065,0,0,91.88683,0,0,0,0,29.14617,292.5267,29.14617,0,29.14617,420.0009,100,0.1004214,0,73.50946,0,384.4135
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,85.00467,60.51289,32.46628,41.73393,41.73393,0,0,0,41.73393,203.6824,41.07421,0,0,85.00467,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1004214,45.90733,68.00374,0,403.7629
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,77.62817,60.47203,34.86646,45.23199,45.23199,0,0,0,45.23199,171.6223,30.01555,0,0,77.62817,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1004214,49.75518,62.10253,0,396.3864
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,70.83652,59.60563,36.37917,0,0,0,-1,0,0,0,70.83652,0,0,70.83652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004214,0,56.66922,0,389.5948
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,69.98132,60.06309,37.04477,34.85592,34.85592,0,0,0,34.85592,200.7731,33.29087,0,0,69.98132,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1004214,38.34151,55.98505,0,388.7395
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,53.02236,54.52026,37.72381,40.00391,40.00391,0,0,0,40.00391,132.5429,10.91298,0,0,53.02236,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1004214,44.0043,42.41789,0,371.7806
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,31.66738,46.72399,37.19268,74.24236,74.24236,20.25,0,7.39125,74.24236,42.65406,0,0,0,31.66738,56.83406,53.99236,0,0,0,318.7582,0,25.16669,-25.16669,393.4728,93.68382,0.1004214,81.6666,25.3339,81,350.4256
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.616056,38.02296,35.28329,45.0046,45.0046,0,0,0,45.0046,21.36683,0,7.105427E-15,0,9.616056,47.37327,45.0046,0,0,27.96298,293.5916,0,37.75721,-37.75721,353.6732,84.20774,0.1004214,49.50507,7.692845,0,303.2076
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,33.37391,33.37391,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,69.91544,255.8343,0,43.00421,-43.00421,308.3428,73.41481,0.1004214,44.9394,0,0,255.8343
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,31.7469,31.7469,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,117.6979,212.8301,0,72.31579,-72.31579,232.1153,55.26543,0.1004214,108.7331,0,0,212.8301
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,30.09971,30.09971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0488,140.5143,0,0,0,232.1153,55.26543,0.1004214,0,0,0,140.5143
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,28.39875,28.39875,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,198.0488,140.5143,0,20.70645,-20.70645,210.2888,50.06865,0.1004214,21.63824,0,0,140.5143
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,27.06083,27.06083,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,221.0559,119.8079,0,17.85046,-17.85046,191.4727,45.58865,0.1004214,18.65373,0,0,119.8079
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,25.96495,25.96495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.8898,101.9574,0,0,0,191.4727,45.58865,0.1004214,0,0,0,101.9574
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,24.8489,24.8489,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,240.8898,101.9574,0,27.06659,-27.06659,162.942,38.79565,0.1004214,28.28458,0,0,101.9574
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,23.90093,23.90093,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,270.9638,74.89083,0,31.42069,-31.42069,129.8217,30.90987,0.1004214,32.83463,0,0,74.89083
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,23.06726,23.06726,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,305.8756,43.47014,0,29.69886,-29.69886,98.51637,23.45623,0.1004214,31.03531,0,0,43.47014
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,22.25375,22.25375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.8744,13.77128,0,0,0,98.51637,23.45623,0.1004214,0,0,0,13.77128
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,21.40663,21.40663,63.88687,63.88687,50.80415,0,15.12145,63.88687,0,0,0,0,0,13.77128,13.08272,0,0,338.8744,13.77128,0,13.77128,-13.77128,84.00017,20,0.1004214,70.27555,0,81,13.77128
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,20.72087,20.72087,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1015996,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.65208,26.06729,20.06199,38.84382,38.84382,81,0,22.761,38.84382,58.31579,0,0,0,22.65208,0,0,42.15618,40.04837,298.7545,49.87914,62.70045,0,62.70045,196.0603,46.68092,0.102756,42.72821,18.12167,81,72.53123
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,43.57367,33.25577,21.19821,23.63507,23.63507,81,0,22.761,23.63507,184.3602,0,0,0,43.57367,0,0,57.36493,54.49668,236.0541,106.3095,98.07034,0,98.07034,289.098,68.83271,0.1035041,25.99858,34.85893,81,149.8832
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,59.10313,41.42305,24.22365,38.89898,38.89898,0,-1,0,38.89898,151.94,0,0,0,59.10313,40.9463,38.89898,0,0,137.9837,194.5729,18.15683,0,18.15683,306.3231,72.93391,0.1033037,42.78888,47.2825,0,253.676
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,82.25945,53.19179,27.36338,13.01472,13.01472,0,0,0,13.01472,632.0491,0,0,0,82.25945,13.69971,13.01472,0,0,119.8269,210.914,68.55974,0,68.55974,371.3645,88.41995,0.1025537,14.3162,65.80756,0,293.1735
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,67.00839,50.79565,30.08627,39.36977,39.36977,0,0,0,39.36977,170.2027,0,0,0,67.00839,41.44186,39.36977,0,0,51.26717,272.6178,25.56653,0,25.56653,395.6191,94.19483,0.1022768,43.30675,53.60672,0,339.6262
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,74.35194,56.46373,32.60074,24.31534,24.31534,0,0,0,24.31534,305.782,23.05621,0,0,74.35194,25.59509,24.31534,0,0,25.70064,295.6277,25.70064,0,25.70064,420.0009,100,0.1019999,26.74687,59.48155,0,369.9796
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,72.14902,58.47538,35.00092,15.54135,15.54135,0,0,0,15.54135,464.239,55.7897,0,0,72.14902,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1019999,17.09549,57.71922,0,390.9073
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,70.78449,59.74532,36.51364,0.650308,0.650308,0,-1,0,0.650308,10884.76,70.09995,0,0,70.78449,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1019999,0.7153388,56.62759,0,389.5427
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,48.70273,52.38271,37.17251,41.68399,41.68399,0,0,0,41.68399,116.838,4.824845,0,0,48.70273,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1019999,45.85239,38.96218,0,367.461
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,41.53091,50.6843,37.85827,27.59967,27.59967,0,0,0,27.59967,150.4761,12.47863,0,0,41.53091,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1019999,30.35964,33.22473,0,360.2892
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,23.9559,44.43241,37.32714,40.91311,40.91311,0,0,0,40.91311,58.55312,0,0,0,23.9559,43.06643,40.91311,0,0,0,318.7582,0,19.11053,-19.11053,399.8566,95.20376,0.1019999,45.00442,19.16472,0,342.7141
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.422736,36.95256,35.41776,0,0,0,0,0,0,0,0,0,0,5.422736,0,0,0,0,21.23392,299.6477,5.422736,0,5.422736,405.001,96.42863,0.1019417,0,4.338189,0,305.0704
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,33.52854,33.52854,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,15.81118,304.5282,0,52.37449,-52.37449,349.7935,83.284,0.1019417,54.73134,0,0,304.5282
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,31.88136,31.88136,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,74.00506,252.1537,0,43.04609,-43.04609,304.4189,72.48055,0.1019417,44.98316,0,0,252.1537
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,30.23418,30.23418,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,121.834,209.1076,0,45.69422,-45.69422,256.253,61.01249,0.1019417,47.75046,0,0,209.1076
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,28.53321,28.53321,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,172.6054,163.4134,0,59.75451,-59.75451,193.2662,46.01567,0.1019417,62.44346,0,0,163.4134
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,27.18857,27.18857,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,238.9993,103.6589,0,4.705194,-4.705194,188.3065,44.83479,0.1019417,4.916927,0,0,103.6589
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,26.07253,26.07253,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,244.2273,98.95367,0,34.03232,-34.03232,152.4333,36.29356,0.1019417,35.56378,0,0,98.95367
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,24.94303,24.94303,70.61253,61.67527,0,-1,0,61.67527,0,0,8.937254,15.99851,0,64.92134,61.67527,0,0,282.041,64.92134,0,64.92134,-64.92134,84.00017,20,0.1019417,77.67378,0,0,64.92134
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,23.97489,23.97489,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019417,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,23.16138,23.16138,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019417,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,22.33443,22.33443,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019417,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,21.50076,21.50076,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1024334,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,20.82171,20.82171,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1033971,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.78614,24.27744,20.13595,40.58211,40.58211,81,0,22.761,40.58211,38.89926,0,0,0,15.78614,0,0,40.41789,38.397,282.3552,64.63857,54.18314,0,54.18314,203.5378,48.4613,0.1044334,44.64032,12.62891,81,80.42471
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,38.32038,31.80372,21.29234,11.90086,11.90086,81,0,22.761,11.90086,321.9967,0,0,0,38.32038,0,0,69.09914,65.64418,228.172,113.4034,103.9646,0,103.9646,302.1673,71.94445,0.1050726,13.09095,30.65631,81,151.7238
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,61.60284,42.37218,24.33794,0,0,0,-1,0,0,0,0,0,0,61.60284,0,0,0,0,124.2075,206.9715,61.60284,0,61.60284,360.6089,85.85909,0.1044116,0,49.28228,0,268.5743
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,82.75179,53.53318,27.49112,50.65266,50.65266,0,0,0,50.65266,163.371,0,0,0,82.75179,53.3186,50.65266,0,0,62.60463,262.4141,29.43319,0,29.43319,388.5316,92.50735,0.1040987,55.71793,66.20143,0,345.1659
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,95.58127,62.12459,30.23418,53.81432,53.81432,0,0,0,53.81432,177.6131,5.763185,0,0,95.58127,56.64664,53.81432,0,0,33.17144,288.9039,33.17144,0,33.17144,420.0009,100,0.1037482,59.19574,76.46501,0,384.4852
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,96.8968,65.96207,32.74865,13.29113,13.29113,0,0,0,13.29113,729.0336,82.90614,0,0,96.8968,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1037482,14.62024,77.51743,0,415.655
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,96.81523,69.08531,35.14883,66.32119,66.32119,20.25,0,7.39125,66.32119,145.9793,48.31924,0,0,96.81523,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1037482,72.95331,77.45219,81,415.5735
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,83.14793,64.98601,36.68172,31.95625,31.95625,0,-1,0,31.95625,260.193,49.50977,0,0,83.14793,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1037482,35.15188,66.51834,0,401.9062
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,65.06892,58.52542,37.34731,17.34308,17.34308,0,0,0,17.34308,375.1865,46.81303,0,0,65.06892,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1037482,19.07739,52.05513,0,383.8271
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,51.01575,54.10167,37.98602,1.453609,1.453609,0,0,0,1.453609,3509.593,49.48563,0,0,51.01575,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1037482,1.598969,40.8126,0,369.774
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,29.22814,46.24515,37.47505,14.22362,14.22362,0,0,0,14.22362,205.4902,14.25591,0,0,29.22814,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1037482,15.64598,23.38251,0,347.9864
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.252711,38.20478,35.56567,63.20876,63.20876,20.25,0,7.39125,63.20876,14.63834,0,7.105427E-15,0,9.252711,45.21975,42.95876,0,0,0,318.7582,0,35.96704,-35.96704,382.0883,90.97321,0.1037482,69.52964,7.402169,81,328.0109
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,33.67645,33.67645,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,39.96338,282.7912,0,26.84842,-26.84842,353.7875,84.23496,0.1037482,28.05659,0,0,282.7912
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,32.02927,32.02927,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,69.79495,255.9428,0,43.2714,-43.2714,308.1755,73.37497,0.1037482,45.21862,0,0,255.9428
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,30.36864,30.36864,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,117.8743,212.6714,0,18.2056,-18.2056,288.9851,68.80584,0.1037482,19.02485,0,0,212.6714
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,28.6475,28.6475,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,138.1027,194.4658,0,56.14177,-56.14177,229.8065,54.71572,0.1037482,58.66814,0,0,194.4658
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,27.30287,27.30287,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,200.4825,138.324,0,47.01785,-47.01785,180.2453,42.91546,0.1037482,49.13366,0,0,138.324
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,26.18682,26.18682,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,252.7245,91.30615,0,38.60192,-38.60192,139.5553,33.22739,0.1037482,40.339,0,0,91.30615
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,25.07077,25.07077,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,295.6155,52.70424,0,2.779763,-2.779763,136.6252,32.52974,0.1037482,2.904853,0,0,52.70424
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,24.10935,24.10935,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,298.7042,49.92447,0,23.96378,-23.96378,111.3651,26.51546,0.1037482,25.04215,0,0,49.92447
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,23.27568,23.27568,31.00991,24.66266,0,-1,0,24.66266,0,0,6.347257,9.448248,0,25.96069,24.66266,0,0,325.3306,25.96069,0,25.96069,-25.96069,84.00017,20,0.1037482,34.1109,0,0,25.96069
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,22.442,22.442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037482,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,21.59488,21.59488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037482,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,20.92929,20.92929,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1048107,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.379944,21.90112,20.25024,0,0,72.31579,0,20.56389,0,0,0,0,0,6.379944,0,0,72.31579,68.7,291.1353,56.73645,75.07994,0,75.07994,215.0327,51.19817,0.105488,0,5.103955,81,63.11639
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.644,27.4801,21.4268,57.50562,57.50562,81,0,22.761,57.50562,39.37701,0,0,0,22.644,0,0,23.49438,22.31966,216.0554,124.3084,44.96366,0,44.96366,257.689,61.3544,0.1062759,63.25618,18.1152,81,146.9524
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.6344,31.19843,24.46568,24.74159,24.74159,0,-1,0,24.74159,99.56676,0,0,0,24.6344,26.04378,24.74159,0,0,171.0917,164.7757,0,1.409378,-1.409378,256.2034,61.00068,0.1062759,27.21575,19.70752,0,189.4101
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,27.94775,35.46376,27.62558,7.723733,7.723733,0,0,0,7.723733,361.8425,0,0,0,27.94775,8.130245,7.723733,0,0,172.6577,163.3663,19.8175,0,19.8175,275.0039,65.47699,0.1060665,8.496106,22.3582,0,191.3141
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,44.2346,43.42499,30.38881,49.80293,49.80293,0,0,0,49.80293,88.81929,0,0,0,44.2346,52.42413,49.80293,0,0,152.8402,181.2021,0,8.189526,-8.189526,266.3714,63.42163,0.1060665,54.78321,35.38768,0,225.4367
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,78.38401,58.41625,32.92345,43.56446,43.56446,0,0,0,43.56446,179.9265,0,0,0,78.38401,45.85732,43.56446,0,0,161.9397,173.0125,32.52669,0,32.52669,297.2289,70.76865,0.1057245,47.9209,62.70721,0,251.3966
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,52.80337,51.72255,35.30346,31.97181,31.97181,0,0,0,31.97181,165.156,0,0,0,52.80337,33.65454,31.97181,0,0,129.413,202.2866,19.14883,0,19.14883,315.3951,75.09393,0.1055243,35.16899,42.24269,0,255.0899
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,31.99378,46.44887,36.83635,0,0,0,-1,0,0,0,0,0,0,31.99378,0,0,0,0,110.2641,219.5205,31.99378,0,31.99378,345.7471,82.32056,0.1051913,0,25.59502,0,251.5143
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,40.24137,49.85573,37.49522,16.9308,16.9308,0,0,0,16.9308,237.6814,0,0,0,40.24137,17.8219,16.9308,0,0,78.27035,248.3149,22.41948,0,22.41948,367.0161,87.3846,0.1049593,18.62388,32.1931,0,288.5563
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,35.09005,48.84831,38.14065,58.4297,58.4297,0,0,0,58.4297,60.05516,0,7.105427E-15,0,35.09005,61.50494,58.4297,0,0,55.85088,268.4924,0,26.41489,-26.41489,339.1723,80.75515,0.1049593,64.27267,28.07204,0,303.5825
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,22.22969,44.21379,37.62968,31.5234,31.5234,0,0,0,31.5234,70.51806,0,3.552714E-15,0,22.22969,33.18253,31.5234,0,0,85.20075,242.0775,0,10.95284,-10.95284,327.627,78.00627,0.1049593,34.67574,17.78375,0,264.3073
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.241724,38.08955,35.74047,0,0,0,0,0,0,0,0,0,0,8.241724,0,0,0,0,97.37057,231.1247,8.241724,0,8.241724,335.4458,79.86788,0.1048742,0,6.593379,0,239.3664
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,33.84453,33.84453,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,89.12885,238.5423,0,39.32553,-39.32553,293.993,69.9982,0.1048742,41.09518,0,0,238.5423
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,32.1839,32.1839,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,132.8239,199.2167,0,48.98808,-48.98808,242.3551,57.70347,0.1048742,51.19254,0,0,199.2167
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,30.51655,30.51655,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,187.2551,150.2287,0,24.22476,-24.22476,216.8199,51.62369,0.1048742,25.31487,0,0,150.2287
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,28.79542,28.79542,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,214.1715,126.0039,0,19.2355,-19.2355,196.5439,46.79608,0.1048742,20.1011,0,0,126.0039
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,27.4575,27.4575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.5443,106.7684,0,0,0,196.5439,46.79608,0.1048742,0,0,0,106.7684
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,26.34145,26.34145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.5443,106.7684,0,0,0,196.5439,46.79608,0.1048742,0,0,0,106.7684
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,25.2254,25.2254,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,235.5443,106.7684,0,40.33836,-40.33836,154.0236,36.67221,0.1048742,42.15359,0,0,106.7684
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,24.25727,24.25727,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,280.3647,66.43003,0,3.858484,-3.858484,149.9564,35.70383,0.1048742,4.032115,0,0,66.43003
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,23.41014,23.41014,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,284.6519,62.57155,0,8.685008,-8.685008,140.8016,33.52412,0.1048742,9.075833,0,0,62.57155
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,22.57647,22.57647,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,294.3019,53.88654,0,13.29122,-13.29122,126.7914,30.18837,0.1048742,13.88933,0,0,53.88654
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,21.74279,21.74279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.0699,40.59532,0,0,0,126.7914,30.18837,0.1048742,0,0,0,40.59532
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,21.06375,21.06375,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,309.0699,40.59532,0,14.76557,-14.76557,111.2271,26.48259,0.1048742,15.43002,0,0,40.59532
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.65539,25.30849,20.38471,23.35402,23.35402,0,0,0,23.35402,79.88084,0,0,0,18.65539,24.58318,23.35402,0,0,325.4761,25.82975,0,5.927793,-5.927793,104.9787,24.99487,0.1048742,25.68942,14.92431,0,44.48514
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.03854,29.71179,21.57471,46.8317,46.8317,81,0,22.761,46.8317,64.14147,0,0,0,30.03854,0,0,34.1683,32.45988,332.0625,19.90196,62.49843,0,62.49843,164.2699,39.1118,0.1059025,51.51487,24.03084,81,49.94051
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,37.63123,35.15438,24.62032,23.05783,23.05783,0,-1,0,23.05783,163.2037,0,0,0,37.63123,24.2714,23.05783,0,0,269.5641,76.15054,13.35983,0,13.35983,176.9441,42.12947,0.1057644,25.36361,30.10498,0,113.7818
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,58.64334,45.28167,27.79366,7.548819,7.548819,0,0,0,7.548819,776.8545,0,0,0,58.64334,7.946125,7.548819,0,0,256.2043,88.17439,50.69721,0,50.69721,225.0397,53.58078,0.1052437,8.3037,46.91467,0,146.8177
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,67.49535,51.51583,30.55689,14.25852,14.25852,0,0,0,14.25852,473.3687,0,0,0,67.49535,15.00896,14.25852,0,0,205.507,133.8019,52.48639,0,52.48639,274.8327,65.43623,0.1047101,15.68437,53.99628,0,201.2972
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,67.05997,54.30416,33.09153,5.723435,5.723435,0,0,0,5.723435,1171.673,0,0,0,67.05997,6.024669,5.723435,0,0,153.0207,181.0396,61.0353,0,61.0353,332.7359,79.22266,0.1040962,6.295779,53.64798,0,248.0996
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,62.24902,55.29325,35.47154,13.45789,13.45789,0,0,0,13.45789,462.5467,0,0,0,62.24902,14.1662,13.45789,0,0,91.98536,235.9714,48.08282,0,48.08282,378.3512,90.08344,0.1036177,14.80368,49.79921,0,298.2204
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,48.65433,52.15664,36.98426,9.719672,9.719672,0,-1,0,9.719672,500.5758,0,0,0,48.65433,10.23123,9.719672,0,0,43.90254,279.2459,38.42309,0,38.42309,414.8026,98.76232,0.1032385,10.69164,38.92346,0,327.9003
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,50.51544,53.54876,37.64985,0,0,0,0,0,0,0,45.03599,0,0,50.51544,0,0,0,0,5.47945,313.8267,5.47945,0,5.47945,420.0009,100,0.1031846,0,40.41235,0,364.3422
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,30.09683,47.38591,38.28856,0,0,0,0,0,0,0,30.09683,0,0,30.09683,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031846,0,24.07746,0,348.855
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.71321,42.07688,37.7776,0,0,0,0,0,0,0,14.71321,0,0,14.71321,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031846,0,11.77057,0,333.4714
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.009534,37.0237,35.88838,0,0,0,0,0,0,0,4.009534,0,0,4.009534,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031846,0,3.207628,0,322.7678
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,33.99916,33.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031846,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,32.33181,32.33181,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1031846,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,30.69135,30.69135,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1031846,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,28.95005,28.95005,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1031846,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,27.58524,27.58524,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1031846,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,26.48936,26.48936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1031846,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,25.35987,25.35987,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1031846,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,24.37156,24.37156,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1031846,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,23.54461,23.54461,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1031846,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,22.71093,22.71093,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1031846,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,21.87725,21.87725,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1031846,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,21.21838,21.21838,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1031846,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,12.01023,23.67242,20.53262,30.26504,30.26504,81,0,22.761,30.26504,39.68352,0,0,0,12.01023,0,0,50.73496,48.19821,202.655,136.3687,60.20844,0,60.20844,284.8642,67.82466,0.1042131,33.29155,9.608188,81,148.3789
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,34.79081,31.2403,21.72934,31.54475,31.54475,81,0,22.761,31.54475,110.2903,7.105427E-15,0,0,34.79081,0,0,49.45525,46.98249,142.4466,190.5563,81.7733,0,81.7733,362.4411,86.29533,0.1050168,34.69922,27.83265,81,225.3471
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,49.40092,38.92141,24.76823,40.45707,40.45707,0,-1,0,40.45707,122.107,0,0,0,49.40092,42.58639,40.45707,0,0,60.67328,264.1523,6.814532,0,6.814532,368.9059,87.83457,0.1049496,44.50278,39.52074,0,313.5532
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,54.17511,43.99169,27.96846,0,0,0,0,0,0,0,0.3163581,0,0,54.17511,0,0,0,0,53.85875,270.2853,53.85875,0,53.85875,420.0009,100,0.1044217,0,43.34008,0,324.4604
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,86.71743,59.05059,30.72497,24.09599,24.09599,0,0,0,24.09599,359.8832,61.35323,0,0,86.71743,25.3642,24.09599,0,0,0,318.7582,0,0,0,420.0009,100,0.1044217,26.50559,69.37395,0,405.4756
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,90.16386,63.64323,33.23944,0,0,0,0,0,0,0,90.16386,0,0,90.16386,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044217,0,72.13109,0,408.9221
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,54.07493,52.53071,35.62617,0,0,0,0,0,0,0,54.07493,0,0,54.07493,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044217,0,43.25994,0,372.8332
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,59.21869,56.09807,37.13889,84.80699,68.7,0,-1,0,68.7,86.19896,0,16.10699,24.58769,59.21869,72.31579,68.7,0,0,0,318.7582,0,13.0971,-13.0971,406.1953,96.71297,0.1044217,93.28769,47.37495,0,377.9769
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,61.01743,57.52198,37.79776,49.81077,49.81077,0,0,0,49.81077,122.4985,0,0,0,61.01743,52.43239,49.81077,0,0,14.55234,305.6611,8.585039,0,8.585039,414.3398,98.65213,0.104338,54.79185,48.81394,0,366.6786
