Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.97631,26.69203,22.97313,10.156,10.156,0,0,0,10.156,137.6163,0,0,0,13.97631,10.69052,10.156,0,0,325.5068,25.8021,3.285781,0,3.285781,114.3151,27.21784,0.09834468,11.1716,11.18104,0,39.77841
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,35.39139,36.03298,26.07253,15.57283,15.57283,0,-1,0,15.57283,227.2637,0,0,0,35.39139,16.39245,15.57283,0,0,322.221,28.75931,18.99894,0,18.99894,132.3391,31.50925,0.09820201,17.13012,28.31311,0,64.1507
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,42.36788,41.639,29.29293,26.95327,26.95327,0,0,0,26.95327,157.1901,0,0,0,42.36788,28.37186,26.95327,0,0,303.2221,45.85835,13.99602,0,13.99602,145.6169,34.67062,0.09809718,29.64859,33.8943,0,88.22623
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,53.65475,48.45417,32.12339,0,0,0,0,0,0,0,0,0,0,53.65475,0,0,0,0,289.2261,58.45477,53.65475,0,53.65475,196.5183,46.78997,0.09769735,0,42.9238,0,112.1095
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,58.71671,53.01945,34.60425,25.498,25.498,0,0,0,25.498,230.2797,0,0,0,58.71671,26.84,25.498,0,0,235.5713,106.744,31.87671,0,31.87671,226.7592,53.99017,0.09746136,28.0478,46.97337,0,165.4608
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,58.93278,55.77759,36.95064,12.90143,12.90143,0,0,0,12.90143,456.7928,0,0,0,58.93278,13.58045,12.90143,0,0,203.6946,135.4331,45.35233,0,45.35233,269.7842,64.2342,0.09712755,14.19157,47.14622,0,194.3659
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,52.6524,55.22114,38.46336,0,0,0,-1,0,0,0,0,0,0,52.6524,0,0,0,0,158.3423,176.2502,52.6524,0,52.6524,319.7346,76.12714,0.09674288,0,42.12192,0,228.9026
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,47.21666,54.00831,39.10206,5.7591,5.7591,0,0,0,5.7591,819.8618,0,0,0,47.21666,6.06221,5.7591,0,0,105.6899,223.6373,41.15445,0,41.15445,358.7772,85.42297,0.09644432,6.33501,37.77332,0,270.854
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,20.97243,46.03179,39.74749,30.17512,30.17512,0,0,0,30.17512,69.5024,0,0,0,20.97243,31.76328,30.17512,0,0,64.53542,260.6764,0,10.79085,-10.79085,347.4026,82.71474,0.09644432,33.19263,16.77794,0,281.6488
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.19421,41.64459,39.25669,0,0,0,0,0,0,0,0,0,0,8.19421,0,0,0,0,76.52525,249.8855,8.19421,0,8.19421,355.1763,84.56562,0.09638508,0,6.555368,0,258.0797
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.111292,38.8853,37.42126,68.30992,68.30992,20.25,0,7.39125,68.30992,7.482504,0,0,0,5.111292,50.58939,48.05992,0,0,68.33105,257.2603,0,45.4781,-45.4781,307.2382,73.1518,0.09638508,75.14091,4.089034,81,262.3716
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,35.58583,35.58583,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,118.8623,211.7822,0,45.2051,-45.2051,259.5878,61.8065,0.09638508,47.23933,0,0,211.7822
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,33.92521,33.92521,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,169.0902,166.5771,0,11.68674,-11.68674,247.2689,58.87344,0.09638508,12.21265,0,0,166.5771
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,32.22424,32.22424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0754,154.8903,0,0,0,247.2689,58.87344,0.09638508,0,0,0,154.8903
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,30.46277,30.46277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0754,154.8903,0,0,0,247.2689,58.87344,0.09638508,0,0,0,154.8903
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,29.04417,29.04417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0754,154.8903,0,0,0,247.2689,58.87344,0.09638508,0,0,0,154.8903
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,27.92813,27.92813,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,182.0754,154.8903,0,19.83389,-19.83389,226.3622,53.89565,0.09638508,20.72641,0,0,154.8903
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,26.77174,26.77174,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,204.1131,135.0565,0,14.61275,-14.61275,210.959,50.22823,0.09638508,15.27033,0,0,135.0565
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,25.73636,25.73636,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,220.3495,120.4437,0,29.0051,-29.0051,180.3849,42.9487,0.09638508,30.31033,0,0,120.4437
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,24.88252,24.88252,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,252.5774,91.4386,0,24.63019,-24.63019,154.4224,36.76717,0.09638508,25.73855,0,0,91.4386
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,24.0354,24.0354,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,279.9442,66.8084,0,44.01788,-44.01788,108.0235,25.71983,0.09638508,45.99868,0,0,66.8084
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,23.24206,23.24206,18.45915,18.45915,0,0,0,18.45915,0,0,3.552714E-15,0,0,19.43069,18.45915,0,0,328.853,22.79053,0,19.43069,-19.43069,87.54176,20.84323,0.09638508,20.30507,0,0,22.79053
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,22.57647,22.57647,21.50131,21.50131,20.25,0,7.39125,21.50131,0,0,0,0,0,1.317164,1.251306,0,0,350.4427,3.359843,0,1.317164,-1.317164,86.15334,20.51266,0.09638508,23.65144,0,81,3.359843
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.6242,25.20723,21.87725,31.35288,31.35288,81,0,22.761,31.35288,40.26487,0,0,0,12.6242,0,0,49.64712,47.16477,351.9062,2.042679,59.78896,0,59.78896,142.8741,34.01758,0.09722926,34.48816,10.09936,81,14.66687
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,31.17756,31.6944,23.14794,33.83476,33.83476,81,0,22.761,33.83476,92.14651,0,0,0,31.17756,0,0,47.16524,44.80698,292.1172,55.85275,75.98453,0,75.98453,214.9594,51.1807,0.0979481,37.21824,24.94205,81,87.0303
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,61.10981,44.36453,26.24733,29.59907,29.59907,0,-1,0,29.59907,206.4586,0,0,0,61.10981,31.15691,29.59907,0,0,216.1327,124.2388,29.9529,0,29.9529,243.3752,57.94636,0.09773093,32.55897,48.88785,0,185.3486
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,71.78174,51.81519,29.48118,40.13023,40.13023,0,0,0,40.13023,178.872,0,0,0,71.78174,42.24234,40.13023,0,0,186.1798,151.1964,29.53939,0,29.53939,271.3987,64.61861,0.09751771,44.14325,57.42539,0,222.9782
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,91.72728,63.14063,32.31837,15.54171,15.54171,0,0,0,15.54171,590.2007,0,0,0,91.72728,16.3597,15.54171,0,0,156.6404,177.7819,75.36758,0,75.36758,342.8987,81.64239,0.09697785,17.09588,73.38182,0,269.5092
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,97.08759,68.76632,34.81267,38.49836,38.49836,0,0,0,38.49836,252.1864,0,0,0,97.08759,40.52459,38.49836,0,0,81.27279,245.6127,56.56301,0,56.56301,396.5591,94.41864,0.0965766,42.34819,77.67007,0,342.7003
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,91.38541,69.22449,37.15906,42.85201,42.85201,0,0,0,42.85201,213.2582,21.56825,0,0,91.38541,45.10738,42.85201,0,0,24.70978,296.5194,24.70978,0,24.70978,420.0009,100,0.09640235,47.13721,73.10833,0,387.9048
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,86.71629,69.06351,38.67178,20.65604,20.65604,0,-1,0,20.65604,419.8108,64.97309,0,0,86.71629,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.09640235,22.72165,69.37303,0,405.4745
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,70.05968,62.81935,39.33065,0,0,0,0,0,0,0,70.05968,0,0,70.05968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09640235,0,56.04775,0,388.8179
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,44.56599,54.04937,39.97608,0,0,0,0,0,0,0,44.56599,0,0,44.56599,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09640235,0,35.65279,0,363.3242
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.89821,44.15191,39.44495,0,0,0,0,0,0,0,15.89821,0,0,15.89821,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09640235,0,12.71857,0,334.6564
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.056955,38.19618,37.60952,31.08407,31.08407,0,0,0,31.08407,6.617393,0,3.552714E-15,0,2.056955,32.72008,31.08407,0,0,0,318.7582,0,30.66312,-30.66312,387.6791,92.30436,0.09640235,34.19248,1.645564,0,320.8152
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,35.79425,35.79425,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.07014,288.0951,0,26.92752,-26.92752,359.295,85.54625,0.09640235,28.13925,0,0,288.0951
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,34.11346,34.11346,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,63.9896,261.1676,0,30.19224,-30.19224,327.4696,77.96879,0.09640235,31.55089,0,0,261.1676
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,32.41249,32.41249,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.53653,230.9753,0,24.01749,-24.01749,302.1529,71.94102,0.09640235,25.09828,0,0,230.9753
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,30.63085,30.63085,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.2226,206.9579,0,19.13616,-19.13616,281.9816,67.13834,0.09640235,19.99729,0,0,206.9579
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,29.21225,29.21225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.485,187.8217,0,0,0,281.9816,67.13834,0.09640235,0,0,0,187.8217
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,28.0962,28.0962,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.485,187.8217,0,28.32046,-28.32046,252.1292,60.03065,0.09640235,29.59488,0,0,187.8217
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,26.96671,26.96671,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.9522,159.5012,0,23.89045,-23.89045,226.9465,54.03477,0.09640235,24.96552,0,0,159.5012
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,25.92461,25.92461,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.4972,135.6108,0,12.71419,-12.71419,213.5446,50.84384,0.09640235,13.28632,0,0,135.6108
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,25.05732,25.05732,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.624,122.8966,0,9.020776,-9.020776,204.0358,48.57986,0.09640235,9.426711,0,0,122.8966
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,24.22365,24.22365,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.6471,113.8758,0,20.19681,-20.19681,182.7465,43.51099,0.09640235,21.10567,0,0,113.8758
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,23.45048,23.45048,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.088,93.67902,0,61.25527,-61.25527,118.1778,28.13751,0.09640235,64.01176,0,0,93.67902
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,22.76472,22.76472,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.1494,32.42374,0,21.15106,-21.15106,95.88261,22.82915,0.09640235,22.10286,0,0,32.42374
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.3903,27.51754,22.0655,2.142611,2.142611,0,0,0,2.142611,951.6563,0,0,0,20.3903,2.25538,2.142611,0,0,341.6506,11.27268,18.13491,0,18.13491,113.0869,26.9254,0.09627488,2.356872,16.31224,0,31.66298
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,42.71419,35.2823,23.31602,3.354033,3.354033,0,0,0,3.354033,1273.517,0,0,0,42.71419,3.53056,3.354033,0,0,323.5157,27.5941,39.18363,0,39.18363,150.2598,35.77606,0.09600057,3.689436,34.17135,0,70.30829
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,66.52268,46.39524,26.41541,0,0,0,-1,0,0,0,0,0,0,66.52268,0,0,0,0,284.3321,62.85937,66.52268,0,66.52268,213.3687,50.80198,0.09553845,0,53.21815,0,129.382
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,77.80531,54.2765,29.66943,0,0,0,0,0,0,0,0,0,0,77.80531,0,0,0,0,217.8094,122.7298,77.80531,0,77.80531,287.1813,68.37637,0.09500356,0,62.24424,0,200.5351
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,77.97556,57.75209,32.50661,29.66265,29.66265,0,0,0,29.66265,262.8745,0,0,0,77.97556,31.22385,29.66265,0,0,140.0041,192.7546,46.75171,0,46.75171,331.5339,78.93648,0.09468503,32.62892,62.38044,0,270.7301
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,91.90179,66.63274,34.98075,48.12863,48.12863,0,0,0,48.12863,190.9504,0,0,0,91.90179,50.66172,48.12863,0,0,93.25237,234.8311,41.24008,0,41.24008,370.6577,88.25165,0.09440582,52.9415,73.52144,0,326.7329
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,93.08328,70.25311,37.34731,38.84891,38.84891,0,0,0,38.84891,239.6033,0.1774061,0,0,93.08328,40.89359,38.84891,0,0,52.01229,271.9472,52.01229,0,52.01229,420.0009,100,0.09405601,42.7338,74.46662,0,365.0305
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,82.24861,67.30317,38.83986,94.15651,68.7,0,-1,0,68.7,119.7214,9.932821,25.45651,34.87216,82.24861,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09405601,103.5722,65.79889,0,401.0068
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,70.58807,63.20896,39.47856,0,0,0,0,0,0,0,70.58807,0,0,70.58807,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09405601,0,56.47046,0,389.3463
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,48.17514,55.48387,40.12399,15.49601,15.49601,0,0,0,15.49601,310.8875,31.86356,0,0,48.17514,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.09405601,17.04561,38.54012,0,366.9334
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,28.75295,48.33772,39.59286,0,0,0,0,0,0,0,28.75295,0,0,28.75295,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09405601,0,23.00236,0,347.5112
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.45336,39.07485,37.79776,8.961478,8.961478,0,0,0,8.961478,49.69448,0,1.776357E-15,0,4.45336,9.433135,8.961478,0,0,0,318.7582,0,4.979775,-4.979775,414.7517,98.75021,0.09405601,9.857626,3.562688,0,323.2116
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,35.96233,35.96233,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.533083,313.7784,0,37.81084,-37.81084,374.8956,89.26067,0.09405601,39.51233,0,0,313.7784
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,34.30171,34.30171,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.54513,275.9676,0,14.13035,-14.13035,360.0009,85.71432,0.09405601,14.76622,0,0,275.9676
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,32.60074,32.60074,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.24552,261.8372,0,21.48835,-21.48835,337.3502,80.3213,0.09405601,22.45532,0,0,261.8372
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,30.8191,30.8191,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.12146,240.3489,0,32.44633,-32.44633,303.1487,72.17812,0.09405601,33.90642,0,0,240.3489
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,29.4005,29.4005,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.1729,207.9026,0,10.51631,-10.51631,292.0636,69.5388,0.09405601,10.98954,0,0,207.9026
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,28.28445,28.28445,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.8577,197.3863,0,23.08261,-23.08261,267.7324,63.74567,0.09405601,24.12132,0,0,197.3863
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,27.15496,27.15496,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.5051,174.3037,0,2.381556,-2.381556,265.222,63.14796,0.09405601,2.488726,0,0,174.3037
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,26.0927,26.0927,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.1512,171.9221,0,26.07364,-26.07364,237.7379,56.60416,0.09405601,27.24696,0,0,171.9221
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,25.2254,25.2254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.122,145.8485,0,0,0,237.7379,56.60416,0.09405601,0,0,0,145.8485
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,24.39173,24.39173,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.122,145.8485,0,29.60896,-29.60896,206.5274,49.17308,0.09405601,30.94137,0,0,145.8485
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,23.61856,23.61856,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.0208,116.2395,0,26.727,-26.727,178.3546,42.4653,0.09405601,27.92971,0,0,116.2395
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,22.95297,22.95297,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.7175,89.5125,0,42.66523,-42.66523,133.3815,31.75744,0.09405601,44.58516,0,0,89.5125
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.77416,27.24543,22.23359,2.158647,2.158647,0,0,0,2.158647,869.7191,0,0,0,18.77416,2.27226,2.158647,0,0,302.1233,46.84727,16.5019,0,16.5019,149.0366,35.48484,0.09394557,2.374512,15.01933,0,65.62144
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,48.34311,37.20844,23.50427,41.36656,41.36656,0,0,0,41.36656,116.8652,0,0,0,48.34311,43.54374,41.36656,0,0,285.6214,61.69899,4.799361,0,4.799361,153.5897,36.5689,0.0939135,45.50321,38.67448,0,110.0421
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,70.98197,48.16824,26.60366,26.22635,26.22635,0,-1,0,26.22635,270.6514,0,0,0,70.98197,27.60668,26.22635,0,0,280.822,66.01842,43.37529,0,43.37529,194.7391,46.36636,0.09362464,28.84898,56.78558,0,137.0004
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,84.66877,57.13546,29.83751,37.45744,37.45744,0,0,0,37.45744,226.0399,0,0,0,84.66877,39.42889,37.45744,0,0,237.4467,105.0562,45.23988,0,45.23988,237.6574,56.58499,0.09332523,41.20319,67.73502,0,189.7249
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,96.14612,65.5299,32.67469,96.94049,96.94049,81,0,22.761,96.94049,99.18056,0,0,0,96.14612,16.77946,15.94049,0,0,192.2068,145.7721,79.36665,0,79.36665,312.9512,74.51205,0.09384711,106.6345,76.91689,81,241.9182
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,99.24293,70.22494,35.14883,29.75346,29.75346,42.67086,0,13.06373,29.75346,333.5508,0,0,0,99.24293,0,0,12.9174,12.27153,112.8402,217.2021,111.5145,0,111.5145,418.7431,99.70055,0.09355679,32.72881,79.39434,81,316.445
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,86.08063,67.30527,37.51539,92.16343,92.16343,23.46343,0,8.204247,92.16343,93.39999,12.43911,0,0,86.08063,72.31579,68.7,0,0,1.325733,317.5651,1.325733,0,1.325733,420.0009,100,0.09354814,101.3798,68.8645,81,403.6457
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,81.82193,67.30349,38.98777,20.58933,20.58933,0,-1,0,20.58933,397.3997,60.14895,0,0,81.82193,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.09354814,22.64826,65.45754,0,400.5802
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,71.68161,63.83767,39.63319,8.045315,8.045315,0,0,0,8.045315,890.9733,63.21286,0,0,71.68161,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.09354814,8.849847,57.34529,0,390.4398
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,49.00548,55.95261,40.27862,14.98214,14.98214,0,0,0,14.98214,327.0926,33.2348,0,0,49.00548,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.09354814,16.48036,39.20438,0,367.7637
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,23.0116,46.71344,39.78783,16.05855,16.05855,0,0,0,16.05855,143.2981,6.107859,0,0,23.0116,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.09354814,17.66441,18.40928,0,341.7698
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.818192,38.75899,37.9524,38.57401,38.57401,0,0,0,38.57401,7.305935,0,7.105427E-15,0,2.818192,40.60422,38.57401,0,0,0,318.7582,0,37.78603,-37.78603,380.1709,90.51669,0.09354814,42.43141,2.254554,0,321.5764
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,36.13714,36.13714,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,41.98447,280.9722,0,25.83434,-25.83434,352.9391,84.03295,0.09354814,26.99688,0,0,280.9722
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,34.44962,34.44962,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.68929,255.1379,0,41.64292,-41.64292,309.0436,73.58167,0.09354814,43.51685,0,0,255.1379
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,32.76882,32.76882,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,116.9592,213.4949,0,22.13003,-22.13003,285.7165,68.0276,0.09354814,23.12588,0,0,213.4949
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,30.9939,30.9939,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.5481,191.3649,0,10.7125,-10.7125,274.4245,65.33904,0.09354814,11.19457,0,0,191.3649
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,29.55514,29.55514,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.4509,180.6524,0,51.51004,-51.51004,220.1282,52.41137,0.09354814,53.82799,0,0,180.6524
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,28.43909,28.43909,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.6843,129.1424,0,18.64707,-18.64707,200.4724,47.73144,0.09354814,19.48619,0,0,129.1424
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,27.30287,27.30287,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.4032,110.4953,0,19.80156,-19.80156,179.5998,42.76176,0.09354814,20.69263,0,0,110.4953
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,26.24733,26.24733,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.405,90.69374,0,34.90082,-34.90082,142.8111,34.00257,0.09354814,36.47135,0,0,90.69374
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,25.39348,25.39348,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.1837,55.79292,0,12.20339,-12.20339,129.9476,30.93983,0.09354814,12.75254,0,0,55.79292
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,24.54636,24.54636,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.743,43.58953,0,33.25485,-33.25485,94.89388,22.59373,0.09354814,34.75132,0,0,43.58953
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,23.78664,23.78664,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.6928,10.33468,0,6.201208,-6.201208,88.35723,21.03739,0.09354814,6.480262,0,0,10.33468
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,23.1076,23.1076,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.5831,4.13347,59.35014,0,59.35014,144.6617,34.4432,0.09434859,20.37879,0,81,4.13347
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.67253,27.69416,22.42856,45.71534,45.71534,81,0,22.761,45.71534,43.03267,0,0,0,19.67253,0,0,35.28466,33.52042,290.2329,57.54859,53.19296,0,53.19296,195.125,46.45824,0.0950512,50.28688,15.73803,81,77.22112
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,42.71029,35.6656,23.67235,0,0,72.31579,0,20.56389,0,0,0,0,0,42.71029,0,0,72.31579,68.7,237.04,105.4223,111.4103,0,111.4103,300.8181,71.62321,0.09532906,0,34.16823,81,148.1325
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,69.09525,47.6995,26.77174,25.97758,25.97758,0,-1,0,25.97758,265.9803,0,0,0,69.09525,27.34482,25.97758,0,0,125.6297,205.6915,41.75043,0,41.75043,340.426,81.05364,0.09505655,28.57534,55.2762,0,274.7868
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,84.91714,57.46508,30.02576,19.86494,19.86494,0,0,0,19.86494,427.4725,0,0,0,84.91714,20.91046,19.86494,0,0,83.87926,243.2669,64.00669,0,64.00669,401.1481,95.51125,0.09464178,21.85143,67.93372,0,328.1841
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,96.83936,66.05949,32.84278,11.7678,11.7678,0,0,0,11.7678,822.9185,64.57964,0,0,96.83936,12.38715,11.7678,0,0,19.87257,300.8729,19.87257,0,19.87257,420.0009,100,0.09451374,12.94457,77.47149,0,397.7123
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,96.90515,69.35892,35.32363,30.66166,30.66166,0,0,0,30.66166,316.0467,64.62972,0,0,96.90515,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.09451374,33.72782,77.52412,0,415.6634
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,90.28754,69.37893,37.6633,43.13042,43.13042,0,0,0,43.13042,209.3361,44.8871,0,0,90.28754,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.09451374,47.44346,72.23003,0,409.0458
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,83.57192,68.26368,39.1424,18.80114,18.80114,0,-1,0,18.80114,444.5046,63.78125,0,0,83.57192,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.09451374,20.68125,66.85754,0,402.3301
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,69.29548,63.0593,39.78783,15.56849,15.56849,0,0,0,15.56849,445.1007,52.90759,0,0,69.29548,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.09451374,17.12534,55.43638,0,388.0537
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,52.02589,57.20844,40.42653,31.42751,31.42751,0,0,0,31.42751,165.5425,18.9443,0,0,52.02589,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.09451374,34.57026,41.62071,0,370.7841
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,32.10901,49.75125,39.8954,0,0,0,0,0,0,0,32.10901,0,0,32.10901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09451374,0,25.68721,0,350.8672
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.895207,40.09019,38.10031,31.75209,31.75209,0,0,0,31.75209,21.71576,0,0,0,6.895207,33.42325,31.75209,0,0,0,318.7582,0,26.52805,-26.52805,392.0378,93.34216,0.09451374,34.9273,5.516165,0,325.6534
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,36.28505,36.28505,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.47561,292.2302,0,38.60135,-38.60135,351.3484,83.65422,0.09451374,40.33841,0,0,292.2302
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,34.60425,34.60425,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.366,253.6288,0,29.03326,-29.03326,320.7447,76.36763,0.09451374,30.33975,0,0,253.6288
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,32.92345,32.92345,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.6252,224.5956,0,41.19407,-41.19407,277.3223,66.02899,0.09451374,43.04781,0,0,224.5956
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,31.14181,31.14181,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.3964,183.4015,0,27.21098,-27.21098,248.6394,59.19975,0.09451374,28.43547,0,0,183.4015
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,29.70305,29.70305,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.6308,156.1905,0,10.7345,-10.7345,237.3243,56.50566,0.09451374,11.21755,0,0,156.1905
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,28.587,28.587,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.558,145.456,0,16.83148,-16.83148,219.5823,52.2814,0.09451374,17.58889,0,0,145.456
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,27.43733,27.43733,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.2597,128.6245,0,12.06264,-12.06264,206.8672,49.254,0.09451374,12.60546,0,0,128.6245
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,26.37507,26.37507,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.6626,116.5619,0,11.6413,-11.6413,194.5962,46.33234,0.09451374,12.16515,0,0,116.5619
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,25.52795,25.52795,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.5974,104.9206,0,41.14199,-41.14199,151.2287,36.00677,0.09451374,42.99338,0,0,104.9206
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,24.6741,24.6741,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.3107,63.77861,0,0.9128262,-0.9128262,150.2665,35.77767,0.09451374,0.9539034,0,0,63.77861
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,23.9211,23.9211,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.3249,62.86579,0,4.522146,-4.522146,145.4998,34.64273,0.09451374,4.725642,0,0,62.86579
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,23.25551,23.25551,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.3495,58.34364,0,20.93372,-20.93372,123.4337,29.38891,0.09451374,21.87573,0,0,58.34364
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.80028,25.9474,22.5563,4.011865,4.011865,0,0,0,4.011865,319.0607,0,0,0,12.80028,4.223015,4.011865,0,0,312.6092,37.40992,8.577267,0,8.577267,131.5708,31.32632,0.09445858,4.413051,10.24023,0,50.21021
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,39.92829,34.99306,23.82698,23.32439,23.32439,0,0,0,23.32439,171.1869,0,0,0,39.92829,24.55198,23.32439,0,0,304.032,45.12946,15.37631,0,15.37631,146.1581,34.79947,0.09435987,25.65682,31.94263,0,85.05775
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,65.05859,46.49978,26.94654,0,0,0,-1,0,0,0,0,0,0,65.05859,0,0,0,0,288.6556,58.96814,65.05859,0,65.05859,207.878,49.49467,0.09394445,0,52.04687,0,124.0267
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,69.05209,51.66383,30.20056,23.97112,23.97112,0,0,0,23.97112,288.0637,0,0,0,69.05209,25.23275,23.97112,0,0,223.5971,117.5209,43.81933,0,43.81933,249.4487,59.39243,0.09366671,26.36823,55.24166,0,186.573
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,91.65133,64.0006,33.01758,8.761766,8.761766,0,0,0,8.761766,1046.037,0,0,0,91.65133,9.222912,8.761766,0,0,179.7777,156.9583,82.42842,0,82.42842,327.6472,78.01108,0.09314868,9.637943,73.32106,0,248.6096
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,91.78819,67.24255,35.49171,14.92828,14.92828,0,0,0,14.92828,614.861,0,0,0,91.78819,15.71398,14.92828,0,0,97.34931,231.1438,76.0742,0,76.0742,399.8175,95.19445,0.09267563,16.42111,73.43055,0,322.932
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,90.00878,69.47865,37.8381,0,0,0,0,0,0,0,68.73367,0,0,90.00878,0,0,0,0,21.27511,299.6106,21.27511,0,21.27511,420.0009,100,0.09254421,0,72.00703,0,389.6194
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,82.77953,68.15282,39.33065,25.2222,25.2222,0,-1,0,25.2222,328.201,56.22984,0,0,82.77953,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.09254421,27.74442,66.22362,0,401.5378
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,66.12649,62.02348,39.97608,52.46973,52.46973,0,0,0,52.46973,126.0279,10.8952,0,0,66.12649,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.09254421,57.7167,52.90119,0,384.8847
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,40.77969,53.4035,40.58117,6.840831,6.840831,0,0,0,6.840831,596.1219,33.57882,0,0,40.77969,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.09254421,7.524914,32.62375,0,359.5379
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,27.45086,48.44503,40.09037,18.20399,18.20399,0,0,0,18.20399,150.7959,8.288767,0,0,27.45086,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.09254421,20.02439,21.96069,0,346.2091
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.865174,39.38567,38.27511,33.01727,33.01727,0,0,0,33.01727,11.70652,0,7.105427E-15,0,3.865174,34.75502,33.01727,0,0,0,318.7582,0,30.88985,-30.88985,387.4401,92.24745,0.09254421,36.319,3.092139,0,322.6234
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,36.43968,36.43968,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.32206,287.8684,0,22.1417,-22.1417,364.1007,86.69046,0.09254421,23.13808,0,0,287.8684
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,34.77233,34.77233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.92395,265.7267,0,0,0,364.1007,86.69046,0.09254421,0,0,0,265.7267
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,33.07137,33.07137,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.92395,265.7267,0,39.64336,-39.64336,322.3129,76.74101,0.09254421,41.42731,0,0,265.7267
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,31.27627,31.27627,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,102.9721,226.0833,0,0.5970889,-0.5970889,321.6835,76.59116,0.09254421,0.6239579,0,0,226.0833
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,29.83751,29.83751,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.6356,225.4862,0,6.396631,-6.396631,314.9409,74.98577,0.09254421,6.68448,0,0,225.4862
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,28.72146,28.72146,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.7429,219.0896,0,12.13075,-12.13075,302.1539,71.94127,0.09254421,12.67664,0,0,219.0896
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,27.58524,27.58524,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.2215,206.9588,0,35.12834,-35.12834,265.1254,63.12497,0.09254421,36.70911,0,0,206.9588
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,26.5297,26.5297,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.253,171.8305,0,27.74267,-27.74267,235.8821,56.16229,0.09254421,28.99109,0,0,171.8305
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,25.66241,25.66241,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.0782,144.0878,0,63.95243,-63.95243,168.4703,40.1119,0.09254421,66.83028,0,0,144.0878
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,24.80857,24.80857,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.1365,80.13541,0,35.27674,-35.27674,131.2854,31.25836,0.09254421,36.8642,0,0,80.13541
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,24.06902,24.06902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.3329,44.85867,0,0,0,131.2854,31.25836,0.09254421,0,0,0,44.85867
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,23.38997,23.38997,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.3329,44.85867,0,38.94225,-38.94225,90.23662,21.48487,0.09254421,40.69465,0,0,44.85867
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.81014,28.30107,22.71093,27.23488,27.23488,81,0,22.761,27.23488,76.40987,0,0,0,20.81014,0,0,53.76511,51.07686,347.602,5.916417,71.887,0,71.887,158.4346,37.72245,0.09323581,29.95837,16.64811,81,26.72656
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,49.46667,38.07256,23.97489,28.14216,28.14216,81,0,22.761,28.14216,175.7742,0,0,0,49.46667,0,0,52.85784,50.21495,275.715,70.61472,99.68162,0,99.68162,253.0009,60.23819,0.0937488,30.95638,39.57334,81,120.0814
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,67.50011,47.53789,27.11462,33.50497,33.50497,0,-1,0,33.50497,201.463,0,0,0,67.50011,35.26839,33.50497,0,0,176.0334,160.3282,32.23173,0,32.23173,283.5786,67.51858,0.09355007,36.85546,54.00009,0,227.8283
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,86.85623,58.66485,30.36864,32.7251,32.7251,0,0,0,32.7251,265.4117,0,0,0,86.85623,34.44747,32.7251,0,0,143.8017,189.3367,52.40876,0,52.40876,333.2979,79.35649,0.09322874,35.99761,69.48499,0,276.193
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,94.67918,65.56863,33.20583,35.07397,35.07397,0,0,0,35.07397,269.9415,0,0,0,94.67918,36.91996,35.07397,0,0,91.3929,236.5046,57.75922,0,57.75922,388.0931,92.40294,0.09287714,38.58136,75.74335,0,331.1838
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,88.33121,65.95605,35.67996,0,0,0,0,0,0,0,54.69753,0,0,88.33121,0,0,0,0,33.63368,288.4879,33.63368,0,33.63368,420.0009,100,0.09267362,0,70.66497,0,376.8191
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,79.73253,65.21127,38.02635,21.00859,21.00859,0,0,0,21.00859,379.5234,57.61822,0,0,79.73253,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09267362,23.10945,63.78602,0,398.4908
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,73.94754,64.62771,39.5189,18.14015,18.14015,0,-1,0,18.14015,407.6458,54.85265,0,0,73.94754,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09267362,19.95416,59.15803,0,392.7057
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,65.5072,62.00198,40.16433,22.40223,22.40223,0,0,0,22.40223,292.4138,41.92591,0,0,65.5072,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09267362,24.64245,52.40577,0,384.2654
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,48.41988,56.29154,40.76941,56.29065,56.29065,0,0,0,56.29065,86.01763,0,0,0,48.41988,59.25331,56.29065,0,0,0,318.7582,0,10.83343,-10.83343,408.5814,97.28109,0.09267362,61.91972,38.7359,0,367.1781
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,24.9936,47.81403,40.23828,0,0,0,0,0,0,0,12.95645,0,0,24.9936,0,0,0,0,12.03715,307.9248,12.03715,0,12.03715,420.0009,100,0.092601,0,19.99488,0,332.9184
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.935654,39.86557,38.44319,24.32262,24.32262,0,0,0,24.32262,20.29245,0,0,0,4.935654,25.60275,24.32262,0,0,0,318.7582,0,20.6671,-20.6671,398.2158,94.8131,0.092601,26.75488,3.948524,0,323.6939
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,36.62793,36.62793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.96345,298.0911,0,0,0,398.2158,94.8131,0.092601,0,0,0,298.0911
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,34.92696,34.92696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.96345,298.0911,0,0,0,398.2158,94.8131,0.092601,0,0,0,298.0911
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,33.226,33.226,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,22.96345,298.0911,0,22.83965,-22.83965,374.1407,89.08094,0.092601,23.86743,0,0,298.0911
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,31.44435,31.44435,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.34083,275.2515,0,3.411538,-3.411538,370.5446,88.22473,0.092601,3.565057,0,0,275.2515
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,30.00559,30.00559,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.13143,271.8399,0,53.43676,-53.43676,314.2173,74.8135,0.092601,55.84141,0,0,271.8399
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,28.87609,28.87609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5056,218.4032,0,0,0,314.2173,74.8135,0.092601,0,0,0,218.4032
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,27.73988,27.73988,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.5056,218.4032,0,10.04274,-10.04274,303.6313,72.29304,0.092601,10.49466,0,0,218.4032
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,26.66416,26.66416,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.6642,208.3604,0,16.61147,-16.61147,286.1213,68.12399,0.092601,17.35899,0,0,208.3604
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,25.79015,25.79015,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.1214,191.749,0,9.027568,-9.027568,276.6054,65.85831,0.092601,9.433808,0,0,191.749
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,24.94303,24.94303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.152,182.7214,0,0,0,276.6054,65.85831,0.092601,0,0,0,182.7214
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,24.18331,24.18331,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.152,182.7214,0,35.33175,-35.33175,239.3625,56.99096,0.092601,36.92167,0,0,182.7214
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,23.52444,23.52444,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.4095,147.3897,0,26.07395,-26.07395,211.8781,50.44708,0.092601,27.24728,0,0,147.3897
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.50199,26.42573,22.83867,34.59631,34.59631,0,0,0,34.59631,39.02725,0,7.105427E-15,0,13.50199,36.41717,34.59631,0,0,219.3806,121.3157,0,22.91518,-22.91518,187.7234,44.69596,0.092601,38.05594,10.80159,0,134.8177
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,37.71995,34.65641,24.12952,27.60493,27.60493,0,0,0,27.60493,136.6421,0,0,0,37.71995,29.05782,27.60493,0,0,244.8419,98.40053,8.662132,0,8.662132,195.9411,46.65254,0.09254882,30.36542,30.17596,0,136.1205
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,57.81033,44.41362,27.26925,53.16515,53.16515,0,-1,0,53.16515,108.7373,0,0,0,57.81033,55.96332,53.16515,0,0,236.1798,106.1964,1.847012,0,1.847012,197.6933,47.06973,0.09253769,58.48167,46.24826,0,164.0068
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,70.65427,52.66384,30.55689,0,0,0,0,0,0,0,0,0,0,70.65427,0,0,0,0,234.3327,107.8588,70.65427,0,70.65427,264.7218,63.02888,0.0921143,0,56.52342,0,178.513
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,85.01663,61.69529,33.41425,17.07331,17.07331,0,0,0,17.07331,497.9504,0,0,0,85.01663,17.97191,17.07331,0,0,163.6785,171.4476,67.04472,0,67.04472,328.326,78.17271,0.0917161,18.78065,68.01331,0,256.4642
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,94.17531,68.84138,35.88838,13.2904,13.2904,0,0,0,13.2904,708.5966,0,0,0,94.17531,13.98989,13.2904,0,0,96.63374,231.7879,80.18541,0,80.18541,404.3966,96.28471,0.09124435,14.61944,75.34025,0,325.9632
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,89.2371,69.61486,38.2146,35.11805,35.11805,0,0,0,35.11805,254.1061,35.8224,0,0,89.2371,36.96637,35.11805,0,0,16.44833,303.9547,16.44833,0,16.44833,420.0009,100,0.09114818,38.62985,71.38968,0,393.1918
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,81.82499,68.20835,39.70715,30.61435,30.61435,0,-1,0,30.61435,267.2766,49.59936,0,0,81.82499,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.09114818,33.67578,65.45999,0,400.5832
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,56.77267,58.87465,40.35258,49.91667,49.91667,0,0,0,49.91667,113.7349,4.228815,0,0,56.77267,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.09114818,54.90833,45.41814,0,375.5309
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,44.64006,55.15946,40.95766,28.7001,28.7001,0,0,0,28.7001,155.5397,14.42943,0,0,44.64006,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.09114818,31.57011,35.71205,0,363.3983
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,17.76425,45.73955,40.42653,26.93833,26.93833,0,0,0,26.93833,65.94414,0,0,0,17.76425,28.35614,26.93833,0,0,0,318.7582,0,10.59189,-10.59189,408.836,97.34171,0.09114818,29.63216,14.2114,0,336.5225
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.589121,39.66447,38.63144,46.87721,46.87721,0,0,0,46.87721,7.65643,0,7.105427E-15,0,3.589121,49.34443,46.87721,0,0,11.76876,308.1664,0,45.75531,-45.75531,360.6057,85.85832,0.09114818,51.56493,2.871296,0,311.7555
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,36.81618,36.81618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.60799,262.411,0,0,0,360.6057,85.85832,0.09114818,0,0,0,262.411
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,35.09504,35.09504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.60799,262.411,0,0,0,360.6057,85.85832,0.09114818,0,0,0,262.411
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,33.39408,33.39408,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,62.60799,262.411,0,2.228992,-2.228992,358.2561,85.2989,0.09114818,2.329296,0,0,262.411
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,31.61243,31.61243,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,65.08466,260.182,0,8.368664,-8.368664,349.4348,83.19859,0.09114818,8.745254,0,0,260.182
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,30.16022,30.16022,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,74.38316,251.8134,0,9.733363,-9.733363,339.1749,80.75577,0.09114818,10.17136,0,0,251.8134
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,29.04417,29.04417,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,85.19801,242.08,0,5.075422,-5.075422,333.825,79.48197,0.09114818,5.303816,0,0,242.08
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,27.88779,27.88779,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,90.83737,237.0046,0,31.26641,-31.26641,300.8672,71.63492,0.09114818,32.67339,0,0,237.0046
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,26.79191,26.79191,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,125.5778,205.7382,0,3.810396,-3.810396,296.8507,70.6786,0.09114818,3.981864,0,0,205.7382
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,25.92461,25.92461,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,129.8116,201.9278,0,29.89464,-29.89464,265.339,63.17583,0.09114818,31.2399,0,0,201.9278
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,25.07077,25.07077,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,163.0279,172.0331,0,22.38018,-22.38018,241.7482,57.55899,0.09114818,23.38729,0,0,172.0331
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,24.31777,24.31777,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,187.8947,149.653,0,18.48279,-18.48279,222.2657,52.9203,0.09114818,19.31451,0,0,149.653
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,23.65218,23.65218,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,208.4312,131.1702,0,12.49419,-12.49419,209.0957,49.78458,0.09114818,13.05643,0,0,131.1702
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.776175,25.2892,22.97313,68.26341,68.26341,20.25,0,7.39125,68.26341,12.85634,0,1.421085E-14,0,8.776175,50.54043,48.01341,0,0,222.3136,118.676,0,41.76426,-41.76426,165.0723,39.30284,0.09114818,75.08975,7.020939,81,127.4522
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,37.58973,34.75406,24.25727,24.38037,24.38037,81,0,22.761,24.38037,154.1803,0,0,0,37.58973,0,0,56.61963,53.78865,268.7183,76.91174,91.37838,0,91.37838,251.7614,59.94307,0.09170551,26.81841,30.07178,81,114.5015
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,42.97709,39.81906,27.43733,18.12036,18.12036,0,-1,0,18.12036,237.1757,0,0,0,42.97709,19.07406,18.12036,0,0,177.3399,159.1523,23.90303,0,23.90303,274.4378,65.3422,0.09156608,19.93239,34.38167,0,202.1294
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,78.69719,55.93253,30.76531,70.43658,70.43658,81,0,22.761,70.43658,111.7277,0,0,0,78.69719,0,0,10.56342,10.03525,153.4369,180.665,88.73244,0,88.73244,358.6168,85.38478,0.09213234,77.48024,62.95775,81,259.3622
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,73.36622,57.31958,33.63611,52.25711,52.25711,0,0,0,52.25711,140.3947,0,0,0,73.36622,55.00748,52.25711,0,0,64.70448,260.5242,18.35874,0,18.35874,376.0334,89.53159,0.09202548,57.48281,58.69298,0,333.8904
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,61.60028,55.79891,36.11697,23.50529,23.50529,0,0,0,23.50529,262.0698,0,0,0,61.60028,24.74241,23.50529,0,0,46.34573,277.0471,36.85787,0,36.85787,410.9998,97.85691,0.09181169,25.85582,49.28023,0,338.6473
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,63.94932,59.37881,38.44319,19.41775,19.41775,0,0,0,19.41775,329.3343,34.02172,0,0,63.94932,20.43974,19.41775,0,0,9.487864,310.2191,9.487864,0,9.487864,420.0009,100,0.09175681,21.35953,51.15945,0,374.1685
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,71.31261,64.05188,39.93574,1.757887,1.757887,0,-1,0,1.757887,4056.725,69.46221,0,0,71.31261,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.09175681,1.933675,57.05009,0,390.0708
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,24.6849,48.07605,40.58117,4.922008,4.922008,0,0,0,4.922008,501.521,19.50384,0,0,24.6849,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.09175681,5.414208,19.74792,0,343.4431
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,18.19483,46.66032,41.18625,17.37638,17.37638,0,0,0,17.37638,104.7101,0,0,0,18.19483,18.29092,17.37638,0,0,0,318.7582,0,0.09609747,-0.09609747,419.8995,99.97588,0.09175681,19.11402,14.55586,0,336.9531
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,21.60864,47.17799,40.65512,16.70316,16.70316,0,0,0,16.70316,129.3685,3.919585,0,0,21.60864,17.58228,16.70316,0,0,0.106775,318.6621,0.106775,0,0.106775,420.0009,100,0.09175619,18.37348,17.28691,0,340.2708
