Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.329094,40.38057,38.83986,28.20313,28.20313,0,0,0,28.20313,18.8954,0,3.552714E-15,0,5.329094,29.68751,28.20313,0,0,0,318.7582,0,24.35842,-24.35842,394.3248,93.88667,0.09175619,31.02345,4.263276,0,324.0873
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,37.0246,37.0246,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.06491,294.3998,0,37.43707,-37.43707,354.8627,84.49094,0.09175619,39.12173,0,0,294.3998
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,35.28329,35.28329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.66164,256.9627,0,0,0,354.8627,84.49094,0.09175619,0,0,0,256.9627
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,33.58232,33.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.66164,256.9627,0,0,0,354.8627,84.49094,0.09175619,0,0,0,256.9627
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,31.78724,31.78724,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.66164,256.9627,0,12.99317,-12.99317,341.1667,81.23,0.09175619,13.57786,0,0,256.9627
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,30.3283,30.3283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.0985,243.9696,0,0,0,341.1667,81.23,0.09175619,0,0,0,243.9696
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,29.21225,29.21225,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.0985,243.9696,0,37.16169,-37.16169,301.9948,71.90339,0.09175619,38.83397,0,0,243.9696
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,28.06259,28.06259,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.3893,206.8079,0,13.01714,-13.01714,288.2736,68.63642,0.09175619,13.60291,0,0,206.8079
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,26.96671,26.96671,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.8528,193.7907,0,29.87685,-29.87685,256.7806,61.13811,0.09175619,31.22131,0,0,193.7907
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,26.0927,26.0927,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.0493,163.9139,0,33.09462,-33.09462,221.8958,52.83223,0.09175619,34.58388,0,0,163.9139
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,25.2254,25.2254,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.8211,130.8193,0,27.82124,-27.82124,192.5696,45.84982,0.09175619,29.0732,0,0,130.8193
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,24.46568,24.46568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.7336,102.998,0,0,0,192.5696,45.84982,0.09175619,0,0,0,102.998
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,23.82698,23.82698,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.7336,102.998,0,34.58177,-34.58177,156.1172,37.1707,0.09175619,36.13795,0,0,102.998
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.30265,26.93903,23.12777,36.75923,36.75923,0,0,0,36.75923,38.90899,0,0,0,14.30265,38.69393,36.75923,0,0,278.1577,68.41626,0,24.39128,-24.39128,130.4066,31.04912,0.09175619,40.43515,11.44212,0,82.7189
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,32.33915,33.38802,24.43207,0,0,0,0,0,0,0,0,0,0,32.33915,0,0,0,0,305.2592,44.02498,32.33915,0,32.33915,161.0862,38.35378,0.09156965,0,25.87132,0,76.36413
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,58.91353,45.18309,27.62558,24.75861,24.75861,0,-1,0,24.75861,237.9517,0,0,0,58.91353,26.06169,24.75861,0,0,272.92,73.13021,32.85184,0,32.85184,192.2522,45.77423,0.09138093,27.23447,47.13083,0,132.0437
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,80.96133,57.06367,30.97373,0,0,0,0,0,0,0,0,0,0,80.96133,0,0,0,0,240.0682,102.6969,80.96133,0,80.96133,269.0588,64.0615,0.09091914,0,64.76906,0,183.6582
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,84.41625,61.98181,33.84453,0,0,0,0,0,0,0,0,0,0,84.41625,0,0,0,0,159.1069,175.5621,84.41625,0,84.41625,349.1431,83.12915,0.09044259,0,67.533,0,259.9783
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,70.07137,59.24404,36.32539,0,0,0,0,0,0,0,0,0,0,70.07137,0,0,0,0,74.6906,251.5367,70.07137,0,70.07137,415.6187,98.95662,0.09005079,0,56.05709,0,321.6081
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,67.71488,61.10543,38.67178,25.71545,25.71545,0,0,0,25.71545,263.3237,36.02675,0,0,67.71488,27.0689,25.71545,0,0,4.619236,314.6009,4.619236,0,4.619236,420.0009,100,0.09002508,28.287,54.17191,0,382.3158
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,66.80678,62.5149,40.16433,62.15739,62.15739,0,-1,0,62.15739,107.48,1.377952,0,0,66.80678,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.09002508,68.37312,53.44542,0,385.565
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,65.69767,62.79137,40.76941,0,0,0,0,0,0,0,65.69767,0,0,65.69767,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09002508,0,52.55814,0,384.4559
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,45.47194,55.91459,41.3745,0,0,0,0,0,0,0,45.47194,0,0,45.47194,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09002508,0,36.37755,0,364.2302
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,19.11634,46.59217,40.84337,19.13786,19.13786,0,0,0,19.13786,99.88757,0,0,0,19.11634,20.14511,19.13786,0,0,0,318.7582,0,1.028772,-1.028772,418.9164,99.74181,0.09002508,21.05164,15.29307,0,337.8746
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.103321,40.5454,39.06845,10.55952,10.55952,0,0,0,10.55952,48.32909,0,0,0,5.103321,11.11529,10.55952,0,0,1.143081,317.7295,0,6.011967,-6.011967,412.5793,98.23296,0.09002508,11.61548,4.082657,0,322.8328
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,37.25319,37.25319,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,7.823044,311.7175,0,49.00482,-49.00482,360.9236,85.93403,0.09002508,51.21004,0,0,311.7175
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,35.51188,35.51188,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,62.27284,262.7127,0,42.37075,-42.37075,316.2609,75.30007,0.09002508,44.27744,0,0,262.7127
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,33.79074,33.79074,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,109.3515,220.3419,0,23.87445,-23.87445,291.0951,69.3082,0.09002508,24.9488,0,0,220.3419
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,31.99565,31.99565,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,135.8786,196.4675,0,8.733425,-8.733425,281.8892,67.11635,0.09002508,9.126429,0,0,196.4675
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,30.53672,30.53672,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,145.5824,187.734,0,39.87104,-39.87104,239.8615,57.10975,0.09002508,41.66524,0,0,187.734
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,29.4005,29.4005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.8836,147.863,0,0,0,239.8615,57.10975,0.09002508,0,0,0,147.863
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,28.27101,28.27101,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,189.8836,147.863,0,51.96994,-51.96994,185.0803,44.06665,0.09002508,54.30859,0,0,147.863
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,27.15496,27.15496,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,247.628,95.89305,0,21.60918,-21.60918,162.3022,38.64331,0.09002508,22.5816,0,0,95.89305
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,26.28094,26.28094,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,271.6382,74.28387,0,10.50338,-10.50338,151.2307,36.00724,0.09002508,10.97604,0,0,74.28387
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,25.43382,25.43382,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,283.3086,63.78048,0,11.13041,-11.13041,139.4982,33.21379,0.09002508,11.63128,0,0,63.78048
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,24.6741,24.6741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.6757,52.65008,0,0,0,139.4982,33.21379,0.09002508,0,0,0,52.65008
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,24.01523,24.01523,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,295.6757,52.65008,0,28.26491,-28.26491,109.7044,26.12004,0.09002508,29.53683,0,0,52.65008
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.66587,28.62924,23.33619,0,0,0,0,0,0,0,0,0,0,19.66587,0,0,0,0,327.0812,24.38517,19.66587,0,19.66587,128.3611,30.5621,0.0899158,0,15.7327,0,44.05104
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,44.08846,37.15459,24.66065,36.72281,36.72281,0,0,0,36.72281,120.0574,0,0,0,44.08846,38.65559,36.72281,0,0,307.4153,42.08445,5.432877,0,5.432877,133.5152,31.78926,0.08988565,40.39509,35.27077,0,86.17291
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,63.06004,46.84945,27.85417,21.13021,21.13021,0,-1,0,21.13021,298.4355,0,0,0,63.06004,22.24232,21.13021,0,0,301.9824,46.97404,40.81771,0,40.81771,172.2382,41.00902,0.08965982,23.24323,50.44803,0,110.0341
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,65.58978,51.55456,31.18215,9.022799,9.022799,0,0,0,9.022799,726.9339,0,0,0,65.58978,9.497683,9.022799,0,0,261.1647,83.70998,56.0921,0,56.0921,225.4519,53.67891,0.08935131,9.925078,52.47182,0,149.2998
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,75.19114,58.52559,34.05295,0,0,0,0,0,0,0,0,0,0,75.19114,0,0,0,0,205.0726,134.1929,75.19114,0,75.19114,296.7845,70.66282,0.08894108,0,60.15291,0,209.384
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,67.10892,58.3497,36.53381,23.89514,23.89514,0,0,0,23.89514,280.8476,0,0,0,67.10892,25.15278,23.89514,0,0,129.8815,201.8649,41.95615,0,41.95615,336.5876,80.13973,0.08871381,26.28466,53.68714,0,268.9738
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,60.02784,58.39324,38.87348,0,0,0,0,0,0,0,0,0,0,60.02784,0,0,0,0,87.92534,239.6254,60.02784,0,60.02784,393.5349,93.69861,0.08839066,0,48.02227,0,299.6533
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,73.88787,65.6173,40.35258,27.44081,27.44081,0,-1,0,27.44081,269.2628,17.10532,0,0,73.88787,28.88506,27.44081,0,0,27.8975,293.6505,27.8975,0,27.8975,420.0009,100,0.08824127,30.18489,59.1103,0,367.5384
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,50.56073,57.31203,40.99128,0,0,0,0,0,0,0,50.56073,0,0,50.56073,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08824127,0,40.44859,0,369.319
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,48.92722,57.4067,41.60309,38.94154,38.94154,0,0,0,38.94154,125.6428,7.936131,0,0,48.92722,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.08824127,42.83569,39.14178,0,367.6855
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,23.17144,48.10881,41.07196,63.03308,63.03308,20.25,0,7.39125,63.03308,36.76077,0,7.105427E-15,0,23.17144,45.03482,42.78308,0,0,0,318.7582,0,21.86337,-21.86337,396.9548,94.51286,0.08824127,69.33639,18.53716,81,341.9297
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.088375,40.14829,39.25669,21.64252,21.64252,0,0,0,21.64252,14.26995,0,3.552714E-15,0,3.088375,22.7816,21.64252,0,0,24.29264,296.8948,0,19.69322,-19.69322,376.1964,89.57038,0.08824127,23.80677,2.4707,0,299.9832
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,37.46161,37.46161,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,46.17399,277.2016,0,5.976753,-5.976753,369.8963,88.07037,0.08824127,6.245707,0,0,277.2016
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,35.7203,35.7203,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,52.81483,271.2249,0,21.79551,-21.79551,346.9218,82.60027,0.08824127,22.77631,0,0,271.2249
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,33.97899,33.97899,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,77.03207,249.4294,0,21.59475,-21.59475,324.1589,77.18054,0.08824127,22.56652,0,0,249.4294
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,32.20407,32.20407,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,101.0262,227.8346,0,28.9798,-28.9798,293.6115,69.90737,0.08824127,30.2839,0,0,227.8346
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.226,198.8548,0,0,0,293.6115,69.90737,0.08824127,0,0,0,198.8548
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,29.60892,29.60892,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,133.226,198.8548,0,15.24516,-15.24516,277.5417,66.08123,0.08824127,15.93119,0,0,198.8548
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,28.47943,28.47943,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,150.1651,183.6096,0,22.14462,-22.14462,254.1992,60.52351,0.08824127,23.14113,0,0,183.6096
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,27.36338,27.36338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7702,161.465,0,0,0,254.1992,60.52351,0.08824127,0,0,0,161.465
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,26.48936,26.48936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7702,161.465,0,0,0,254.1992,60.52351,0.08824127,0,0,0,161.465
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,25.64224,25.64224,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,174.7702,161.465,0,22.93998,-22.93998,230.0184,54.76617,0.08824127,23.97227,0,0,161.465
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,24.88252,24.88252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.2591,138.525,0,0,0,230.0184,54.76617,0.08824127,0,0,0,138.525
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,24.22365,24.22365,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,200.2591,138.525,0,27.68463,-27.68463,200.8362,47.81805,0.08824127,28.93044,0,0,138.525
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.71734,28.28327,23.52444,4.064929,4.064929,0,0,0,4.064929,435.8587,0,0,0,17.71734,4.278872,4.064929,0,0,231.0198,110.8404,13.43847,0,13.43847,213.5851,50.85349,0.08816949,4.471421,14.17387,0,128.5578
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,36.17953,34.97923,24.86235,45.96897,45.96897,0,0,0,45.96897,78.70424,0,0,0,36.17953,48.38839,45.96897,0,0,217.5813,122.935,0,12.20886,-12.20886,200.7158,47.78938,0.08816949,50.56586,28.94362,0,159.1146
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,52.23971,43.46148,28.06259,30.27058,30.27058,0,-1,0,30.27058,172.5759,0,0,0,52.23971,31.86377,30.27058,0,0,231.1467,110.7262,20.37594,0,20.37594,220.0461,52.39183,0.08806089,33.29764,41.79177,0,162.9659
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,73.25793,54.6353,31.41074,19.91041,19.91041,0,0,0,19.91041,367.9379,0,0,0,73.25793,20.95832,19.91041,0,0,210.7708,129.0645,52.29961,0,52.29961,269.6619,64.20509,0.08778333,21.90145,58.60635,0,202.3225
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,90.32158,65.03941,34.28154,27.46932,27.46932,0,0,0,27.46932,328.809,0,0,0,90.32158,28.91507,27.46932,0,0,158.4712,176.1342,61.40651,0,61.40651,327.9172,78.07537,0.08745966,30.21625,72.25726,0,266.4557
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,74.55597,61.53632,36.76239,0,0,0,0,0,0,0,0,0,0,74.55597,0,0,0,0,97.06465,231.4,74.55597,0,74.55597,398.6472,94.91582,0.08706989,0,59.64478,0,305.956
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,78.30374,65.93767,39.10206,42.31205,42.31205,0,0,0,42.31205,185.0625,11.25606,0,0,78.30374,44.539,42.31205,0,0,22.50868,298.5004,22.50868,0,22.50868,420.0009,100,0.08695289,46.54325,62.64299,0,376.8041
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,83.15443,69.90214,40.58117,0,0,0,-1,0,0,0,83.15443,0,0,83.15443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08695289,0,66.52354,0,401.9127
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,57.15384,60.01241,41.21987,32.21818,32.21818,0,0,0,32.21818,177.3962,23.23996,0,0,57.15384,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.08695289,35.44,45.72307,0,375.912
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,36.88632,53.38831,41.79134,29.9187,29.9187,0,0,0,29.9187,123.2885,5.392944,0,0,36.88632,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.08695289,32.91058,29.50905,0,355.6445
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,25.48157,49.04586,41.26021,51.27442,51.27442,0,0,0,51.27442,49.69645,0,7.105427E-15,0,25.48157,53.97308,51.27442,0,0,0,318.7582,0,28.49151,-28.49151,389.9681,92.84937,0.08695289,56.40186,20.38525,0,344.2398
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.210512,41.28429,39.47856,6.276815,6.276815,0,0,0,6.276815,98.94369,0,0,0,6.210512,6.607173,6.276815,0,0,31.65723,290.2667,0,0.3966617,-0.3966617,389.55,92.74982,0.08695289,6.904496,4.96841,0,296.4772
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,37.68347,37.68347,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,32.09797,289.8701,0,72.31579,-72.31579,313.3225,74.60045,0.08695289,78.32562,0,0,289.8701
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,35.94889,35.94889,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,112.4488,217.5543,0,56.11621,-56.11621,254.1708,60.51674,0.08695289,58.64144,0,0,217.5543
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,34.20758,34.20758,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,174.8002,161.438,0,38.37803,-38.37803,213.7168,50.88486,0.08695289,40.10503,0,0,161.438
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,32.41249,32.41249,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,217.4424,123.06,0,21.81521,-21.81521,190.7216,45.40981,0.08695289,22.79689,0,0,123.06
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,30.95356,30.95356,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,241.6816,101.2448,0,46.30581,-46.30581,141.911,33.78826,0.08695289,48.38957,0,0,101.2448
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,29.83751,29.83751,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,293.1324,54.93901,0,16.55871,-16.55871,124.4566,29.63245,0.08695289,17.30385,0,0,54.93901
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,28.68784,28.68784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.531,38.3803,0,0,0,124.4566,29.63245,0.08695289,0,0,0,38.3803
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,27.57179,27.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.531,38.3803,0,0,0,124.4566,29.63245,0.08695289,0,0,0,38.3803
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,26.69778,26.69778,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,311.531,38.3803,0,18.07973,-18.07973,105.3988,25.09491,0.08695289,18.89332,0,0,38.3803
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,25.85066,25.85066,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,331.6196,20.30057,0,6.40588,-6.40588,98.64645,23.4872,0.08695289,6.694145,0,0,20.30057
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,25.09094,25.09094,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,338.7373,13.89469,0,3.288061,-3.288061,95.18053,22.66199,0.08695289,25.71102,0,81,13.89469
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,24.43207,24.43207,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,342.3907,10.60663,65.08266,0,65.08266,156.9234,37.36263,0.08763188,13.74112,0,81,10.60663
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.12034,26.7055,23.7463,20.23413,20.23413,81,0,22.761,20.23413,54.95831,0,0,0,11.12034,0,0,60.76587,57.72758,277.308,69.18103,68.84792,0,68.84792,222.2382,52.91376,0.08828595,22.25754,8.89627,81,80.30136
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,34.67026,34.7522,25.07077,0,0,72.31579,0,20.56389,0,0,0,0,0,34.67026,0,0,72.31579,68.7,208.4601,131.1441,103.3703,0,103.3703,320.3039,76.26267,0.08861028,0,27.73621,81,165.8144
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,39.08266,39.52348,28.28445,0,0,0,-1,0,0,0,0,0,0,39.08266,0,0,0,0,105.0898,224.1774,39.08266,0,39.08266,357.381,85.09053,0.08840691,0,31.26613,0,263.26
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,54.13277,48.06761,31.6326,0.4038438,0.4038438,0,0,0,0.4038438,13404.38,0,0,0,54.13277,0.4250987,0.4038438,0,0,66.00716,259.3518,53.70768,0,53.70768,408.3325,97.22183,0.08812894,0.4442282,43.30622,0,313.4846
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,44.46914,48.0058,34.51012,5.122343,5.122343,0,0,0,5.122343,868.1406,26.77771,0,0,44.46914,5.39194,5.122343,0,0,12.29949,307.6887,12.29949,0,12.29949,420.0009,100,0.08806553,5.634578,35.57531,0,352.1578
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,78.78275,63.52899,36.98426,64.18416,64.18416,20.25,0,7.39125,64.18416,122.7448,32.53626,0,0,78.78275,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.08806553,70.60258,63.0262,81,397.541
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,75.75046,65.14595,39.33065,0,0,0,0,0,0,0,75.75046,0,0,75.75046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08806553,0,60.60036,0,394.5087
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,82.24027,69.77489,40.80303,20.70954,20.70954,0,-1,0,20.70954,397.1129,60.44075,0,0,82.24027,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.08806553,22.7805,65.79222,0,400.9985
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,73.74959,66.84718,41.40812,0,0,0,0,0,0,0,73.74959,0,0,73.74959,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08806553,0,58.99967,0,392.5078
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,34.90772,52.92043,41.97959,49.77631,49.77631,0,0,0,49.77631,70.12917,0,0,0,34.90772,52.39612,49.77631,0,0,0,318.7582,0,17.4884,-17.4884,401.5664,95.61087,0.08806553,54.75394,27.92617,0,353.666
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,16.08727,46.27652,41.44846,21.54257,21.54257,0,0,0,21.54257,74.67666,0,0,0,16.08727,22.67639,21.54257,0,0,19.43156,301.2698,0,6.589119,-6.589119,394.6209,93.95717,0.08806553,23.69683,12.86982,0,317.3571
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.78903,41.06404,39.67353,0,0,0,0,0,0,0,0,0,0,4.78903,0,0,0,0,26.7528,294.6807,4.78903,0,4.78903,399.1642,95.0389,0.08804086,0,3.831224,0,299.4697
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,37.89189,37.89189,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,21.96377,298.9908,0,46.76273,-46.76273,349.8719,83.30267,0.08804086,48.86705,0,0,298.9908
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,36.15059,36.15059,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,73.92236,252.2281,0,33.30869,-33.30869,314.7615,74.94306,0.08804086,34.80758,0,0,252.2281
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,34.416,34.416,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,110.932,218.9194,0,51.80721,-51.80721,260.1519,61.9408,0.08804086,54.13853,0,0,218.9194
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,32.62091,32.62091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.4956,167.1122,0,0,0,260.1519,61.9408,0.08804086,0,0,0,167.1122
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,31.16198,31.16198,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,168.4956,167.1122,0,28.58907,-28.58907,230.0164,54.76569,0.08804086,29.87557,0,0,167.1122
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,30.04593,30.04593,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,200.2612,138.5231,0,2.806756,-2.806756,227.0578,54.06127,0.08804086,2.93306,0,0,138.5231
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,28.88954,28.88954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3798,135.7164,0,0,0,227.0578,54.06127,0.08804086,0,0,0,135.7164
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,27.78021,27.78021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3798,135.7164,0,0,0,227.0578,54.06127,0.08804086,0,0,0,135.7164
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,26.9062,26.9062,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,203.3798,135.7164,0,13.76699,-13.76699,212.5461,50.60612,0.08804086,14.3865,0,0,135.7164
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,26.05908,26.05908,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,218.6765,121.9494,0,50.33158,-50.33158,159.492,37.9742,0.08804086,52.5965,0,0,121.9494
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,25.29936,25.29936,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,274.6005,71.61781,0,12.8208,-12.8208,145.9777,34.75652,0.08804086,13.39773,0,0,71.61781
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,24.66065,24.66065,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,288.8458,58.79701,0,27.07689,-27.07689,117.4361,27.96092,0.08804086,28.29535,0,0,58.79701
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.40801,28.64038,23.95472,28.05221,28.05221,0,0,0,28.05221,62.05574,0,3.552714E-15,0,17.40801,29.52864,28.05221,0,0,318.9312,31.72011,0,12.12063,-12.12063,104.6598,24.91896,0.08804086,30.85743,13.9264,0,49.12812
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,47.49631,38.8835,25.27919,31.03915,31.03915,81,0,22.761,31.03915,153.0206,0,0,0,47.49631,0,0,49.96085,47.46281,332.3986,19.59948,94.95911,0,94.95911,194.746,46.36799,0.08854786,34.14306,37.99704,81,67.09579
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,66.87305,48.90684,28.49287,37.23483,37.23483,0,-1,0,37.23483,179.5981,0,0,0,66.87305,39.19456,37.23483,0,0,237.4395,105.0627,27.67849,0,27.67849,221.0041,52.61992,0.08840554,40.95832,53.49844,0,171.9357
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,82.85886,58.87348,31.84102,30.39581,30.39581,0,0,0,30.39581,272.5996,0,0,0,82.85886,31.99559,30.39581,0,0,209.761,129.9733,50.86327,0,50.86327,269.2572,64.10873,0.08814521,33.43539,66.28709,0,212.8322
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,90.8979,65.85119,34.71854,45.23574,45.23574,0,0,0,45.23574,200.9427,0,0,0,90.8979,47.61657,45.23574,0,0,158.8977,175.7503,43.28133,0,43.28133,310.3175,73.88497,0.08792488,49.75932,72.71832,0,266.6482
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,98.09924,72.42829,37.19268,7.633071,7.633071,0,0,0,7.633071,1285.187,0,0,0,98.09924,8.034811,7.633071,0,0,115.6164,214.7035,90.06443,0,90.06443,395.7601,94.22841,0.08746993,8.396378,78.47939,0,312.8027
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,83.42519,68.67538,39.5189,0,0,0,0,0,0,0,57.87321,0,0,83.42519,0,0,0,0,25.55197,295.7614,25.55197,0,25.55197,420.0009,100,0.0873417,0,66.74015,0,379.1866
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,76.13503,67.34721,40.99128,0,0,0,-1,0,0,0,76.13503,0,0,76.13503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0873417,0,60.90803,0,394.8932
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,66.98104,64.29283,41.60309,6.29834,6.29834,0,0,0,6.29834,1063.471,60.35121,0,0,66.98104,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.0873417,6.928174,53.58483,0,385.7393
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,56.96465,61.03016,42.16784,24.25107,24.25107,0,0,0,24.25107,234.8954,31.43721,0,0,56.96465,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.0873417,26.67618,45.57172,0,375.7229
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,30.94147,51.22649,41.63671,42.45942,42.45942,0,0,0,42.45942,72.87305,0,0,0,30.94147,44.69412,42.45942,0,0,0,318.7582,0,13.75265,-13.75265,405.5043,96.54845,0.0873417,46.70536,24.75318,0,349.6997
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.751729,42.12761,39.86178,32.12306,32.12306,0,0,0,32.12306,24.13135,0,0,0,7.751729,33.81375,32.12306,0,0,15.28072,305.0056,0,26.06202,-26.06202,378.0325,90.00756,0.0873417,35.33537,6.201383,0,312.7573
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,38.10031,38.10031,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,44.23852,278.9436,0,18.61033,-18.61033,358.4155,85.33685,0.0873417,19.4478,0,0,278.9436
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,36.34555,36.34555,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,64.91666,260.3332,0,68.43935,-68.43935,286.2741,68.16035,0.0873417,71.51913,0,0,260.3332
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,34.62442,34.62442,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,140.9604,191.8939,0,19.65472,-19.65472,265.5562,63.22753,0.0873417,20.53919,0,0,191.8939
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,32.84278,32.84278,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,162.799,172.2392,0,6.138096,-6.138096,259.0861,61.68703,0.0873417,6.41431,0,0,172.2392
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,31.3704,31.3704,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,169.6191,166.101,0,22.11847,-22.11847,235.7711,56.13587,0.0873417,23.1138,0,0,166.101
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,30.25435,30.25435,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,194.1952,143.9826,0,32.77163,-32.77163,201.2268,47.91105,0.0873417,34.24636,0,0,143.9826
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,29.09796,29.09796,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,230.6081,111.211,0,42.54488,-42.54488,156.3806,37.23339,0.0873417,44.4594,0,0,111.211
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,27.96846,27.96846,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,277.8802,68.66607,0,21.41435,-21.41435,133.8079,31.85895,0.0873417,22.37799,0,0,68.66607
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,27.11462,27.11462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.6739,47.25172,0,0,0,133.8079,31.85895,0.0873417,0,0,0,47.25172
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,26.24733,26.24733,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,301.6739,47.25172,0,29.35664,-29.35664,102.8632,24.4912,0.0873417,30.67769,0,0,47.25172
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,25.50778,25.50778,37.33261,37.33261,20.33229,0,7.412069,37.33261,0,0,7.105427E-15,0,0,17.89508,17.00032,0,0,334.2924,17.89508,0,17.89508,-17.89508,84.00017,20,0.0873417,41.06588,0,81,17.89508
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,24.8489,24.8489,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.08783519,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.12446,28.7762,24.16314,0,0,72.31579,0,20.56389,0,0,0,0,0,17.12446,0,0,72.31579,68.7,285.4758,61.83,85.82446,0,85.82446,230.5949,54.90345,0.0882388,0,13.69957,81,78.95446
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.66159,32.27142,25.48761,0,0,72.31579,0,20.56389,0,0,0,0,0,24.66159,0,0,72.31579,68.7,199.6514,139.072,93.36159,0,93.36159,319.1655,75.99164,0.0886007,0,19.72927,81,163.7336
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,59.68422,46.68029,28.72146,58.57639,58.57639,0,-1,0,58.57639,101.8913,0,0,0,59.68422,61.65936,58.57639,0,0,106.2898,223.0974,0,1.975142,-1.975142,317.0835,75.49593,0.0886007,64.43403,47.74737,0,282.7816
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,64.01906,52.0146,32.06961,0,0,0,0,0,0,0,0,0,0,64.01906,0,0,0,0,108.4844,221.1223,64.01906,0,64.01906,377.8174,89.95633,0.08828103,0,51.21525,0,285.1414
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,69.29618,57.30831,34.94041,17.04552,17.04552,0,0,0,17.04552,406.5361,6.888228,0,0,69.29618,17.94265,17.04552,0,0,44.4653,278.7394,44.4653,0,44.4653,420.0009,100,0.08806034,18.75007,55.43694,0,348.0356
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,60.8625,57.02982,37.42126,35.24242,35.24242,0,0,0,35.24242,172.6967,23.76522,0,0,60.8625,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.08806034,38.76665,48.68999,0,379.6207
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,75.68903,65.63052,39.74749,18.69645,18.69645,0,0,0,18.69645,404.831,56.00856,0,0,75.68903,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.08806034,20.5661,60.55122,0,394.4473
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,71.7423,65.77913,41.21987,25.37568,25.37568,0,-1,0,25.37568,282.7208,45.03106,0,0,71.7423,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.08806034,27.91324,57.39384,0,390.5005
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,66.25352,64.26364,41.82495,0,0,0,0,0,0,0,66.25352,0,0,66.25352,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08806034,0,53.00282,0,385.0117
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,45.04641,56.85154,42.35609,21.38463,21.38463,0,0,0,21.38463,210.6485,22.53627,0,0,45.04641,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.08806034,23.5231,36.03713,0,363.8046
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,33.39462,52.24482,41.82495,64.53387,64.53387,20.25,0,7.39125,64.53387,51.74743,0,0,0,33.39462,46.6146,44.28387,0,0,0,318.7582,0,13.21998,-13.21998,406.0658,96.68213,0.08806034,70.98726,26.71569,81,352.1528
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.223166,42.79772,40.09037,7.980343,7.980343,0,0,0,7.980343,115.5736,0,0,0,9.223166,8.400361,7.980343,0,0,14.68887,305.5382,0.8228052,0,0.8228052,406.8463,96.86798,0.08805627,8.778378,7.378533,0,314.7614
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,38.30873,38.30873,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,13.86606,306.2788,0,53.14578,-53.14578,350.8258,83.52978,0.08805627,55.53735,0,0,306.2788
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,36.56742,36.56742,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,72.91693,253.133,0,2.536224,-2.536224,348.1523,82.89325,0.08805627,2.650354,0,0,253.133
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,34.84629,34.84629,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,75.73496,250.5968,0,31.65159,-31.65159,314.7886,74.94953,0.08805627,33.07591,0,0,250.5968
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,33.07137,33.07137,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,110.9034,218.9452,0,36.50505,-36.50505,276.309,65.78771,0.08805627,38.14777,0,0,218.9452
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.4646,182.4401,0,0,0,276.309,65.78771,0.08805627,0,0,0,182.4401
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,30.48293,30.48293,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,151.4646,182.4401,0,21.05199,-21.05199,254.1182,60.50421,0.08805627,21.99933,0,0,182.4401
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,29.30638,29.30638,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,174.8557,161.3881,0,9.16713,-9.16713,244.4552,58.2035,0.08805627,9.579651,0,0,161.3881
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,28.19033,28.19033,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,185.0414,152.221,0,29.03239,-29.03239,213.8524,50.91713,0.08805627,30.33885,0,0,152.221
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,27.34321,27.34321,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,217.2996,123.1886,0,3.74846,-3.74846,209.9011,49.97636,0.08805627,3.917141,0,0,123.1886
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,26.47592,26.47592,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,221.4645,119.4402,0,30.62653,-30.62653,177.6179,42.2899,0.08805627,32.00473,0,0,119.4402
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,25.73636,25.73636,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,255.494,88.81362,0,42.65162,-42.65162,132.6592,31.58546,0.08805627,44.57095,0,0,88.81362
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,25.09094,25.09094,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,302.8847,46.16199,0,8.698646,-8.698646,123.49,29.40232,0.08805627,9.090085,0,0,46.16199
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.8393,27.28602,24.39173,2.152988,2.152988,0,0,0,2.152988,503.4539,0,0,0,10.8393,2.266303,2.152988,0,0,312.5499,37.46335,8.573,0,8.573,131.6231,31.33876,0.08801385,2.368287,8.671443,0,48.30265
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.82668,30.2901,25.7162,43.22212,43.22212,20.25,0,7.39125,43.22212,38.93071,0,0,0,16.82668,24.18118,22.97212,0,0,303.9769,45.17905,0,7.354501,-7.354501,123.8707,29.49298,0.08801385,47.54433,13.46134,81,62.00573
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,30.38864,37.58454,28.95005,0,0,0,-1,0,0,0,0,0,0,30.38864,0,0,0,0,312.1485,37.82455,30.38864,0,30.38864,152.6999,36.35706,0.08786383,0,24.31091,0,68.21318
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,53.93417,48.74507,32.29819,0,0,0,0,0,0,0,0,0,0,53.93417,0,0,0,0,281.7599,65.17432,53.93417,0,53.93417,203.8664,48.53952,0.08759881,0,43.14734,0,119.1085
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,41.2812,47.69192,35.18917,22.53132,22.53132,0,0,0,22.53132,183.217,0,0,0,41.2812,23.71718,22.53132,0,0,227.8257,113.7151,17.56402,0,17.56402,220.5291,52.50682,0.08751284,24.78445,33.02496,0,154.9963
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,44.06294,51.29215,37.62968,25.17956,25.17956,0,0,0,25.17956,174.9949,0,0,0,44.06294,26.5048,25.17956,0,0,210.2617,129.5227,17.55815,0,17.55815,237.1862,56.47279,0.08742708,27.69751,35.25035,0,173.5856
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,41.89907,53.08191,39.93574,50.66779,50.66779,0,0,0,50.66779,82.69369,0,0,0,41.89907,53.33452,50.66779,0,0,192.7036,145.325,0,11.43545,-11.43545,225.1322,53.60279,0.08742708,55.73457,33.51925,0,187.2241
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,56.43312,59.95655,41.40812,0,0,0,-1,0,0,0,0,0,0,56.43312,0,0,0,0,205.4096,133.8896,56.43312,0,56.43312,278.6693,66.34971,0.08715257,0,45.1465,0,190.3227
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,43.3012,55.85349,42.01321,30.55989,30.55989,0,0,0,30.55989,141.6929,0,0,0,43.3012,32.16831,30.55989,0,0,148.9765,184.6794,11.1329,0,11.1329,289.2309,68.86436,0.08709862,33.61588,34.64096,0,227.9806
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,21.56466,49.17929,42.58467,32.5966,32.5966,0,0,0,32.5966,66.15617,0,0,0,21.56466,34.31221,32.5966,0,0,137.8436,194.699,0,12.74755,-12.74755,275.7938,65.66507,0.08709862,35.85626,17.25173,0,216.2637
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,13.15185,45.95209,42.01321,43.11954,43.11954,0,0,0,43.11954,30.5009,0,7.105427E-15,0,13.15185,45.389,43.11954,0,0,152.0075,181.9514,0,32.23714,-32.23714,241.8129,57.57438,0.08709862,47.4315,10.52148,0,195.1033
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.734371,41.95293,40.27862,46.9255,46.9255,0,0,0,46.9255,12.22016,0,0,0,5.734371,49.39526,46.9255,0,0,187.8266,149.7143,0,43.66089,-43.66089,195.7903,46.61664,0.08709862,51.61805,4.587497,0,155.4487
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,38.53732,38.53732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3387,106.0534,0,0,0,195.7903,46.61664,0.08709862,0,0,0,106.0534
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,36.79601,36.79601,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,236.3387,106.0534,0,18.99571,-18.99571,175.767,41.84921,0.08709862,19.85052,0,0,106.0534
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,35.07487,35.07487,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,257.445,87.05769,0,26.57929,-26.57929,147.75,35.1785,0.08709862,27.77536,0,0,87.05769
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,33.27978,33.27978,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,286.9776,60.4784,0,32.28795,-32.28795,113.7155,27.07507,0.08709862,33.74091,0,0,60.4784
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,31.82085,31.82085,19.28255,19.28255,0,-1,0,19.28255,0,0,0,0,0,20.29743,19.28255,0,0,322.8531,28.19045,0,20.29743,-20.29743,92.32014,21.98094,0.08709862,21.21081,0,0,28.19045
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,30.71152,30.71152,3.07949,3.07949,0,-1,0,3.07949,0,0,4.440892E-16,0,0,3.241568,3.07949,0,0,345.4058,7.893026,0,3.241568,-3.241568,88.90324,21.16739,0.08709862,3.387439,0,0,7.893026
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,29.53497,29.53497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.0075,4.651458,0,0,0,88.90324,21.16739,0.08709862,0,0,0,4.651458
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,28.41892,28.41892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.0075,4.651458,0,0,0,88.90324,21.16739,0.08709862,0,0,0,4.651458
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,27.57179,27.57179,44.05517,4.418885,0,-1,0,4.418885,0,0,39.63629,44.04181,0,4.651458,4.418885,0,0,349.0075,4.651458,0,4.651458,-4.651458,84.00017,20,0.08709862,48.46069,0,0,4.651458
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,26.69778,26.69778,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08709862,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,25.96495,25.96495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08709862,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,25.31953,25.31953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08709862,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.444138,26.62043,24.64049,31.7406,31.7406,81,0,22.761,31.7406,23.45305,0,0,0,7.444138,0,0,49.2594,46.79643,354.1758,0,54.24057,0,54.24057,135.4573,32.25167,0.08771459,34.91466,5.95531,81,7.444138
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.90956,30.56906,25.96495,9.435065,9.435065,81,0,22.761,9.435065,179.2204,0,0,0,16.90956,0,0,71.56493,67.98669,299.9352,48.81651,84.89625,0,84.89625,215.9969,51.42774,0.088246,10.37857,13.52765,81,65.72607
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,50.1498,44.03563,29.19881,10.43379,10.43379,0,-1,0,10.43379,480.6478,0,0,0,50.1498,10.98294,10.43379,0,0,215.039,125.2231,39.16686,0,39.16686,253.1539,60.27462,0.0880557,11.47717,40.11984,0,175.3729
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,58.57475,50.62259,32.54023,25.70495,25.70495,0,0,0,25.70495,227.8734,0,0,0,58.57475,27.05784,25.70495,0,0,175.8721,160.4733,31.51691,0,31.51691,283.0535,67.39355,0.08790316,28.27544,46.8598,0,219.0481
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,75.1669,60.15786,35.41776,10.78636,10.78636,0,0,0,10.78636,696.8702,0,0,0,75.1669,11.35406,10.78636,0,0,144.3552,188.8385,63.81284,0,63.81284,343.5916,81.80737,0.08759593,11.86499,60.13352,0,264.0054
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,77.39098,64.0415,37.87172,16.63502,16.63502,0,0,0,16.63502,465.2293,0,0,0,77.39098,17.51055,16.63502,0,0,80.54238,246.2701,59.88044,0,59.88044,400.3992,95.33295,0.08730958,18.29852,61.91278,0,323.6611
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,79.12318,67.60537,40.16433,0,0,0,0,0,0,0,58.46124,0,0,79.12318,0,0,0,0,20.66195,300.1625,20.66195,0,20.66195,420.0009,100,0.08721121,0,63.29855,0,379.2856
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,76.03941,68.10254,41.63671,26.5654,26.5654,0,-1,0,26.5654,286.2348,48.07584,0,0,76.03941,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.08721121,29.22194,60.83153,0,394.7976
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,61.01589,62.67826,42.24179,5.182188,5.182188,0,0,0,5.182188,1177.416,55.56095,0,0,61.01589,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.08721121,5.700407,48.81271,0,379.7741
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,43.72237,56.84134,42.77292,49.6623,49.6623,0,0,0,49.6623,88.03938,0,7.105427E-15,0,43.72237,52.2761,49.6623,0,0,0,318.7582,0,8.553727,-8.553727,410.9844,97.85324,0.08721121,54.62852,34.9779,0,362.4806
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,26.95114,50.55825,42.24179,25.11086,25.11086,0,0,0,25.11086,107.3286,0,0,0,26.95114,26.43248,25.11086,0,0,9.504141,310.2045,0.5186565,0,0.5186565,411.4765,97.97039,0.08720874,27.62194,21.56091,0,337.1556
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.865817,42.21601,40.50049,28.41893,28.41893,0,0,0,28.41893,20.64053,0,3.552714E-15,0,5.865817,29.91466,28.41893,0,0,8.985484,310.6713,0,24.04884,-24.04884,386.1268,91.93476,0.08720874,31.26082,4.692654,0,316.5371
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,38.7659,38.7659,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,35.70642,286.6224,0,59.1298,-59.1298,323.7985,77.09472,0.08720874,61.79064,0,0,286.6224
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,37.0246,37.0246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.4062,227.4926,0,0,0,323.7985,77.09472,0.08720874,0,0,0,227.4926
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,35.30346,35.30346,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,101.4062,227.4926,0,50.0167,-50.0167,271.0762,64.54183,0.08720874,52.26746,0,0,227.4926
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,33.52854,33.52854,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,156.9803,177.476,0,11.04998,-11.04998,259.4286,61.76858,0.08720874,11.54722,0,0,177.476
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,32.04944,32.04944,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,169.2581,166.426,0,26.03633,-26.03633,231.9838,55.23414,0.08720874,27.20797,0,0,166.426
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,30.93339,30.93339,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,198.1873,140.3896,0,15.45112,-15.45112,215.6969,51.35631,0.08720874,16.14642,0,0,140.3896
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,29.76356,29.76356,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,215.3552,124.9385,0,21.14042,-21.14042,193.413,46.05062,0.08720874,22.09174,0,0,124.9385
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,28.6475,28.6475,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,238.8446,103.7981,0,15.87203,-15.87203,176.6824,42.06715,0.08720874,16.58627,0,0,103.7981
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,27.79366,27.79366,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,256.4802,87.92607,0,50.31022,-50.31022,123.6508,29.4406,0.08720874,52.57418,0,0,87.92607
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,26.92637,26.92637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.3804,37.61585,0,0,0,123.6508,29.4406,0.08720874,0,0,0,37.61585
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,26.20699,26.20699,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,312.3804,37.61585,0,20.70815,-20.70815,101.8225,24.24339,0.08720874,21.64001,0,0,37.61585
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,25.56156,25.56156,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,335.3895,16.90771,0,12.52305,-12.52305,88.622,21.10043,0.08720874,13.08659,0,0,16.90771
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.262805,27.08624,24.88252,3.509478,3.509478,0,0,0,3.509478,235.4426,0,0,0,8.262805,3.694187,3.509478,0,0,349.304,4.384653,4.568618,0,4.568618,92.95617,22.13238,0.08718702,3.860425,6.610244,0,12.64746
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.44896,31.23,26.18682,50.66037,50.66037,25.06226,0,8.608752,50.66037,36.41695,0,7.105427E-15,0,18.44896,26.94537,25.5981,0,0,344.7354,8.496409,0,8.496409,-8.496409,84.00017,20,0.08718702,55.7264,14.75917,81,26.94537
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,44.27232,42.40419,29.44084,41.19913,41.19913,0,-1,0,41.19913,107.4594,0,0,36.9073,44.27232,43.36751,41.19913,0,0,354.1758,0,0.9048185,0,0.9048185,84.85855,20.20438,0.08718272,45.31905,35.41786,0,44.27232
