Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,42.81326,42.81326,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,287.9972,59.56078,0,6.040431,-6.040431,140.4156,33.43221,0.09434955,6.312251,0,0,59.56078
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,41.14591,41.14591,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,294.7087,53.52035,0,16.71257,-16.71257,122.799,29.23779,0.09434955,17.46464,0,0,53.52035
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,39.33065,39.33065,39.67701,34.96738,0,-1,0,34.96738,0,0,4.70962,8.677321,0,36.80777,34.96738,0,0,313.2783,36.80777,0,36.80777,-36.80777,84.00017,20,0.09434955,43.64471,0,0,36.80777
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,37.46161,37.46161,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09434955,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,36.02284,36.02284,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09434955,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,34.96058,34.96058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09434955,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,33.81091,33.81091,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09434955,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,32.74865,32.74865,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09434955,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,31.93514,31.93514,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09434955,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,31.04768,31.04768,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09434955,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,30.30813,30.30813,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.09478243,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,29.76356,29.76356,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.09508713,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,23.92382,35.88544,29.15847,71.8985,71.8985,81,0,22.761,71.8985,33.27443,0,0,0,23.92382,0,0,9.101501,8.646426,226.5018,114.9066,32.57024,0,32.57024,236.0212,56.1954,0.09530626,79.08835,19.13905,81,138.8304
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,51.72131,46.01274,30.51655,89.41847,89.41847,81,0,22.761,89.41847,57.84186,0,0,0,51.72131,8.861546,8.418468,0,0,193.9316,144.2198,42.85976,0,42.85976,276.6815,65.87642,0.09558154,98.36031,41.37704,81,195.9411
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,60.97449,53.19909,34.05295,7.057724,7.057724,0,-1,0,7.057724,863.9399,0,0,0,60.97449,7.429183,7.057724,0,0,151.0718,182.7936,53.54531,0,53.54531,327.4791,77.97105,0.09539053,7.763496,48.77959,0,243.7681
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,83.47591,66.26395,37.58935,59.55744,59.55744,0,0,0,59.55744,140.1603,0,0,0,83.47591,62.69204,59.55744,0,0,97.52653,230.9843,20.78387,0,20.78387,347.1964,82.66563,0.0953166,65.51318,66.78073,0,314.4603
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,86.73161,71.38066,40.46687,24.55096,24.55096,0,0,0,24.55096,353.2718,0,0,0,86.73161,25.84312,24.55096,0,0,76.74266,249.6898,60.8885,0,60.8885,404.9603,96.41891,0.09510065,27.00606,69.38529,0,336.4214
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,81.08598,71.55721,42.61829,53.5036,53.5036,0,0,0,53.5036,151.5524,8.912246,0,0,81.08598,56.31958,53.5036,0,0,15.85416,304.4895,15.85416,0,15.85416,420.0009,100,0.09504458,58.85396,64.86878,0,385.5755
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,85.36654,76.19717,44.66214,85.52042,85.52042,20.25,0,7.39125,85.52042,99.82008,16.66084,0,0,85.36654,68.7057,65.27042,0,0,0,318.7582,0,0,0,420.0009,100,0.09504458,94.07246,68.29324,81,404.1248
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,82.67133,76.47593,45.87231,17.85492,17.85492,0,-1,0,17.85492,463.0172,63.87669,0,0,82.67133,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.09504458,19.64041,66.13707,0,401.4296
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,69.86155,71.0982,46.24881,21.25028,21.25028,0,0,0,21.25028,328.7559,47.49283,0,0,69.86155,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.09504458,23.37531,55.88924,0,388.6198
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,46.31167,62.11654,46.66565,51.81865,51.81865,0,0,0,51.81865,89.37258,0,0,0,46.31167,54.54595,51.81865,0,0,0,318.7582,0,8.234281,-8.234281,411.3211,97.93341,0.09504458,57.00051,37.04933,0,365.0699
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,22.12037,52.9971,46.06057,9.524585,9.524585,0,0,0,9.524585,232.245,2.945296,0,0,22.12037,10.02588,9.524585,0,0,9.1492,310.524,9.1492,0,9.1492,420.0009,100,0.09501226,10.47704,17.6963,0,332.6443
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.777177,45.30218,44.47389,13.78762,13.78762,0,0,0,13.78762,20.14253,0,0,0,2.777177,14.51329,13.78762,0,0,0,318.7582,0,11.73611,-11.73611,407.6299,97.05454,0.09501226,15.16639,2.221741,0,321.5354
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,42.96117,42.96117,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,13.04012,307.0221,0,52.20861,-52.20861,352.5972,83.95155,0.09501226,54.55799,0,0,307.0221
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,41.26021,41.26021,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,71.04969,254.8135,0,53.107,-53.107,296.6175,70.62307,0.09501226,55.49682,0,0,254.8135
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,39.44495,39.44495,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,130.0575,201.7065,0,34.98186,-34.98186,259.7434,61.84354,0.09501226,36.55605,0,0,201.7065
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,37.58935,37.58935,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,168.9262,166.7246,0,46.02669,-46.02669,211.227,50.29204,0.09501226,48.09789,0,0,166.7246
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,36.15059,36.15059,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,220.067,120.6979,0,34.62935,-34.62935,174.7244,41.60097,0.09501226,36.18768,0,0,120.6979
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,35.09504,35.09504,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.544,86.0686,0,33.54275,-33.54275,139.3673,33.18262,0.09501226,35.05217,0,0,86.0686
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,33.93866,33.93866,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.8138,52.52584,0,1.697938,-1.697938,137.5775,32.75648,0.09501226,1.774345,0,0,52.52584
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,32.88311,32.88311,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.7003,50.82791,0,22.71368,-22.71368,113.6352,27.05594,0.09501226,23.7358,0,0,50.82791
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,32.06961,32.06961,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,322.9378,28.11423,0,9.553617,-9.553617,103.5648,24.65823,0.09501226,9.983529,0,0,28.11423
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,31.20232,31.20232,42.23026,17.63258,0,-1,0,17.63258,0,0,24.59768,28.8207,0,18.56061,17.63258,0,0,333.5529,18.56061,0,18.56061,-18.56061,84.00017,20,0.09501226,46.45328,0,0,18.56061
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,30.4426,30.4426,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.09527275,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,29.89802,29.89802,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.09557237,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,22.14486,35.50522,29.29293,2.232949,2.232949,74.54874,0,21.12883,2.232949,991.7315,0,0,0,22.14486,0,0,72.31579,68.7,250.5489,93.26421,90.84486,0,90.84486,268.4923,63.92661,0.09581528,2.456244,17.71589,81,115.4091
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,44.28017,43.76952,30.69135,31.96906,31.96906,81,0,22.761,31.96906,138.5095,0,0,0,44.28017,0,0,49.03094,46.5794,159.7041,175.0246,90.85957,0,90.85957,354.6892,84.44965,0.09612321,35.16597,35.42414,81,219.3047
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,68.82619,56.30742,34.2412,0,0,0,-1,0,0,0,0,0,0,68.82619,0,0,0,0,68.84448,256.7982,68.82619,0,68.82619,419.9835,99.99587,0.09588048,0,55.06096,0,325.6244
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,80.12739,65.06983,37.7776,39.89788,39.89788,0,0,0,39.89788,200.8312,38.11134,0,0,80.12739,41.99776,39.89788,0,0,0.018284,318.7418,0.018284,0,0.018284,420.0009,100,0.09588041,43.88766,64.10191,0,398.8692
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,90.75308,73.51488,40.65512,16.6259,16.6259,0,0,0,16.6259,545.8535,73.25213,0,0,90.75308,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.09588041,18.28849,72.60246,0,409.5113
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,86.13242,74.14663,42.81326,0,0,0,0,0,0,0,86.13242,0,0,86.13242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09588041,0,68.90594,0,404.8907
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,83.01644,75.3147,44.85039,43.09376,43.09376,0,0,0,43.09376,192.6414,37.65459,0,0,83.01644,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.09588041,47.40314,66.41315,0,401.7747
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,78.23615,74.57978,46.02695,49.01336,49.01336,0,-1,0,49.01336,159.6221,26.64315,0,0,78.23615,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.09588041,53.91469,62.58892,0,396.9944
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,62.72418,68.2994,46.43706,26.50327,26.50327,0,0,0,26.50327,236.6659,34.82601,0,0,62.72418,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.09588041,29.15359,50.17935,0,381.4824
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,50.27092,63.78932,46.82028,0,0,0,0,0,0,0,50.27092,0,0,50.27092,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09588041,0,40.21674,0,369.0291
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,26.35708,54.56723,46.21519,0,0,0,0,0,0,0,26.35708,0,0,26.35708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09588041,0,21.08567,0,345.1153
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.475865,45.96916,44.62852,24.89677,24.89677,0,0,0,24.89677,17.97769,0,0,0,4.475865,26.20713,24.89677,0,0,0,318.7582,0,21.73127,-21.73127,397.0941,94.54602,0.09588041,27.38645,3.580692,0,323.2341
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,43.11581,43.11581,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.14585,297.0269,0,38.47512,-38.47512,356.5378,84.88977,0.09588041,40.2065,0,0,297.0269
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,41.40812,41.40812,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,66.89598,258.5518,0,62.15912,-62.15912,291.0163,69.28945,0.09588041,64.95628,0,0,258.5518
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,39.59286,39.59286,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,135.9617,196.3927,0,38.92191,-38.92191,249.989,59.52107,0.09588041,40.67339,0,0,196.3927
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,37.70364,37.70364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2082,157.4708,0,0,0,249.989,59.52107,0.09588041,0,0,0,157.4708
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,36.26488,36.26488,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.2082,157.4708,0,53.54136,-53.54136,193.5514,46.08358,0.09588041,55.95072,0,0,157.4708
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,35.20934,35.20934,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.6986,103.9295,0,19.5261,-19.5261,172.9691,41.18304,0.09588041,20.40478,0,0,103.9295
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,34.05295,34.05295,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.3943,84.40337,0,20.18493,-20.18493,151.6923,36.11715,0.09588041,21.09326,0,0,84.40337
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,33.01758,33.01758,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.822,64.21843,0,39.33275,-39.33275,110.232,26.24566,0.09588041,41.10273,0,0,64.21843
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,32.20407,32.20407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.5251,24.88568,0,0,0,110.232,26.24566,0.09588041,0,0,0,24.88568
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,31.30989,31.30989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.5251,24.88568,0,0,0,110.232,26.24566,0.09588041,0,0,0,24.88568
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,30.55689,30.55689,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.5251,24.88568,0,18.39654,-18.39654,90.84032,21.6286,0.09588041,19.22438,0,0,24.88568
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,30.02576,30.02576,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,346.9656,6.489141,59.72147,0,59.72147,147.4971,35.11828,0.09629599,19.94882,0,81,6.489141
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,23.827,36.13049,29.42067,26.87509,26.87509,81,0,22.761,26.87509,88.65831,0,0,0,23.827,0,0,54.1249,51.41866,287.2442,60.23847,75.24567,0,75.24567,218.8814,52.11451,0.09665494,29.5626,19.0616,81,84.06547
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,52.73925,46.6891,30.8191,83.8826,83.8826,81,0,22.761,83.8826,62.87269,0,0,0,52.73925,3.034312,2.882596,0,0,211.9985,127.9596,49.70494,0,49.70494,266.0356,63.34169,0.0969636,92.27086,42.1914,81,180.6988
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,71.20797,57.39424,34.39583,35.12783,35.12783,0,-1,0,35.12783,202.711,0,0,0,71.20797,36.97667,35.12783,0,0,162.2936,172.694,34.2313,0,34.2313,298.5103,71.07374,0.09684279,38.64061,56.96638,0,243.902
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,76.57451,63.80268,37.9524,15.44836,15.44836,0,0,0,15.44836,495.6804,0,0,0,76.57451,16.26144,15.44836,0,0,128.0623,203.5022,60.31308,0,60.31308,355.7283,84.69704,0.09663066,16.9932,61.25961,0,280.0767
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,80.95868,69.20615,40.80303,51.73064,51.73064,0,0,0,51.73064,156.5004,0,0,0,80.95868,54.4533,51.73064,0,0,67.7492,257.7839,26.50538,0,26.50538,380.8735,90.68399,0.09653773,56.9037,64.76694,0,338.7426
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,79.05428,71.07574,42.96117,9.48643,9.48643,0,0,0,9.48643,833.3406,27.82474,0,0,79.05428,9.985716,9.48643,0,0,41.24382,281.6388,41.24382,0,41.24382,420.0009,100,0.09639348,10.43507,63.24342,0,360.6931
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,73.08167,70.97672,45.00502,99.20985,99.20985,30.50985,0,9.986993,99.20985,73.66371,0.7658725,0,0,73.08167,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09639348,109.1308,58.46533,81,391.8399
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,76.25838,73.90725,46.21519,10.17942,10.17942,0,-1,0,10.17942,749.1429,65.54321,0,0,76.25838,10.71518,10.17942,0,0,0,318.7582,0,0,0,420.0009,100,0.09639348,11.19736,61.00671,0,395.0166
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,62.86783,68.5425,46.59169,0,0,0,0,0,0,0,62.86783,0,0,62.86783,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09639348,0,50.29426,0,381.6261
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,43.10533,61.26455,46.96819,26.44045,26.44045,0,0,0,26.44045,163.028,15.27327,0,0,43.10533,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.09639348,29.0845,34.48426,0,361.8636
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,28.16296,55.33334,46.36311,33.25176,33.25176,0,0,0,33.25176,84.69615,0,7.105427E-15,0,28.16296,35.00186,33.25176,0,0,0,318.7582,0,6.838893,-6.838893,412.792,98.28362,0.09639348,36.57694,22.53037,0,346.9212
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.876422,45.93729,44.77644,50.26434,50.26434,0,0,0,50.26434,7.712072,0,7.105427E-15,0,3.876422,52.90983,50.26434,0,0,7.598771,311.9193,0,49.03341,-49.03341,361.1063,85.97751,0.09639348,55.29077,3.101137,0,315.7957
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,43.22338,43.22338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.08033,262.8859,0,0,0,361.1063,85.97751,0.09639348,0,0,0,262.8859
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,41.52241,41.52241,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,62.08033,262.8859,0,29.84621,-29.84621,329.6456,78.48689,0.09639348,31.18929,0,0,262.8859
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,39.70715,39.70715,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,95.24279,233.0397,0,35.09867,-35.09867,292.6483,69.67804,0.09639348,36.67811,0,0,233.0397
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,37.81794,37.81794,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,134.2413,197.941,0,25.96434,-25.96434,265.2795,63.16167,0.09639348,27.13274,0,0,197.941
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,36.37917,36.37917,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,163.0906,171.9767,0,37.7799,-37.7799,225.456,53.6799,0.09639348,39.48,0,0,171.9767
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,35.32363,35.32363,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,205.0683,134.1968,0,10.12152,-10.12152,214.787,51.13966,0.09639348,10.57698,0,0,134.1968
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,34.16724,34.16724,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,216.3144,124.0753,0,33.56339,-33.56339,179.4081,42.71613,0.09639348,35.07374,0,0,124.0753
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,33.12515,33.12515,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,253.607,90.51189,0,35.60267,-35.60267,141.8796,33.78078,0.09639348,37.20479,0,0,90.51189
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.1656,54.90923,0,0,0,141.8796,33.78078,0.09639348,0,0,0,54.90923
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,31.42418,31.42418,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,293.1656,54.90923,0,31.24282,-31.24282,108.9467,25.93965,0.09639348,32.64875,0,0,54.90923
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,30.69135,30.69135,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,327.8798,23.6664,0,1.755682,-1.755682,107.0961,25.49902,0.09639348,24.10969,0,81,23.6664
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,30.14005,30.14005,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,329.8306,21.91072,68.7,0,68.7,172.2706,41.01674,0.09671521,3.47666,0,81,21.91072
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,19.05455,34.88014,29.55514,43.12935,43.12935,81,0,22.761,43.12935,44.18001,0,0,0,19.05455,0,0,37.87065,35.97712,261.1306,83.74072,55.03167,0,55.03167,224.4783,53.4471,0.09709075,47.44228,15.24364,81,102.7953
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,42.72615,43.55562,30.95356,31.46048,31.46048,81,0,22.761,31.46048,135.809,0,0,0,42.72615,0,0,49.53952,47.06254,206.0989,133.2692,89.7887,0,89.7887,309.6593,73.72826,0.09739129,34.60653,34.18092,81,175.9954
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,67.56379,56.18773,34.54374,49.02973,49.02973,0,-1,0,49.02973,137.8017,0,0,0,67.56379,51.61024,49.02973,0,0,116.3102,214.079,15.95355,0,15.95355,324.7942,77.33179,0.09733547,53.9327,54.05103,0,281.6428
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,77.61996,64.41697,38.10031,48.04161,48.04161,0,0,0,48.04161,161.5682,0,0,0,77.61996,50.57011,48.04161,0,0,100.3567,228.4372,27.04985,0,27.04985,350.4559,83.44171,0.09724095,52.84577,62.09597,0,306.0572
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,85.68872,71.57741,40.99128,45.41269,45.41269,0,0,0,45.41269,188.6889,0,0,0,85.68872,47.80283,45.41269,0,0,73.3068,252.7821,37.88589,0,37.88589,386.3976,91.99924,0.09710889,49.95396,68.55098,0,338.4708
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,72.43473,68.3768,43.11581,1.166885,1.166885,0,0,0,1.166885,6207.528,35.78552,0,0,72.43473,1.2283,1.166885,0,0,35.42091,286.8794,35.42091,0,35.42091,420.0009,100,0.09698575,1.283574,57.94779,0,359.3141
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,65.35844,67.86192,45.15294,34.36045,34.36045,0,0,0,34.36045,190.2141,29.18954,0,0,65.35844,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.09698575,37.7965,52.28675,0,384.1167
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,79.86277,75.77048,46.36311,64.57385,64.57385,0,-1,0,64.57385,123.6766,11.89029,0,2.331238,79.86277,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.09698575,71.03123,63.89021,0,398.621
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,62.24737,68.46898,46.74633,52.48882,52.48882,0,0,0,52.48882,118.5917,6.99598,0,0,62.24737,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.09698575,57.73771,49.7979,0,381.0056
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,36.78425,59.10203,47.08249,32.41384,32.41384,0,0,0,32.41384,113.4832,2.66442,0,0,36.78425,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.09698575,35.65522,29.4274,0,355.5425
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,17.34248,51.87545,46.4774,28.41535,28.41535,0,0,0,28.41535,61.03209,0,3.552714E-15,0,17.34248,29.91089,28.41535,0,0,0,318.7582,0,12.56841,-12.56841,406.7526,96.84566,0.09698575,31.25688,13.87398,0,336.1007
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.616117,46.00773,44.92435,84.58694,84.58694,20.25,0,7.39125,84.58694,4.27503,0,1.421085E-14,0,3.616117,67.7231,64.33694,0,0,13.9649,306.1898,0,64.10699,-64.10699,339.1779,80.75648,0.09698575,93.04564,2.892894,81,309.8059
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,43.37801,43.37801,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,85.19489,242.0828,0,56.4159,-56.4159,279.7103,66.59756,0.09698575,58.95462,0,0,242.0828
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,41.63671,41.63671,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,147.8792,185.6669,0,44.38699,-44.38699,232.9223,55.45758,0.09698575,46.3844,0,0,185.6669
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,39.82145,39.82145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1981,141.28,0,0,0,232.9223,55.45758,0.09698575,0,0,0,141.28
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,37.93223,37.93223,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,197.1981,141.28,0,19.78993,-19.78993,212.0619,50.49083,0.09698575,20.68048,0,0,141.28
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,36.4733,36.4733,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,219.1869,121.49,0,10.26864,-10.26864,201.2378,47.91366,0.09698575,10.73073,0,0,121.49
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,35.41776,35.41776,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,230.5965,111.2214,0,23.77416,-23.77416,176.1776,41.94697,0.09698575,24.844,0,0,111.2214
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,34.26137,34.26137,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,257.0122,87.4472,0,29.53938,-29.53938,145.0404,34.53336,0.09698575,30.86865,0,0,87.4472
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,33.226,33.226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8338,57.90783,0,0,0,145.0404,34.53336,0.09698575,0,0,0,57.90783
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,32.42594,32.42594,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,289.8338,57.90783,0,29.11802,-29.11802,114.3473,27.22549,0.09698575,30.42833,0,0,57.90783
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,31.53848,31.53848,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,322.1871,28.78981,0,18.15682,-18.15682,95.20833,22.6686,0.09698575,18.97387,0,0,28.78981
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,30.80565,30.80565,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,342.3614,10.63299,64.98038,0,64.98038,156.8541,37.34615,0.09737062,13.85957,0,81,10.63299
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,30.25435,30.25435,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,277.381,69.11533,17.58524,0,17.58524,173.5369,41.31824,0.09749525,68.73814,0,81,69.11533
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.7929,34.0817,29.6896,45.7296,45.7296,81,0,22.761,45.7296,34.5354,0,0,0,15.7929,0,0,35.2704,33.50688,259.7957,84.94205,49.29978,0,49.29978,220.3068,52.4539,0.09782756,50.30256,12.63432,81,100.7349
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,21.70415,37.24192,31.08802,48.34553,48.34553,81,0,22.761,48.34553,44.8938,0,0,0,21.70415,0,0,32.65447,31.02175,210.496,129.3118,52.72589,0,52.72589,270.327,64.36344,0.09817674,53.18008,17.36332,81,151.016
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,35.77907,45.37437,34.69838,41.28922,41.28922,0,-1,0,41.28922,86.65476,0,0,0,35.77907,43.46233,41.28922,0,0,157.7701,176.7652,0,7.683259,-7.683259,262.2281,62.43514,0.09817674,45.41814,28.62326,0,212.5442
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,33.80985,48.55211,38.25494,0.4643089,0.4643089,0,0,0,0.4643089,7281.758,0,0,0,33.80985,0.4887462,0.4643089,0,0,166.307,169.0819,33.32111,0,33.32111,293.8393,69.9616,0.09806053,0.5107398,27.04788,0,202.8917
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,52.15191,58.06691,41.14591,21.87021,21.87021,0,0,0,21.87021,238.461,0,0,0,52.15191,23.02127,21.87021,0,0,132.9859,199.0709,29.13064,0,29.13064,321.4751,76.54153,0.09795915,24.05723,41.72153,0,251.2228
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,62.48747,64.45554,43.26372,12.37121,12.37121,0,0,0,12.37121,505.104,0,0,0,62.48747,13.02233,12.37121,0,0,103.8553,225.2885,49.46515,0,49.46515,368.4018,87.71454,0.0977875,13.60833,49.98998,0,287.7759
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,70.31965,70.14704,45.30757,37.68156,37.68156,0,0,0,37.68156,186.6155,0,0,0,70.31965,39.6648,37.68156,0,0,54.39015,269.8071,30.65485,0,30.65485,397.4836,94.63875,0.09768143,41.44972,56.25572,0,340.1267
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,54.79741,65.15295,46.4774,8.538785,8.538785,0,-1,0,8.538785,641.7471,22.07391,0,0,54.79741,8.988194,8.538785,0,0,23.73531,297.3965,23.73531,0,23.73531,420.0009,100,0.09759945,9.392663,43.83792,0,352.1938
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,15.75304,51.75327,46.8539,28.38523,28.38523,0,0,0,28.38523,55.49732,0,0,0,15.75304,29.87918,28.38523,0,0,0,318.7582,0,14.12615,-14.12615,405.1106,96.4547,0.09759945,31.22375,12.60243,0,334.5113
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.213209,50.02993,47.19678,13.30632,13.30632,0,0,0,13.30632,69.23934,0,1.776357E-15,0,9.213209,14.00665,13.30632,0,0,15.69572,304.6321,0,4.793445,-4.793445,400.0578,95.25168,0.09759945,14.63695,7.370568,0,313.8453
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,11.06496,49.99347,46.59169,30.95645,30.95645,0,0,0,30.95645,35.74364,0,3.552714E-15,0,11.06496,32.58574,30.95645,0,0,21.02177,299.8386,0,21.52077,-21.52077,377.373,89.85052,0.09759945,34.05209,8.851971,0,310.9036
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.803194,46.17933,45.03864,56.50278,56.50278,0,0,0,56.50278,6.730986,0,7.105427E-15,0,3.803194,59.47662,56.50278,0,0,44.93374,278.3179,0,55.67342,-55.67342,318.688,75.87794,0.09759945,62.15306,3.042555,0,282.1211
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,43.49231,43.49231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7931,222.6444,0,0,0,318.688,75.87794,0.09759945,0,0,0,222.6444
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,41.79134,41.79134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7931,222.6444,0,0,0,318.688,75.87794,0.09759945,0,0,0,222.6444
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,39.93574,39.93574,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,106.7931,222.6444,0,11.45364,-11.45364,306.6148,73.00338,0.09759945,11.96905,0,0,222.6444
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,38.06669,38.06669,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,119.5194,211.1908,0,8.28945,-8.28945,297.877,70.92294,0.09759945,8.662475,0,0,211.1908
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,36.60776,36.60776,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,128.7299,202.9014,0,12.18049,-12.18049,285.0376,67.86596,0.09759945,12.72861,0,0,202.9014
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.2637,190.7209,0,0,0,285.0376,67.86596,0.09759945,0,0,0,190.7209
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,34.37566,34.37566,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,142.2637,190.7209,0,42.28039,-42.28039,240.4702,57.25468,0.09759945,44.18301,0,0,190.7209
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,33.35374,33.35374,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,189.242,148.4405,0,3.22032,-3.22032,237.0756,56.44647,0.09759945,3.365234,0,0,148.4405
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,32.54023,32.54023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.8201,145.2202,0,0,0,237.0756,56.44647,0.09759945,0,0,0,145.2202
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,31.65277,31.65277,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,192.8201,145.2202,0,41.55041,-41.55041,193.2777,46.0184,0.09759945,43.42018,0,0,145.2202
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,30.91322,30.91322,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,238.9872,103.6697,0,11.54117,-11.54117,181.1122,43.12187,0.09759945,12.06052,0,0,103.6697
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,30.40226,30.40226,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,251.8107,92.12856,0,11.11998,-11.11998,169.3907,40.33104,0.09759945,11.62038,0,0,92.12856
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.06726,33.72097,29.81734,9.061196,9.061196,0,0,0,9.061196,155.2473,0,0,0,14.06726,9.538101,9.061196,0,0,264.1663,81.00858,4.52916,0,4.52916,173.6875,41.35407,0.09758382,9.967316,11.25381,0,95.07584
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,33.19692,40.86256,31.23593,0,0,0,0,0,0,0,0,0,0,33.19692,0,0,0,0,259.6371,85.08483,33.19692,0,33.19692,205.1808,48.85248,0.09746943,0,26.55754,0,118.2818
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,45.27737,48.64428,34.84629,6.015163,6.015163,0,-1,0,6.015163,752.7206,0,0,0,45.27737,6.33175,6.015163,0,0,226.4402,114.9621,38.94562,0,38.94562,242.1279,57.64938,0.09733558,6.616679,36.2219,0,160.2394
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,61.7062,58.48031,38.40285,14.74567,14.74567,0,0,0,14.74567,418.47,0,0,0,61.7062,15.52176,14.74567,0,0,187.4946,150.0131,46.18444,0,46.18444,285.9423,68.08136,0.09717733,16.22024,49.36496,0,211.7193
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,73.91385,66.78493,41.30054,0,0,0,0,0,0,0,0,0,0,73.91385,0,0,0,0,141.3101,191.5791,73.91385,0,73.91385,356.0631,84.77676,0.09692512,0,59.13108,0,265.493
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,78.33717,71.32124,43.41163,5.362689,5.362689,0,0,0,5.362689,1460.782,5.29597,0,0,78.33717,5.644935,5.362689,0,0,67.39627,258.1016,67.39627,0,67.39627,420.0009,100,0.09669629,5.898957,62.66974,0,336.4388
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,48.82042,61.6958,45.45548,41.80677,41.80677,0,0,0,41.80677,116.7763,4.813291,0,0,48.82042,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.09669629,45.98745,39.05634,0,367.5786
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,41.18082,60.18902,46.63203,75.06375,68.7,0,-1,0,68.7,59.94297,0,6.363749,13.87012,41.18082,72.31579,68.7,0,0,0,318.7582,0,31.13497,-31.13497,387.1817,92.18594,0.09669629,82.57012,32.94466,0,359.9391
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,52.0106,64.62843,46.96819,9.957786,9.957786,0,0,0,9.957786,522.3109,6.934309,0,0,52.0106,10.48188,9.957786,0,0,34.59441,287.6233,34.59441,0,34.59441,420.0009,100,0.09657925,10.95356,41.60848,0,339.6339
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,36.34699,59.23193,47.34469,24.29251,24.29251,0,0,0,24.29251,149.6222,10.77593,0,0,36.34699,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.09657925,26.72176,29.07759,0,355.1052
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,8.076502,49.21678,46.74633,3.262497,3.262497,0,0,0,3.262497,247.5558,4.642294,0,0,8.076502,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.09657925,3.588747,6.461201,0,326.8347
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.185435,46.1079,45.15294,26.42256,26.42256,0,0,0,26.42256,12.05574,0,7.105427E-15,0,3.185435,27.81322,26.42256,0,0,0,318.7582,0,24.62779,-24.62779,394.0409,93.81907,0.09657925,29.06482,2.548348,0,321.9437
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,43.6066,43.6066,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.36421,294.1304,0,55.34325,-55.34325,335.7039,79.92935,0.09657925,57.83369,0,0,294.1304
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.85671,238.7872,0,0,0,335.7039,79.92935,0.09657925,0,0,0,238.7872
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,40.09037,40.09037,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.85671,238.7872,0,42.46524,-42.46524,290.9417,69.27169,0.09657925,44.37618,0,0,238.7872
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,38.19444,38.19444,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,136.0403,196.3219,0,35.74194,-35.74194,253.2664,60.30139,0.09657925,37.35033,0,0,196.3219
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,36.72205,36.72205,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.7536,160.58,0,13.75947,-13.75947,238.7626,56.84812,0.09657925,14.37865,0,0,160.58
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,35.65979,35.65979,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,191.0419,146.8205,0,7.054116,-7.054116,231.3269,55.07772,0.09657925,7.371551,0,0,146.8205
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,34.48996,34.48996,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.8798,139.7664,0,23.66983,-23.66983,206.3767,49.13721,0.09657925,24.73497,0,0,139.7664
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,33.4882,33.4882,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.1796,116.0966,0,48.50807,-48.50807,155.2447,36.96296,0.09657925,50.69093,0,0,116.0966
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,32.67469,32.67469,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,279.0775,67.58852,0,30.5913,-30.5913,122.9987,29.28534,0.09657925,31.96791,0,0,67.58852
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,31.78724,31.78724,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,313.0678,36.99722,0,17.38586,-17.38586,104.6724,24.92194,0.09657925,18.16822,0,0,36.99722
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,31.06785,31.06785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.3854,19.61137,0,0,0,104.6724,24.92194,0.09657925,0,0,0,19.61137
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,30.53672,30.53672,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.3854,19.61137,0,19.14926,-19.14926,84.48727,20.11598,0.09657925,42.28597,0,81,19.61137
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.3704,35.69304,29.97197,30.87928,30.87928,81,0,22.761,30.87928,65.96784,0,0,0,20.3704,0,0,50.12072,47.61468,353.6624,0.4621106,67.98508,0,67.98508,148.9836,35.47221,0.09694615,33.96721,16.29632,81,20.83251
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,34.97915,41.57975,31.39057,0,0,72.31579,0,20.56389,0,0,0,0,0,34.97915,0,0,72.31579,68.7,285.6773,61.64868,103.6791,0,103.6791,247.3423,58.8909,0.09710561,0,27.98332,81,96.62783
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,65.89748,56.1219,35.02109,6.108107,6.108107,0,-1,0,6.108107,1078.853,0,0,0,65.89748,6.429586,6.108107,0,0,181.9981,154.9599,59.46789,0,59.46789,303.7585,72.3233,0.09690519,6.718917,52.71798,0,220.8574
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,77.03409,64.75867,38.57766,0,0,0,0,0,0,0,0,0,0,77.03409,0,0,0,0,122.5302,208.481,77.03409,0,77.03409,376.8394,89.72349,0.09664679,0,61.62727,0,285.5151
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,73.56602,66.81911,41.44846,28.14809,28.14809,0,0,0,28.14809,261.3535,0,0,0,73.56602,29.62957,28.14809,0,0,45.49615,277.8117,43.93645,0,43.93645,418.5212,99.64771,0.09650004,30.9629,58.85282,0,351.3777
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,78.39158,71.54005,43.56626,18.35611,18.35611,0,0,0,18.35611,427.0599,57.50967,0,0,78.39158,19.32222,18.35611,0,0,1.559695,317.3545,1.559695,0,1.559695,420.0009,100,0.09649483,20.19172,62.71326,0,395.7461
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,83.84739,76.6494,45.56977,16.47144,16.47144,0,0,0,16.47144,509.0471,66.50903,0,0,83.84739,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.09649483,18.11858,67.07791,0,402.6056
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,70.6401,72.04822,46.74633,0.8626717,0.8626717,0,-1,0,0.8626717,8188.526,69.73203,0,0,70.6401,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.09649483,0.9489388,56.51208,0,389.3983
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,55.25164,66.03034,47.08249,0,0,0,0,0,0,0,55.25164,0,0,55.25164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09649483,0,44.20131,0,374.0099
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,39.61969,60.533,47.45899,26.38269,26.38269,0,0,0,26.38269,150.1731,11.84844,0,0,39.61969,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.09649483,29.02096,31.69576,0,358.3779
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,16.77431,52.08223,46.8539,13.79129,13.79129,0,0,0,13.79129,121.6298,2.257164,0,0,16.77431,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.09649483,15.17041,13.41945,0,335.5325
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.711111,46.38175,45.26723,0,0,0,0,0,0,0,3.711111,0,0,3.711111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09649483,0,2.968889,0,322.4693
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,43.75451,43.75451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09649483,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,42.05354,42.05354,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.09649483,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,40.19794,40.19794,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.09649483,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,38.30873,38.30873,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.09649483,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,36.83635,36.83635,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.09649483,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,35.77409,35.77409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.09649483,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,34.62442,34.62442,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.09649483,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,33.6025,33.6025,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.09649483,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,32.78899,32.78899,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.09649483,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,31.91498,31.91498,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.09649483,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,31.18215,31.18215,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.09649483,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,30.67118,30.67118,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.09649483,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.59377,33.89614,30.11988,21.55405,21.55405,0,0,0,21.55405,63.0683,0,0,0,13.59377,22.68847,21.55405,0,0,214.3469,125.846,0,9.0947,-9.0947,207.0669,49.30154,0.09649483,23.70945,10.87502,0,139.4398
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,32.28524,40.92453,31.55865,33.40515,33.40515,0,0,0,33.40515,96.64748,0,0,0,32.28524,35.16331,33.40515,0,0,224.4521,116.7513,0,2.878082,-2.878082,204.0331,48.57922,0.09649483,36.74567,25.82819,0,149.0366
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,50.6675,50.83184,35.169,60.61606,60.61606,0,-1,0,60.61606,83.58759,0,0,0,50.6675,63.80638,60.61606,0,0,227.65,113.8732,0,13.13888,-13.13888,190.1835,45.2817,0.09649483,66.67767,40.534,0,164.5407
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,50.12478,54.62161,38.73229,45.89778,45.89778,0,0,0,45.89778,109.2096,0,0,0,50.12478,48.31345,45.89778,0,0,242.2487,100.7344,1.811331,0,1.811331,191.9019,45.69083,0.0964888,50.48755,40.09982,0,150.8591
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,52.75226,58.75963,41.56275,0,0,0,0,0,0,0,0,0,0,52.75226,0,0,0,0,240.4374,102.3646,52.75226,0,52.75226,241.9471,57.60633,0.09631322,0,42.20181,0,155.1168
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,82.62103,73.61897,43.68055,13.52003,13.52003,0,0,0,13.52003,611.1011,0,0,0,82.62103,14.23161,13.52003,0,0,187.6851,149.8416,68.38942,0,68.38942,306.827,73.0539,0.09608654,14.87203,66.09682,0,232.4626
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,87.24498,78.47413,45.68407,0,0,0,0,0,0,0,0,0,0,87.24498,0,0,0,0,119.2957,211.3921,87.24498,0,87.24498,389.5948,92.76049,0.09579891,0,69.79598,0,298.6371
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,73.82733,73.6026,46.8539,15.78161,15.78161,0,-1,0,15.78161,467.8061,25.16438,0,0,73.82733,16.61222,15.78161,0,0,32.05073,289.9126,32.05073,0,32.05073,420.0009,100,0.09569368,17.35977,59.06187,0,363.7399
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,41.99004,61.10817,47.19678,22.58315,22.58315,0,0,0,22.58315,185.9353,18.21831,0,0,41.99004,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.09569368,24.84146,33.59203,0,360.7483
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,23.95794,55.19719,47.57328,25.99502,25.99502,0,0,0,25.99502,92.16356,0,0,0,23.95794,27.36318,25.99502,0,0,0,318.7582,0,3.405243,-3.405243,416.4114,99.14537,0.09569368,28.59452,19.16635,0,342.7162
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,21.50187,53.70917,46.93458,56.12836,56.12836,0,0,0,56.12836,38.30838,0,7.105427E-15,0,21.50187,59.08249,56.12836,0,0,3.783603,315.353,0,37.58062,-37.58062,376.7979,89.71362,0.09569368,61.7412,17.20149,0,336.8549
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.812552,46.52758,45.38152,72.74081,72.74081,20.25,0,7.39125,72.74081,5.241282,0,0,0,3.812552,55.25349,52.49081,0,0,45.53985,277.7724,0,51.44094,-51.44094,322.5744,76.80328,0.09569368,80.01489,3.050041,81,281.5849
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,43.8688,43.8688,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,102.6964,226.3314,0,44.25252,-44.25252,275.9282,65.69706,0.09569368,46.24388,0,0,226.3314
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,42.16784,42.16784,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,151.8659,182.0789,0,49.38,-49.38,223.8771,53.30396,0.09569368,51.6021,0,0,182.0789
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,40.31224,40.31224,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,206.7326,132.6989,0,36.4586,-36.4586,185.4464,44.1538,0.09569368,38.09924,0,0,132.6989
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,38.44319,38.44319,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,247.2421,96.2403,0,35.16523,-35.16523,148.379,35.32825,0.09569368,36.74766,0,0,96.2403
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,36.96409,36.96409,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,286.3146,61.07508,0,1.058841,-1.058841,147.2628,35.06251,0.09569368,1.106489,0,0,61.07508
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,35.88838,35.88838,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,287.4911,60.01624,0,16.51887,-16.51887,129.8504,30.9167,0.09569368,17.26222,0,0,60.01624
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,34.75216,34.75216,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,305.8454,43.49736,0,18.38341,-18.38341,110.4726,26.30295,0.09569368,19.21067,0,0,43.49736
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,33.73696,33.73696,19.00825,19.00825,0,-1,0,19.00825,0,0,3.552714E-15,0,0,20.00868,19.00825,0,0,326.2714,25.11395,0,20.00868,-20.00868,89.38159,21.28129,0.09569368,20.90907,0,0,25.11395
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,32.92345,32.92345,28.25785,4.850007,0,-1,0,4.850007,0,0,23.40784,26.23363,0,5.10527,4.850007,0,0,348.5033,5.10527,0,5.10527,-5.10527,84.00017,20,0.09569368,31.08364,0,0,5.10527
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,32.02927,32.02927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09569368,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,31.30989,31.30989,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.09597355,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,30.8191,30.8191,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.09625375,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.65782,35.79904,30.27452,23.54779,23.54779,81,0,22.761,23.54779,83.48049,0,0,0,19.65782,0,0,57.45221,54.57959,272.3261,73.66473,74.23741,0,74.23741,232.0774,55.25641,0.09659234,25.90257,15.72625,81,93.32255
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,46.73043,45.68474,31.71328,0,0,72.31579,0,20.56389,0,0,0,0,0,46.73043,0,0,72.31579,68.7,198.0887,140.4784,115.4304,0,115.4304,341.5843,81.32944,0.09671073,0,37.38434,81,187.2088
