Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,43.30405,43.30405,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,173.5139,162.5957,0,27.27595,-27.27595,226.6397,53.96172,0.1009325,28.50337,0,0,162.5957
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,41.44846,41.44846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.8205,135.3197,0,0,0,226.6397,53.96172,0.1009325,0,0,0,135.3197
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,39.59286,39.59286,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,203.8205,135.3197,0,3.564333,-3.564333,222.8826,53.06717,0.1009325,3.724728,0,0,135.3197
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,38.08014,38.08014,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,207.7809,131.7554,0,31.17983,-31.17983,190.0161,45.24184,0.1009325,32.58292,0,0,131.7554
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,37.0246,37.0246,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,242.4252,100.5756,0,8.948518,-8.948518,180.5836,42.996,0.1009325,9.351201,0,0,100.5756
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,35.90855,35.90855,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,252.368,91.62706,0,30.96553,-30.96553,147.943,35.22446,0.1009325,32.35898,0,0,91.62706
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,34.92696,34.92696,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,286.7741,60.66152,0,22.17838,-22.17838,124.565,29.65826,0.1009325,23.17641,0,0,60.66152
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,34.14708,34.14708,56.62841,36.55898,0,-1,0,36.55898,0,0,20.06943,25.73227,0,38.48314,36.55898,0,0,311.4168,38.48314,0,38.48314,-38.48314,84.00017,20,0.1009325,62.29125,0,0,38.48314
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,33.32012,33.32012,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009325,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,32.62091,32.62091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009325,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.535228,32.37156,32.22424,0,0,0,0,0,0,0,0,0,0,0.535228,0,0,0,0,354.1758,0,0.535228,0,0.535228,84.50793,20.1209,0.1009308,0,0.4281824,0,0.535228
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.56661,37.88616,31.7469,0,0,0,0,0,0,0,0,0,0,21.56661,0,0,0,0,353.6406,0.4817052,21.56661,0,21.56661,104.9678,24.99229,0.1008632,0,17.25329,0,22.04832
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,43.14853,46.05648,33.12515,18.15514,18.15514,0,0,0,18.15514,237.6656,0,0,0,43.14853,19.11067,18.15514,0,0,332.074,19.89166,24.03786,0,24.03786,127.7721,30.42188,0.1007878,19.97065,34.51883,0,63.04019
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,65.45026,57.91576,36.70189,23.45303,23.45303,0,-1,0,23.45303,279.0696,0,0,0,65.45026,24.6874,23.45303,0,0,308.0361,41.52573,40.76286,0,40.76286,166.4432,39.62925,0.1006604,25.79833,52.36021,0,106.976
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,73.12778,64.93428,40.05003,32.7287,32.7287,0,0,0,32.7287,223.4362,0,0,0,73.12778,34.45127,32.7287,0,0,267.2733,78.2123,38.67652,0,38.67652,203.1349,48.36537,0.1005397,36.00158,58.50223,0,151.3401
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,69.42196,66.78204,42.84688,33.31679,33.31679,0,0,0,33.31679,208.3693,0,0,0,69.42196,35.0703,33.31679,0,0,228.5967,113.0212,34.35165,0,34.35165,235.7238,56.1246,0.1004328,36.64847,55.53757,0,182.4431
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,81.21465,74.51662,44.89073,0,0,0,0,0,0,0,0,0,0,81.21465,0,0,0,0,194.2451,143.9377,81.21465,0,81.21465,312.7708,74.46908,0.1001809,0,64.97172,0,225.1523
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,79.01458,75.99896,46.8539,52.73982,52.73982,0,0,0,52.73982,149.8196,0,0,0,79.01458,55.5156,52.73982,0,0,113.0304,217.0308,23.49898,0,23.49898,335.0638,79.77695,0.1001083,58.01381,63.21166,0,296.0454
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,63.86873,70.63044,47.99012,29.51015,29.51015,0,-1,0,29.51015,216.4297,0,0,0,63.86873,31.06331,29.51015,0,0,89.53145,238.1799,32.80542,0,32.80542,366.1858,87.18692,0.100007,32.46116,51.09499,0,302.0486
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,50.19255,65.43274,48.29266,28.35383,28.35383,0,0,0,28.35383,177.0221,0,0,0,50.19255,29.84614,28.35383,0,0,56.72603,267.7048,20.34641,0,20.34641,385.4881,91.7827,0.09994432,31.18922,40.15404,0,317.8973
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,41.54924,62.53834,48.63554,26.34607,26.34607,0,0,0,26.34607,157.7056,0,0,0,41.54924,27.7327,26.34607,0,0,36.37962,286.0166,13.81653,0,13.81653,398.5956,94.90353,0.0999018,28.98067,33.23939,0,327.5658
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,20.35141,54.47546,48.03046,0,0,0,0,0,0,0,0,0,0,20.35141,0,0,0,0,22.56308,298.4514,20.35141,0,20.35141,417.9027,99.50043,0.09983923,0,16.28113,0,318.8029
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.917353,47.35908,46.4774,0,0,0,0,0,0,0,0.7056824,0,0,2.917353,0,0,0,0,2.211671,316.7677,2.211671,0,2.211671,420.0009,100,0.09983243,0,2.333883,0,319.6851
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,45.07898,45.07898,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,0,318.7582,0,17.44687,-17.44687,401.6102,95.62129,0.09983243,18.23198,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,43.41163,43.41163,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,19.38542,301.3113,0,72.31579,-72.31579,325.3827,77.47192,0.09983243,120.977,0,0,301.3113
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,41.56275,41.56275,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,99.73629,228.9956,0,39.73518,-39.73518,283.4981,67.49942,0.09983243,41.52326,0,0,228.9956
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,39.70715,39.70715,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,143.8865,189.2604,0,54.44595,-54.44595,226.1071,53.83491,0.09983243,56.89602,0,0,189.2604
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,38.2146,38.2146,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,204.382,134.8144,0,20.9357,-20.9357,204.0389,48.58059,0.09983243,21.8778,0,0,134.8144
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,37.15906,37.15906,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,227.6439,113.8787,0,36.82675,-36.82675,165.2201,39.33804,0.09983243,38.48395,0,0,113.8787
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,36.04301,36.04301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.5625,77.05199,0,0,0,165.2201,39.33804,0.09983243,0,0,0,77.05199
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,35.05471,35.05471,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,268.5625,77.05199,0,19.51789,-19.51789,144.6464,34.43956,0.09983243,20.3962,0,0,77.05199
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,34.28154,34.28154,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,290.249,57.5341,0,33.177,-33.177,109.6748,26.113,0.09983243,34.66997,0,0,57.5341
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,33.44786,33.44786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.09983243,0,0,0,24.3571
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,32.74865,32.74865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.09983243,0,0,0,24.3571
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2503051,32.44107,32.37215,0,0,0,0,0,0,0,0,0,0,0.2503051,0,0,0,0,327.1124,24.3571,0.2503051,0,0.2503051,109.9123,26.16953,0.09983166,0,0.200244,0,24.6074
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,26.08544,39.39704,31.90153,21.60073,21.60073,0,0,0,21.60073,120.7619,0,0,0,26.08544,22.73761,21.60073,0,0,326.8621,24.58237,3.347833,0,3.347833,113.0883,26.92573,0.09982138,23.7608,20.86835,0,50.66782
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,44.62246,46.73113,33.29995,34.05875,34.05875,81,0,22.761,34.05875,131.0161,0,0,0,44.62246,0,0,46.94125,44.59418,323.5142,27.59542,89.21664,0,89.21664,197.7266,47.07768,0.1000721,37.46463,35.69797,81,72.21789
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,66.02161,58.29005,36.83635,38.94772,38.94772,0,-1,0,38.94772,169.5134,0,0,0,66.02161,40.9976,38.94772,0,0,234.2976,107.8904,25.02402,0,25.02402,221.4665,52.73001,0.09999535,42.84249,52.81729,0,173.912
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,63.97937,61.40435,40.16433,17.86582,17.86582,0,0,0,17.86582,358.1105,0,0,0,63.97937,18.80612,17.86582,0,0,209.2736,130.412,45.17325,0,45.17325,264.3216,62.93359,0.09985704,19.6524,51.1835,0,194.3914
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,74.35933,68.96283,42.92083,20.96137,20.96137,0,0,0,20.96137,354.7446,0,0,0,74.35933,22.0646,20.96137,0,0,164.1003,171.0679,52.29473,0,52.29473,313.9327,74.74574,0.0996974,23.05751,59.48746,0,245.4273
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,82.49363,75.21442,44.96468,31.27177,31.27177,0,0,0,31.27177,263.7958,0,0,0,82.49363,32.91766,31.27177,0,0,111.8056,218.1332,49.57597,0,49.57597,360.9646,85.94379,0.09954653,34.39895,65.9949,0,300.6268
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,78.50437,75.86155,46.93458,25.78239,25.78239,0,0,0,25.78239,304.4884,0,0,0,78.50437,27.13935,25.78239,0,0,62.22961,262.7516,51.36502,0,51.36502,409.6938,97.54594,0.09939069,28.36063,62.8035,0,341.256
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,69.62747,73.21964,48.06408,3.750026,3.750026,0,-1,0,3.750026,1856.72,54.81548,0,0,69.62747,3.947396,3.750026,0,0,10.8646,308.9801,10.8646,0,10.8646,420.0009,100,0.09935779,4.125029,55.70198,0,378.6076
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,56.70347,68.10249,48.36662,35.06437,35.06437,0,0,0,35.06437,161.7125,19.79361,0,0,56.70347,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.09935779,38.5708,45.36277,0,375.4617
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,44.16872,63.59881,48.7095,11.33267,11.33267,0,0,0,11.33267,389.7468,32.23959,0,0,44.16872,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.09935779,12.46594,35.33497,0,362.9269
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,22.73276,55.30326,48.06408,0,0,0,0,0,0,0,22.73276,0,0,22.73276,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09935779,0,18.1862,0,341.491
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.891117,47.42548,46.55136,22.64046,22.64046,0,0,0,22.64046,12.7697,0,0,0,2.891117,23.83206,22.64046,0,0,0,318.7582,0,20.94094,-20.94094,397.9272,94.74437,0.09935779,24.9045,2.312894,0,321.6494
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,45.15294,45.15294,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.26771,297.8173,0,4.694946,-4.694946,392.9782,93.56606,0.09935779,4.906219,0,0,297.8173
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,43.49231,43.49231,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.48432,293.1223,0,11.74883,-11.74883,380.5939,90.61741,0.09935779,12.27753,0,0,293.1223
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,41.67704,41.67704,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.53858,281.3735,0,19.34454,-19.34454,360.2029,85.76244,0.09935779,20.21505,0,0,281.3735
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,39.78783,39.78783,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.03251,262.029,0,13.80601,-13.80601,345.6501,82.29749,0.09935779,14.42728,0,0,262.029
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,38.30873,38.30873,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.37252,248.223,0,18.88544,-18.88544,325.7431,77.55773,0.09935779,19.73529,0,0,248.223
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,37.25319,37.25319,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.35635,229.3375,0,27.71142,-27.71142,296.5327,70.60289,0.09935779,28.95844,0,0,229.3375
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,36.13714,36.13714,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.1468,201.6261,0,19.40197,-19.40197,276.0812,65.7335,0.09935779,20.27506,0,0,201.6261
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,35.169,35.169,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.7046,182.2241,0,10.80309,-10.80309,264.6938,63.02221,0.09935779,11.28923,0,0,182.2241
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,34.39583,34.39583,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.708,171.421,0,12.75504,-12.75504,251.2488,59.82102,0.09935779,13.32902,0,0,171.421
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,33.56216,33.56216,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.8803,158.666,0,20.59625,-20.59625,229.5384,54.6519,0.09935779,21.52308,0,0,158.666
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,32.86295,32.86295,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.765,138.0697,0,24.17297,-24.17297,204.0579,48.58512,0.09935779,25.26076,0,0,138.0697
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.157231,32.82601,32.50661,22.31436,22.31436,0,0,0,22.31436,5.186036,0,3.552714E-15,0,1.157231,23.4888,22.31436,0,0,227.6239,113.8968,0,22.33157,-22.33157,180.5184,42.98048,0.09935779,24.5458,0.9257845,0,115.054
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.52001,36.13855,32.04944,20.63517,20.63517,0,0,0,20.63517,70.36533,0,0,0,14.52001,21.72123,20.63517,0,0,252.4367,91.56519,0,7.201227,-7.201227,172.9276,41.17315,0.09935779,22.69869,11.616,0,106.0852
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,38.05289,44.73595,33.42769,16.78698,16.78698,0,0,0,16.78698,226.681,0,0,0,38.05289,17.6705,16.78698,0,0,260.4381,84.36397,20.38238,0,20.38238,192.264,45.77706,0.09929613,18.46568,30.44231,0,122.4168
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,43.11759,50.2268,36.95064,0,0,0,-1,0,0,0,0,0,0,43.11759,0,0,0,0,240.0557,102.7081,43.11759,0,43.11759,233.169,55.51631,0.09916594,0,34.49408,0,145.8257
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,60.42304,60.12055,40.23828,31.67856,31.67856,0,0,0,31.67856,190.7379,0,0,0,60.42304,33.34586,31.67856,0,0,196.9381,141.5139,27.07718,0,27.07718,258.8566,61.63241,0.09908435,34.84642,48.33843,0,201.937
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,58.444,62.56048,43.00151,44.63126,44.63126,0,0,0,44.63126,130.9486,0,0,0,58.444,46.98027,44.63126,0,0,169.8609,165.8834,11.46373,0,11.46373,269.7321,64.22179,0.09904986,49.09438,46.7552,0,224.3274
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,44.4753,59.62334,45.03864,28.4995,28.4995,0,0,0,28.4995,156.0564,0,0,0,44.4753,29.99948,28.4995,0,0,158.3972,176.2008,14.47582,0,14.47582,283.4651,67.49155,0.09900633,31.34945,35.58024,0,220.6761
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,61.72727,68.56451,47.00853,48.39244,48.39244,0,0,0,48.39244,127.5556,0,0,0,61.72727,50.93941,48.39244,0,0,143.9214,189.229,10.78786,0,10.78786,293.6993,69.92827,0.09897391,53.23168,49.38181,0,250.9563
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,66.85748,72.05213,48.10441,7.859919,7.859919,0,-1,0,7.859919,850.613,0,0,0,66.85748,8.273599,7.859919,0,0,133.1335,198.9381,58.58389,0,58.58389,349.2769,83.161,0.09879825,8.64591,53.48599,0,265.7956
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,54.59334,67.34588,48.4473,0,0,0,0,0,0,0,0,0,0,54.59334,0,0,0,0,74.54961,251.6636,54.59334,0,54.59334,401.0687,95.49235,0.09863511,0,43.67467,0,306.2569
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,34.89222,60.24067,48.74984,34.38748,34.38748,0,0,0,34.38748,101.4678,0,0,0,34.89222,36.19735,34.38748,0,0,19.95627,300.7976,0,1.305129,-1.305129,399.6929,95.16479,0.09863511,37.82623,27.91378,0,335.6898
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,19.58687,54.3421,48.14475,29.13037,29.13037,0,0,0,29.13037,67.23865,0,0,0,19.58687,30.66355,29.13037,0,0,21.40641,299.4925,0,11.07668,-11.07668,388.0171,92.38483,0.09863511,32.0434,15.66949,0,319.0793
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.670975,47.43967,46.63203,18.34764,18.34764,0,0,0,18.34764,14.5576,0,3.552714E-15,0,2.670975,19.3133,18.34764,0,0,33.71383,288.4158,0,16.64233,-16.64233,370.4745,88.20805,0.09863511,20.1824,2.13678,0,291.0868
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,45.23361,45.23361,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,52.20531,271.7734,0,64.77686,-64.77686,302.1937,71.95074,0.09863511,67.69182,0,0,271.7734
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,43.6066,43.6066,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,124.1796,206.9966,0,45.85438,-45.85438,253.859,60.44249,0.09863511,47.91783,0,0,206.9966
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,41.751,41.751,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,175.1289,161.1422,0,47.46419,-47.46419,203.8273,48.53022,0.09863511,49.60008,0,0,161.1422
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,39.86178,39.86178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8669,113.678,0,0,0,203.8273,48.53022,0.09863511,0,0,0,113.678
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,38.38268,38.38268,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,227.8669,113.678,0,18.38246,-18.38246,184.4505,43.9167,0.09863511,19.20967,0,0,113.678
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,37.32714,37.32714,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,248.2919,95.29556,0,5.907753,-5.907753,178.2232,42.43401,0.09863511,6.173601,0,0,95.29556
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,36.23126,36.23126,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,254.856,89.3878,0,3.57736,-3.57736,174.4523,41.53618,0.09863511,3.738341,0,0,89.3878
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,35.28329,35.28329,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,258.8309,85.81044,0,2.492319,-2.492319,171.8252,40.91068,0.09863511,2.604474,0,0,85.81044
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,34.51012,34.51012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.6001,83.31812,0,0,0,171.8252,40.91068,0.09863511,0,0,0,83.31812
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,33.67645,33.67645,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,261.6001,83.31812,0,8.892382,-8.892382,162.4518,38.67892,0.09863511,9.292539,0,0,83.31812
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,32.97724,32.97724,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,271.4805,74.42574,0,27.48911,-27.48911,133.4757,31.77987,0.09863511,28.72612,0,0,74.42574
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.493315,33.04706,32.63436,40.62573,40.62573,0,0,0,40.62573,3.675787,0,0,0,1.493315,42.76393,40.62573,0,0,302.024,46.93663,0,41.27061,-41.27061,89.97268,21.42202,0.09863511,44.6883,1.194652,0,48.42994
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.6221,35.15739,32.1839,23.55734,23.55734,81,0,22.761,23.55734,45.09042,0,0,0,10.6221,0,0,57.44267,54.57053,347.8802,5.666018,65.19263,0,65.19263,151.8198,36.14751,0.09895651,25.91307,8.497682,81,16.28812
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,20.68161,39.50905,33.56216,23.9689,23.9689,81,0,22.761,23.9689,86.28519,0,0,0,20.68161,0,0,57.0311,54.17954,282.6876,64.33939,74.86115,0,74.86115,222.8394,53.05688,0.09924774,26.36579,16.54529,81,85.021
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,49.82565,52.6538,37.06494,2.844508,2.844508,0,-1,0,2.844508,1751.644,0,0,0,49.82565,2.994219,2.844508,0,0,207.8264,131.7144,46.83143,0,46.83143,267.2676,63.63501,0.09910795,3.128959,39.86052,0,181.5401
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,76.75794,66.77544,40.31224,13.66739,13.66739,0,0,0,13.66739,561.6137,0,0,0,76.75794,14.38673,13.66739,0,0,160.995,173.8627,62.37122,0,62.37122,326.4381,77.7232,0.09892239,15.03413,61.40636,0,250.6207
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,82.29208,72.63902,43.03513,0,0,0,0,0,0,0,0,0,0,82.29208,0,0,0,0,98.62379,229.9968,82.29208,0,82.29208,404.5072,96.31105,0.09867862,0,65.83366,0,312.2889
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,88.00135,78.0454,45.07898,47.10333,47.10333,0,0,0,47.10333,186.8262,22.08719,0,0,88.00135,49.58245,47.10333,0,0,16.33171,304.0597,16.33171,0,16.33171,420.0009,100,0.09863038,51.81366,70.40108,0,392.061
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,58.15207,67.14354,47.04215,18.93089,18.93089,0,0,0,18.93089,307.1809,38.22482,0,0,58.15207,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.09863038,20.82397,46.52166,0,376.9103
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,53.05717,66.42478,48.17837,74.22595,68.7,0,-1,0,68.7,77.23023,0,5.525953,12.94855,53.05717,72.31579,68.7,0,0,0,318.7582,0,19.25862,-19.25862,399.7005,95.16659,0.09863038,81.64854,42.44573,0,371.8154
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,38.07328,61.09337,48.48091,18.23212,18.23212,0,0,0,18.23212,208.8253,0,0,0,38.07328,19.19171,18.23212,0,0,21.39847,299.4996,18.88157,0,18.88157,417.6131,99.43149,0.09857468,20.05533,30.45862,0,337.5729
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,32.32724,59.36574,48.78345,46.3252,46.3252,0,0,0,46.3252,69.78326,0,0,0,32.32724,48.76337,46.3252,0,0,2.516899,316.493,0,16.43613,-16.43613,400.2879,95.30645,0.09857468,50.95772,25.86179,0,348.8203
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,20.13471,54.55828,48.17837,0,0,0,0,0,0,0,0,0,0,20.13471,0,0,0,0,20.77927,300.0569,20.13471,0,20.13471,419.3894,99.85441,0.09851534,0,16.10777,0,320.1916
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.735463,47.53363,46.70599,14.28155,14.28155,0,0,0,14.28155,19.15382,0,0,0,2.735463,15.03321,14.28155,0,0,0.6445564,318.1781,0,12.29775,-12.29775,406.4264,96.768,0.09851534,15.70971,2.18837,0,320.9136
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,45.30757,45.30757,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,14.30872,305.8804,0,38.42376,-38.42376,365.9242,87.12463,0.09851534,40.15282,0,0,305.8804
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,43.68055,43.68055,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,57.00178,267.4566,0,11.68715,-11.68715,353.6049,84.19147,0.09851534,12.21307,0,0,267.4566
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,41.82495,41.82495,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,69.9875,255.7695,0,61.03554,-61.03554,289.2678,68.87314,0.09851534,63.78214,0,0,255.7695
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,39.97608,39.97608,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,137.8048,194.7339,0,19.574,-19.574,268.6349,63.96057,0.09851534,20.45483,0,0,194.7339
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,38.47681,38.47681,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,159.5537,175.1599,0,10.65174,-10.65174,257.407,61.28727,0.09851534,11.13106,0,0,175.1599
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,37.42126,37.42126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.3889,164.5082,0,0,0,257.407,61.28727,0.09851534,0,0,0,164.5082
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,36.32539,36.32539,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,171.3889,164.5082,0,33.16348,-33.16348,222.4496,52.9641,0.09851534,34.65583,0,0,164.5082
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,35.37742,35.37742,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,208.2372,131.3447,0,32.31144,-32.31144,188.3904,44.85477,0.09851534,33.76546,0,0,131.3447
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,34.60425,34.60425,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,244.1388,99.03327,0,15.6661,-15.6661,171.8769,40.92299,0.09851534,16.37108,0,0,99.03327
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,33.79074,33.79074,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,261.5456,83.36717,0,30.86364,-30.86364,139.3438,33.17702,0.09851534,32.25251,0,0,83.36717
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,33.1117,33.1117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.8386,52.50353,0,0,0,139.3438,33.17702,0.09851534,0,0,0,52.50353
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.590918,33.20893,32.76882,14.99475,14.99475,0,0,0,14.99475,10.60983,0,1.776357E-15,0,1.590918,15.78395,14.99475,0,0,295.8386,52.50353,0,14.19303,-14.19303,124.383,29.61494,0.09851534,16.49422,1.272734,0,54.09444
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.33981,37.83546,32.33181,25.16809,25.16809,0,0,0,25.16809,76.84256,0,0,0,19.33981,26.49273,25.16809,0,0,311.6086,38.3105,0,7.152921,-7.152921,116.8431,27.81974,0.09851534,27.6849,15.47184,0,57.6503
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,45.10905,47.30436,33.67645,24.60641,24.60641,0,0,0,24.60641,183.3223,0,0,0,45.10905,25.90149,24.60641,0,0,319.5563,31.15758,19.20756,0,19.20756,135.065,32.15828,0.0984588,27.06706,36.08724,0,76.26662
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,69.62247,60.05865,37.15906,4.642599,4.642599,0,-1,0,4.642599,1499.644,0,0,0,69.62247,4.886946,4.642599,0,0,300.3487,48.44438,64.73552,0,64.73552,196.4785,46.78051,0.09826873,5.106859,55.69797,0,118.0668
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,78.67617,67.68847,40.38619,47.69507,47.69507,0,0,0,47.69507,164.9566,0,0,0,78.67617,50.20534,47.69507,0,0,235.6132,106.7063,28.47083,0,28.47083,223.4883,53.2114,0.09818537,52.46458,62.94094,0,185.3825
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,82.40993,72.74492,43.07547,16.01584,16.01584,0,0,0,16.01584,514.5527,0,0,0,82.40993,16.85878,16.01584,0,0,207.1424,132.3301,65.55116,0,65.55116,285.6756,68.01787,0.09799398,17.61742,65.92795,0,214.74
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,84.06146,76.16463,45.11932,18.58324,18.58324,0,0,0,18.58324,452.351,0,0,0,84.06146,19.56131,18.58324,0,0,141.5912,191.3261,64.50016,0,64.50016,346.8658,82.58694,0.09780638,20.44156,67.24917,0,275.3876
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,72.2685,73.18566,47.08249,25.18477,25.18477,0,0,0,25.18477,286.9532,0,0,0,72.2685,26.51029,25.18477,0,0,77.09105,249.3763,45.75822,0,45.75822,390.2759,92.92265,0.09767372,27.70325,57.8148,0,321.6448
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,71.32936,74.12189,48.17837,23.18032,23.18032,0,-1,0,23.18032,307.7152,15.5962,0,0,71.32936,24.40034,23.18032,0,0,31.33283,290.5587,31.33283,0,31.33283,420.0009,100,0.0975831,25.49835,57.06349,0,361.888
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,62.80647,70.76685,48.48091,0,0,0,0,0,0,0,62.80647,0,0,62.80647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0975831,0,50.24518,0,381.5647
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,36.52761,60.86477,48.78345,37.38,37.38,0,0,0,37.38,97.71966,0,0,0,36.52761,39.34737,37.38,0,0,0,318.7582,0,2.819761,-2.819761,417.0286,99.29231,0.0975831,41.11801,29.22209,0,355.2858
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,22.23284,55.25612,48.17837,0,0,0,0,0,0,0,19.09977,0,0,22.23284,0,0,0,0,3.133067,315.9385,3.133067,0,3.133067,420.0009,100,0.09757405,0,17.78627,0,338.1713
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.727718,47.53127,46.70599,13.03887,13.03887,0,0,0,13.03887,20.91989,0,0,0,2.727718,13.72513,13.03887,0,0,0,318.7582,0,10.99741,-10.99741,408.4085,97.23994,0.09757405,14.34276,2.182174,0,321.4859
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,45.34118,45.34118,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.21935,307.7608,0,18.88646,-18.88646,388.5005,92.49993,0.09757405,19.73635,0,0,307.7608
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,43.72089,43.72089,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.2043,288.8744,0,46.27644,-46.27644,339.7208,80.88575,0.09757405,48.35888,0,0,288.8744
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.62256,242.5979,0,0,0,339.7208,80.88575,0.09757405,0,0,0,242.5979
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,40.05003,40.05003,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.62256,242.5979,0,34.38867,-34.38867,303.472,72.25509,0.09757405,35.93616,0,0,242.5979
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,38.53732,38.53732,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.8322,208.2093,0,14.98289,-14.98289,287.6786,68.49477,0.09757405,15.65712,0,0,208.2093
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,37.49522,37.49522,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.4798,193.2264,0,54.95982,-54.95982,229.7459,54.70129,0.09757405,57.43302,0,0,193.2264
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,36.39934,36.39934,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.5463,138.2665,0,5.288278,-5.288278,224.1716,53.37407,0.09757405,5.52625,0,0,138.2665
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,35.47154,35.47154,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.4222,132.9783,0,21.36494,-21.36494,201.6509,48.01203,0.09757405,22.32636,0,0,132.9783
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,34.69838,34.69838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.161,111.6133,0,0,0,201.6509,48.01203,0.09757405,0,0,0,111.6133
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,33.8647,33.8647,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.161,111.6133,0,61.07062,-61.07062,137.2769,32.6849,0.09757405,63.8188,0,0,111.6133
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,33.18566,33.18566,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.0172,50.5427,0,7.567614,-7.567614,129.2999,30.78563,0.09757405,7.908156,0,0,50.5427
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5049297,33.00245,32.86295,12.70031,12.70031,0,0,0,12.70031,3.975726,0,0,0,0.5049297,13.36875,12.70031,0,0,306.4257,42.97508,0,12.86382,-12.86382,115.7402,27.55714,0.09757405,13.97035,0.4039437,0,43.48001
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,24.5494,39.50498,32.44611,51.46464,51.46464,20.25,0,7.39125,51.46464,47.70149,0,0,0,24.5494,32.85751,31.21464,0,0,320.7188,30.11126,0,8.308115,-8.308115,106.9827,25.47202,0.09757405,56.6111,19.63952,81,54.66066
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,48.49309,48.56069,33.79074,36.94889,36.94889,81,0,22.761,36.94889,131.2437,0,0,0,48.49309,0,0,44.05111,41.84855,329.9501,21.80315,90.34164,0,90.34164,192.6883,45.87808,0.09781805,40.64378,38.79447,81,70.29623
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,63.62499,57.88452,37.26663,9.702654,9.702654,0,-1,0,9.702654,655.7484,0,0,0,63.62499,10.21332,9.702654,0,0,239.6084,103.1106,53.41167,0,53.41167,243.3591,57.94252,0.097664,10.67292,50.89999,0,166.7356
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,76.80267,66.93541,40.42653,28.68473,28.68473,0,0,0,28.68473,267.7475,0,0,0,76.80267,30.19446,28.68473,0,0,186.1968,151.1811,46.60821,0,46.60821,287.5755,68.47022,0.09752997,31.55321,61.44213,0,227.9838
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,72.67244,68.51935,43.14942,35.36084,35.36084,0,0,0,35.36084,205.5167,0,0,0,72.67244,37.22194,35.36084,0,0,139.5886,193.1285,35.45051,0,35.45051,321.2068,76.47766,0.09742828,38.89692,58.13795,0,265.801
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,74.25578,71.67761,45.15294,37.79401,37.79401,0,0,0,37.79401,196.475,0,0,0,74.25578,39.78316,37.79401,0,0,104.1381,225.034,34.47261,0,34.47261,353.9104,84.26421,0.09732959,41.57341,59.40462,0,299.2898
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,73.58819,73.8299,47.12283,20.90396,20.90396,0,0,0,20.90396,352.0298,0,0,0,73.58819,22.00418,20.90396,0,0,69.66544,256.0593,51.58402,0,51.58402,402.8473,95.91583,0.09718229,22.99436,58.87055,0,329.6475
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,72.48252,74.69433,48.21871,6.129906,6.129906,0,-1,0,6.129906,1182.441,47.94857,0,0,72.48252,6.452533,6.129906,0,0,18.08142,302.485,18.08142,0,18.08142,420.0009,100,0.09713076,6.742897,57.98602,0,374.9675
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,55.07116,67.62314,48.52125,3.208551,3.208551,0,0,0,3.208551,1716.387,51.69373,0,0,55.07116,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.09713076,3.529407,44.05693,0,373.8294
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,34.74177,60.26716,48.8238,29.59451,29.59451,0,0,0,29.59451,117.3926,3.589655,0,0,34.74177,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.09713076,32.55396,27.79342,0,353.5
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,22.87002,55.51182,48.21871,21.05396,21.05396,0,0,0,21.05396,108.6257,0.7079537,0,0,22.87002,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.09713076,23.15936,18.29601,0,341.6282
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.681788,47.59165,46.77995,29.64577,29.64577,0,0,0,29.64577,9.046108,0,7.105427E-15,0,2.681788,31.20607,29.64577,0,0,0,318.7582,0,28.52428,-28.52428,389.9336,92.84115,0.09713076,32.61034,2.145431,0,321.44
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,45.42186,45.42186,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.69365,290.2339,0,5.061011,-5.061011,384.5988,91.57097,0.09713076,5.288757,0,0,290.2339
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,43.79485,43.79485,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.31699,285.1729,0,21.87523,-21.87523,361.5403,86.08086,0.09713076,22.85962,0,0,285.1729
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,41.97959,41.97959,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.62281,263.2977,0,29.18652,-29.18652,330.775,78.7558,0.09713076,30.49991,0,0,263.2977
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,40.12399,40.12399,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,94.05227,234.1112,0,35.50531,-35.50531,293.3492,69.84489,0.09713076,37.10305,0,0,234.1112
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,38.61127,38.61127,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.5026,198.6059,0,40.24945,-40.24945,250.9225,59.74333,0.09713076,42.06067,0,0,198.6059
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,37.56918,37.56918,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.2242,158.3564,0,17.15894,-17.15894,232.8354,55.43689,0.09713076,17.93109,0,0,158.3564
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2897,141.1975,0,0,0,232.8354,55.43689,0.09713076,0,0,0,141.1975
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,35.55222,35.55222,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.2897,141.1975,0,36.19565,-36.19565,194.6818,46.35272,0.09713076,37.82446,0,0,141.1975
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,34.77233,34.77233,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.5071,105.0018,0,37.07388,-37.07388,155.6025,37.04815,0.09713076,38.7422,0,0,105.0018
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,33.95882,33.95882,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.7003,67.92796,0,12.49818,-12.49818,142.4283,33.91143,0.09713076,13.06059,0,0,67.92796
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,33.27978,33.27978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.5872,55.42978,0,0,0,142.4283,33.91143,0.09713076,0,0,0,55.42978
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.757374,33.46415,32.97724,35.07378,35.07378,0,0,0,35.07378,5.010505,0,0,0,1.757374,36.91977,35.07378,0,0,292.5872,55.42978,0,35.1624,-35.1624,105.3639,25.08658,0.09713076,38.58116,1.405899,0,57.18715
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,20.06014,38.28493,32.5604,18.22199,18.22199,0,0,0,18.22199,110.0875,0,0,0,20.06014,19.18104,18.22199,0,0,331.6565,20.26738,0.8791002,0,0.8791002,106.1979,25.28515,0.09712826,20.04419,16.04811,0,40.32752
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,45.92443,47.82616,33.90504,48.09495,48.09495,81,0,22.761,48.09495,95.48701,0,0,0,45.92443,0,0,32.90505,31.2598,330.7774,21.05857,77.18423,0,77.18423,179.4212,42.71926,0.09740856,52.90444,36.73954,81,66.983
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,64.75352,58.44479,37.38093,15.87374,15.87374,0,-1,0,15.87374,407.9286,0,0,0,64.75352,16.7092,15.87374,0,0,253.5932,90.52438,48.04433,0,48.04433,225.0001,53.57134,0.09727183,17.46111,51.80282,0,155.2779
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,72.31043,65.19177,40.54082,38.06637,38.06637,0,0,0,38.06637,189.9588,0,0,0,72.31043,40.06987,38.06637,0,0,205.5488,133.7643,32.24056,0,32.24056,255.5862,60.85373,0.09718029,41.87301,57.84834,0,206.0747
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,77.81423,70.80959,43.18976,72.74156,72.74156,81,0,22.761,72.74156,106.9735,0,0,0,77.81423,0,0,8.258438,7.845516,173.3083,162.7808,85.65974,0,85.65974,336.8502,80.20226,0.09743514,80.01572,62.25138,81,240.595
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,74.81606,72.02708,45.23361,36.71685,36.71685,0,0,0,36.71685,203.7649,0,0,0,74.81606,38.64932,36.71685,0,0,87.64852,239.8746,36.16674,0,36.16674,371.1609,88.37148,0.09733265,40.38854,59.85285,0,314.6906
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,65.78506,70.4445,47.15644,6.155406,6.155406,0,0,0,6.155406,1068.736,7.823899,0,0,65.78506,6.479374,6.155406,0,0,51.48178,272.4246,51.48178,0,51.48178,420.0009,100,0.09718712,6.770946,52.62805,0,338.2097
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,68.49844,73.0002,48.29266,25.38235,25.38235,0,-1,0,25.38235,269.8665,41.78018,0,0,68.49844,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.09718712,27.92058,54.79876,0,387.2567
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,49.71686,65.54614,48.55487,32.38145,32.38145,0,0,0,32.38145,153.535,15.63112,0,0,49.71686,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.09718712,35.6196,39.77349,0,368.4751
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,41.67263,62.8299,48.85741,57.81604,57.81604,0,0,0,57.81604,72.07797,0,0,0,41.67263,60.85899,57.81604,0,0,0,318.7582,0,19.18636,-19.18636,399.7766,95.18472,0.09718712,63.59764,33.3381,0,360.4308
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,17.69189,53.87293,48.29266,22.70441,22.70441,0,0,0,22.70441,77.92271,0,3.552714E-15,0,17.69189,23.89938,22.70441,0,0,21.31817,299.5719,0,6.207489,-6.207489,393.2334,93.62681,0.09718712,24.97485,14.15351,0,317.2638
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.644198,47.62076,46.82028,62.88625,62.88625,20.25,0,7.39125,62.88625,4.204732,0,7.105427E-15,0,2.644198,44.88026,42.63625,0,0,28.21538,293.3644,0,42.23606,-42.23606,348.7126,83.02666,0.09718712,69.17487,2.115359,81,296.0086
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,45.49582,45.49582,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,75.14434,251.1283,0,22.63993,-22.63993,324.8481,77.34463,0.09718712,23.65872,0,0,251.1283
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,43.8688,43.8688,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,100.2998,228.4884,0,64.61971,-64.61971,256.7329,61.12677,0.09718712,67.5276,0,0,228.4884
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,42.05354,42.05354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.0995,163.8687,0,0,0,256.7329,61.12677,0.09718712,0,0,0,163.8687
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,40.19794,40.19794,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,172.0995,163.8687,0,13.35273,-13.35273,242.6579,57.77558,0.09718712,13.9536,0,0,163.8687
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,38.68523,38.68523,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,186.9359,150.516,0,3.132563,-3.132563,239.3559,56.98939,0.09718712,3.273528,0,0,150.516
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,37.64985,37.64985,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,190.4165,147.3834,0,24.58955,-24.58955,213.4362,50.81805,0.09718712,25.69608,0,0,147.3834
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,36.55397,36.55397,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,217.7382,122.7938,0,16.20892,-16.20892,196.3506,46.75004,0.09718712,16.93832,0,0,122.7938
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,35.62617,35.62617,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,235.7481,106.5849,0,16.9765,-16.9765,178.4557,42.48938,0.09718712,17.74044,0,0,106.5849
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,34.84629,34.84629,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,254.6109,89.60844,0,10.68019,-10.68019,167.1978,39.80893,0.09718712,11.1608,0,0,89.60844
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,34.0395,34.0395,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,266.4778,78.92825,0,11.10694,-11.10694,155.4901,37.02138,0.09718712,11.60675,0,0,78.92825
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,33.35374,33.35374,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,278.8188,67.8213,0,44.73217,-44.73217,108.3383,25.79477,0.09718712,46.74511,0,0,67.8213
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.802249,33.57103,33.07137,23.69735,23.69735,20.25,0,7.39125,23.69735,7.605274,4.440892E-16,0,0,1.802249,3.628792,3.447353,0,0,328.5212,23.08914,0,1.826543,-1.826543,106.4129,25.33636,0.09718712,26.06709,1.441799,81,24.89139
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.74839,37.99514,32.65453,35.58852,35.58852,81,0,22.761,35.58852,52.68102,0,0,0,18.74839,0,0,45.41148,43.14091,330.5507,21.2626,61.88931,0,61.88931,165.1263,39.3157,0.09750782,39.14737,14.99872,81,40.01099
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,49.33833,49.0771,33.99916,41.79798,41.79798,81,0,22.761,41.79798,118.04,0,0,0,49.33833,0,0,39.20202,37.24192,268.6614,76.96297,86.58025,0,86.58025,247.2635,58.87214,0.09775752,45.97778,39.47066,81,126.3013
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,64.0076,58.25603,37.46161,19.20008,19.20008,0,-1,0,19.20008,333.3715,0,0,0,64.0076,20.21062,19.20008,0,0,182.0811,154.8852,43.79699,0,43.79699,288.813,68.76485,0.09763388,21.12009,51.20608,0,218.8928
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,77.97955,67.63044,40.58117,29.40515,29.40515,0,0,0,29.40515,265.1901,0,0,0,77.97955,30.95279,29.40515,0,0,138.2842,194.3025,47.02676,0,47.02676,333.4265,79.38709,0.09750146,32.34566,62.38364,0,272.282
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,71.51839,68.16764,43.26372,31.82025,31.82025,0,0,0,31.82025,224.7575,0,0,0,71.51839,33.495,31.82025,0,0,91.2574,236.6266,38.0234,0,38.0234,369.4986,87.97569,0.09739465,35.00227,57.21471,0,308.145
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,79.8119,74.34399,45.26723,28.40337,28.40337,0,0,0,28.40337,280.9945,0,0,0,79.8119,29.89828,28.40337,0,0,53.234,270.8476,49.91362,0,49.91362,416.8509,99.25001,0.0972548,31.24371,63.84952,0,350.6595
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,78.48233,76.18637,47.19678,28.26471,28.26471,0,0,0,28.26471,277.6689,45.40962,0,0,78.48233,29.75233,28.26471,0,0,3.320379,315.7699,3.320379,0,3.320379,420.0009,100,0.09724551,31.09118,62.78587,0,394.2522
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,66.25552,72.01898,48.29266,49.70346,49.70346,0,-1,0,49.70346,133.3016,13.93608,0,0,66.25552,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.09724551,54.67381,53.00442,0,385.0137
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,55.7599,67.98649,48.59521,47.23699,47.23699,0,0,0,47.23699,118.0429,6.036758,0,0,55.7599,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.09724551,51.96069,44.60792,0,374.5181
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,37.19872,61.27647,48.93809,34.68484,34.68484,0,0,0,34.68484,107.2478,0.6883619,0,0,37.19872,36.51036,34.68484,0,0,0,318.7582,0,0,0,420.0009,100,0.09724551,38.15332,29.75898,0,355.9569
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,14.76761,52.9628,48.333,0,0,0,0,0,0,0,14.76761,0,0,14.76761,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09724551,0,11.81409,0,333.5258
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.631365,47.65064,46.8539,91.65861,91.65861,22.95861,0,8.076528,91.65861,2.870833,0,1.421085E-14,0,2.631365,72.31579,68.7,0,0,0,318.7582,0,69.68443,-69.68443,346.547,82.51102,0.09724551,100.8245,2.105092,81,321.3896
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,45.56977,45.56977,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.42714,249.0738,0,26.24651,-26.24651,318.8808,75.92384,0.09724551,27.42761,0,0,249.0738
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,43.94276,43.94276,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.5899,222.8273,0,4.197248,-4.197248,314.4565,74.87044,0.09724551,4.386124,0,0,222.8273
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,42.1275,42.1275,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.2535,218.63,0,59.66587,-59.66587,251.5631,59.89586,0.09724551,62.35083,0,0,218.63
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,40.27862,40.27862,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.549,158.9642,0,18.84104,-18.84104,231.7029,55.16725,0.09724551,19.68889,0,0,158.9642
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,38.7659,38.7659,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.4834,140.1231,0,10.15917,-10.15917,220.9942,52.61757,0.09724551,10.61633,0,0,140.1231
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,37.74398,37.74398,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.7714,129.964,0,47.95854,-47.95854,170.4415,40.58122,0.09724551,50.11668,0,0,129.964
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,36.6481,36.6481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0587,82.00542,0,0,0,170.4415,40.58122,0.09724551,0,0,0,82.00542
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0587,82.00542,0,0,0,170.4415,40.58122,0.09724551,0,0,0,82.00542
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,34.92696,34.92696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0587,82.00542,0,0,0,170.4415,40.58122,0.09724551,0,0,0,82.00542
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,34.13363,34.13363,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.0587,82.00542,0,25.30931,-25.30931,143.7631,34.22924,0.09724551,26.44823,0,0,82.00542
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,33.44786,33.44786,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.1801,56.69611,0,13.74629,-13.74629,129.2733,30.77928,0.09724551,14.36487,0,0,56.69611
