Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.045182,33.45506,33.16549,22.0675,22.0675,0,0,0,22.0675,4.736292,0,0,0,1.045182,23.22895,22.0675,0,0,306.4538,42.94982,0,22.18377,-22.18377,105.8895,25.21174,0.09724551,24.27426,0.8361453,0,43.995
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,21.78295,39.01311,32.76882,33.77441,33.77441,81,0,22.761,33.77441,64.49542,0,0,0,21.78295,0,0,47.22559,44.86431,331.1024,20.76605,66.64725,0,66.64725,169.1166,40.26579,0.09754973,37.15186,17.42636,81,42.549
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,44.0294,47.40355,34.09329,0,0,72.31579,0,20.56389,0,0,0,0,0,44.0294,0,0,72.31579,68.7,264.4552,80.74858,112.7294,0,112.7294,276.0611,65.72871,0.09765389,0,35.22351,81,124.778
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,54.91044,54.98426,37.53556,37.51357,37.51357,0,-1,0,37.51357,146.3748,0,0,0,54.91044,39.48797,37.51357,0,0,151.7258,182.205,15.42247,0,15.42247,290.6922,69.21229,0.0976108,41.26493,43.92835,0,237.1155
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,59.54079,60.22019,40.61478,26.88148,26.88148,0,0,0,26.88148,221.4937,0,0,0,59.54079,28.2963,26.88148,0,0,136.3033,196.0853,31.24449,0,31.24449,320.3333,76.26968,0.09752364,29.56963,47.63263,0,255.6261
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,71.94015,68.34682,43.26372,0,0,0,0,0,0,0,0,0,0,71.94015,0,0,0,0,105.0588,224.2053,71.94015,0,71.94015,388.5817,92.51927,0.09732355,0,57.55212,0,296.1454
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,70.08994,69.99892,45.26723,0.4699257,0.4699257,0,0,0,0.4699257,14915.11,36.47662,0,0,70.08994,0.4946586,0.4699257,0,0,33.11866,288.9514,33.11866,0,33.11866,420.0009,100,0.09723171,0.5169182,56.07195,0,359.0414
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,72.92519,73.67271,47.23712,89.74469,89.74469,21.04469,0,7.592306,89.74469,81.25851,0.6094021,0,0,72.92519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09723171,98.71915,58.34015,81,391.6834
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,69.14991,73.33791,48.333,40.33327,40.33327,0,-1,0,40.33327,171.4463,26.69383,0,0,69.14991,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.09723171,44.3666,55.31993,0,387.9081
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,53.49049,67.12283,48.63554,49.04295,49.04295,0,0,0,49.04295,109.0687,1.866331,0,0,53.49049,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.09723171,53.94724,42.79239,0,372.2487
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,32.82566,59.74517,48.97171,12.58704,12.58704,0,0,0,12.58704,260.7894,19.57615,0,0,32.82566,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.09723171,13.84574,26.26053,0,351.5839
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,16.41251,53.53159,48.36662,0,0,0,0,0,0,0,16.41251,0,0,16.41251,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09723171,0,13.13,0,335.1707
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.470918,47.6829,46.93458,46.53298,46.53298,0,0,0,46.53298,5.310036,0,7.105427E-15,0,2.470918,48.98209,46.53298,0,0,0,318.7582,0,46.51117,-46.51117,370.9738,88.32691,0.09723171,51.18628,1.976735,0,321.2292
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,45.64373,45.64373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.67908,272.2471,0,0,0,370.9738,88.32691,0.09723171,0,0,0,272.2471
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,44.01672,44.01672,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.67908,272.2471,0,15.47605,-15.47605,354.6606,84.44283,0.09723171,16.17248,0,0,272.2471
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,42.20145,42.20145,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.87469,256.771,0,31.83719,-31.83719,321.1012,76.45252,0.09723171,33.26986,0,0,256.771
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,40.35258,40.35258,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.2493,224.9338,0,35.9977,-35.9977,283.1563,67.41804,0.09723171,37.6176,0,0,224.9338
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,38.87348,38.87348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.2468,188.9361,0,0,0,283.1563,67.41804,0.09723171,0,0,0,188.9361
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,37.81794,37.81794,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.2468,188.9361,0,24.55168,-24.55168,257.2766,61.2562,0.09723171,25.65651,0,0,188.9361
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,36.72205,36.72205,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.5264,164.3844,0,27.75523,-27.75523,228.02,54.29037,0.09723171,29.00422,0,0,164.3844
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,35.81442,35.81442,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.3656,136.6292,0,12.4444,-12.4444,214.9025,51.16715,0.09723171,13.00439,0,0,136.6292
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,35.04126,35.04126,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.1927,124.1848,0,25.26667,-25.26667,188.269,44.82587,0.09723171,26.40367,0,0,124.1848
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,34.2412,34.2412,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.2668,98.91814,0,25.03755,-25.03755,161.8772,38.5421,0.09723171,26.16424,0,0,98.91814
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,33.58232,33.58232,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.0863,73.88059,0,49.46238,-49.46238,109.7392,26.12833,0.09723171,51.68818,0,0,73.88059
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.277941,33.65443,33.29995,29.49557,29.49557,20.25,0,7.39125,29.49557,4.332656,0,0,0,1.277941,9.732174,9.245565,0,0,327.0445,24.41821,0,8.454233,-8.454233,100.8277,24.00654,0.09723171,32.44512,1.022353,81,25.69616
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,20.96499,38.90922,32.90328,61.78354,61.78354,81,0,22.761,61.78354,33.93298,0,0,0,20.96499,0,0,19.21646,18.25563,336.438,15.96398,39.22063,0,39.22063,138.0356,32.86556,0.09743627,67.9619,16.772,81,36.92897
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,47.18517,48.58106,34.20758,42.52073,42.52073,81,0,22.761,42.52073,110.9698,0,0,0,47.18517,0,0,38.47927,36.55531,297.2174,51.26255,83.74047,0,83.74047,217.4788,51.78057,0.09768949,46.7728,37.74813,81,98.44772
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,49.50573,53.17178,37.62968,21.86983,21.86983,0,-1,0,21.86983,226.3654,0,0,0,49.50573,23.02088,21.86983,0,0,213.4769,126.629,26.48485,0,26.48485,242.6046,57.76287,0.09761608,24.05682,39.60458,0,176.1347
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,61.40537,61.02006,40.68874,54.59441,54.59441,0,0,0,54.59441,112.4756,0,0,0,61.40537,57.4678,54.59441,0,0,186.9921,150.4653,3.937572,0,3.937572,246.3401,58.65228,0.09760518,60.05385,49.1243,0,211.8707
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,58.67191,62.9996,43.30405,0,0,0,0,0,0,0,0,0,0,58.67191,0,0,0,0,183.0545,154.0092,58.67191,0,58.67191,302.0011,71.90488,0.09744298,0,46.93753,0,212.6811
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,74.97324,72.18939,45.30757,9.268597,9.268597,0,0,0,9.268597,808.8953,0,0,0,74.97324,9.756417,9.268597,0,0,124.3826,206.8139,65.21682,0,65.21682,363.8712,86.63583,0.09726333,10.19546,59.97859,0,281.7871
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,77.44342,75.74905,47.23712,11.97796,11.97796,0,0,0,11.97796,646.5494,5.669251,0,0,77.44342,12.60838,11.97796,0,0,59.16579,265.509,59.16579,0,59.16579,420.0009,100,0.09710092,13.17576,61.95474,0,342.9524
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,76.8836,76.92422,48.36662,25.42741,25.42741,0,-1,0,25.42741,302.3651,50.1179,0,0,76.8836,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.09710092,27.97015,61.50688,0,395.6418
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,63.33711,71.2175,48.66916,0.3840003,0.3840003,0,0,0,0.3840003,16494.03,62.9329,0,0,63.33711,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.09710092,0.4224004,50.66969,0,382.0953
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,31.91874,59.46794,49.01204,32.47178,32.47178,0,0,0,32.47178,98.29688,0,0,0,31.91874,34.18082,32.47178,0,0,0,318.7582,0,2.262074,-2.262074,417.6164,99.43228,0.09710092,35.71895,25.53499,0,350.677
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,19.77379,54.67751,48.40696,51.05713,51.05713,0,0,0,51.05713,38.72876,0,0,0,19.77379,53.74435,51.05713,0,0,2.513416,316.4962,0,33.97055,-33.97055,381.8083,90.90656,0.09710092,56.16284,15.81903,0,336.27
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.470716,47.71661,46.96819,59.77274,59.77274,0,0,0,59.77274,4.133517,0,7.105427E-15,0,2.470716,62.91867,59.77274,0,0,40.25847,282.5256,0,60.44795,-60.44795,318.0906,75.73569,0.09710092,65.75001,1.976573,0,284.9963
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,45.68407,45.68407,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,107.4229,222.0777,0,32.39648,-32.39648,283.9417,67.60503,0.09710092,33.85432,0,0,222.0777
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,44.09739,44.09739,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,143.419,189.6812,0,15.4902,-15.4902,267.6136,63.71739,0.09710092,16.18725,0,0,189.6812
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,42.28213,42.28213,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,160.6303,174.191,0,9.559461,-9.559461,257.537,61.31821,0.09710092,9.989636,0,0,174.191
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,40.42653,40.42653,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,171.2519,164.6315,0,0.9662626,-0.9662626,256.5185,61.07571,0.09710092,1.009744,0,0,164.6315
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,38.95415,38.95415,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,172.3255,163.6653,0,16.15935,-16.15935,239.485,57.02013,0.09710092,16.88652,0,0,163.6653
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,37.89189,37.89189,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,190.2804,147.5059,0,16.30098,-16.30098,222.3023,52.92901,0.09710092,17.03452,0,0,147.5059
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,36.81618,36.81618,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,208.3926,131.2049,0,9.464449,-9.464449,212.3259,50.55368,0.09710092,9.890349,0,0,131.2049
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,35.90855,35.90855,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,218.9086,121.7405,0,11.74576,-11.74576,199.9448,47.6058,0.09710092,12.27432,0,0,121.7405
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,35.13538,35.13538,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,231.9595,109.9947,0,24.30579,-24.30579,174.3242,41.50568,0.09710092,25.39956,0,0,109.9947
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,34.35549,34.35549,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,258.9659,85.68892,0,20.19799,-20.19799,153.0337,36.43652,0.09710092,21.1069,0,0,85.68892
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,33.69662,33.69662,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,281.4081,65.49093,0,11.62101,-11.62101,140.7841,33.51995,0.09710092,12.14395,0,0,65.49093
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.932516,33.96476,33.42769,23.02491,23.02491,0,0,0,23.02491,8.393154,0,3.552714E-15,0,1.932516,24.23675,23.02491,0,0,294.3203,53.86992,0,22.30423,-22.30423,117.2733,27.92216,0.09710092,25.3274,1.546013,0,55.80244
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.90879,36.95424,33.01758,17.72014,17.72014,0,0,0,17.72014,78.4914,0,0,0,13.90879,18.65278,17.72014,0,0,319.1028,31.56569,0,4.743993,-4.743993,112.2727,26.73155,0.09710092,19.49216,11.12703,0,45.47448
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,40.77625,46.58372,34.32188,0,0,0,0,0,0,0,0,0,0,40.77625,0,0,0,0,324.3739,26.8217,40.77625,0,40.77625,150.9565,35.94194,0.0969893,0,32.62099,0,67.59794
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,37.85022,49.30839,37.72381,16.95608,16.95608,0,-1,0,16.95608,223.2251,0,0,0,37.85022,17.8485,16.95608,0,0,283.5977,63.52032,20.00172,0,20.00172,169.9318,40.45986,0.09693465,18.65168,30.28018,0,101.3705
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,49.71905,56.71315,40.72908,38.34993,38.34993,0,0,0,38.34993,129.6458,0,0,0,49.71905,40.36835,38.34993,0,0,263.5959,81.52187,9.350705,0,9.350705,178.8026,42.57197,0.09690911,42.18492,39.77524,0,131.2409
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,70.20626,67.75219,43.37801,8.312476,8.312476,0,0,0,8.312476,844.5891,0,0,0,70.20626,8.749974,8.312476,0,0,254.2453,89.9375,61.45629,0,61.45629,237.1052,56.4535,0.09674165,9.143723,56.16501,0,160.1438
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,70.54996,70.28749,45.34118,9.544212,9.544212,0,0,0,9.544212,739.1911,0,0,0,70.54996,10.04654,9.544212,0,0,192.789,145.2482,60.50343,0,60.50343,294.5038,70.1198,0.09657735,10.49863,56.43997,0,215.7981
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,77.53923,75.83675,47.27074,6.074038,6.074038,0,0,0,6.074038,1276.568,0,0,0,77.53923,6.393724,6.074038,0,0,132.2855,199.7012,71.14551,0,71.14551,361.9983,86.1899,0.09638485,6.681442,62.03138,0,277.2405
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,53.76117,66.96713,48.40696,0,0,0,-1,0,0,0,0,0,0,53.76117,0,0,0,0,61.14003,263.7322,53.76117,0,53.76117,413.0006,98.33329,0.09623991,0,43.00893,0,317.4934
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,45.19876,63.9877,48.7095,11.76541,11.76541,0,0,0,11.76541,384.1666,25.43526,0,0,45.19876,12.38464,11.76541,0,0,7.378861,312.1172,7.378861,0,7.378861,420.0009,100,0.09622005,12.94195,36.15901,0,357.316
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,24.95156,57.09476,49.05238,7.49026,7.49026,0,0,0,7.49026,333.1201,17.06708,0,0,24.95156,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.09622005,8.239285,19.96125,0,343.7098
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.81291,52.1304,48.4473,16.25089,16.25089,0,0,0,16.25089,72.69081,0,3.552714E-15,0,11.81291,17.1062,16.25089,0,0,0,318.7582,0,5.293297,-5.293297,414.4212,98.67152,0.09622005,17.87598,9.450327,0,330.5711
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.518504,47.80548,47.04215,29.34445,29.34445,0,0,0,29.34445,8.582555,0,3.552714E-15,0,2.518504,30.88889,29.34445,0,0,5.881442,313.4649,0,28.37039,-28.37039,384.5162,91.55129,0.09622005,32.27889,2.014803,0,315.9834
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,45.75802,45.75802,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,37.4041,285.0945,0,42.91283,-42.91283,339.2821,80.78129,0.09622005,44.84391,0,0,285.0945
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,44.17135,44.17135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.08503,242.1817,0,0,0,339.2821,80.78129,0.09622005,0,0,0,242.1817
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,42.31575,42.31575,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,85.08503,242.1817,0,57.96354,-57.96354,278.1832,66.23396,0.09622005,60.57189,0,0,242.1817
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,40.50049,40.50049,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,149.489,184.2182,0,33.37975,-33.37975,242.9978,57.85651,0.09622005,34.88184,0,0,184.2182
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,39.02811,39.02811,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,186.5776,150.8384,0,32.41046,-32.41046,208.8342,49.72233,0.09622005,33.86893,0,0,150.8384
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,37.98602,37.98602,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,222.5892,118.428,0,6.512403,-6.512403,201.9695,48.08789,0.09622005,6.805461,0,0,118.428
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,36.91031,36.91031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.8252,111.9156,0,0,0,201.9695,48.08789,0.09622005,0,0,0,111.9156
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,36.00267,36.00267,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,229.8252,111.9156,0,56.02515,-56.02515,142.9138,34.02703,0.09622005,58.54628,0,0,111.9156
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,35.22951,35.22951,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,292.0753,55.89041,0,16.70496,-16.70496,125.3053,29.83452,0.09622005,17.45669,0,0,55.89041
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,34.44962,34.44962,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,310.6364,39.18544,0,15.87215,-15.87215,108.5745,25.85103,0.09622005,16.5864,0,0,39.18544
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,33.81091,33.81091,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,328.2722,23.31329,0,8.584725,-8.584725,99.52544,23.69649,0.09622005,8.971038,0,0,23.31329
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.932754,34.07949,33.54199,0,0,0,0,0,0,0,0,0,0,1.932754,0,0,0,0,337.8107,14.72856,1.932754,0,1.932754,101.359,24.13305,0.09621485,0,1.546203,0,16.66132
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.37491,36.6411,33.14532,22.02136,22.02136,81,0,22.761,22.02136,56.195,0,0,0,12.37491,0,0,58.97863,56.02971,335.878,16.46804,68.40461,0,68.40461,166.2533,39.58405,0.09650781,24.2235,9.899925,81,28.84295
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,36.97899,45.47748,34.43617,17.57731,17.57731,81,0,22.761,17.57731,210.3792,0,0,0,36.97899,0,0,63.42269,60.25156,267.4734,78.03219,97.23055,0,97.23055,258.4943,61.54614,0.09672198,19.33504,29.58319,81,115.0112
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,50.78223,53.83087,37.81794,27.14023,27.14023,0,-1,0,27.14023,187.1105,0,0,0,50.78223,28.56866,27.14023,0,0,170.2428,165.5397,22.21357,0,22.21357,279.568,66.56367,0.09666221,29.85425,40.62579,0,216.3219
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,68.03703,63.76516,40.80303,44.15,44.15,0,0,0,44.15,154.1043,0,0,0,68.03703,46.47368,44.15,0,0,148.0293,185.5319,21.56335,0,21.56335,300.0247,71.43432,0.09660426,48.56499,54.42962,0,253.5689
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,78.11938,71.18161,43.37801,0,0,0,0,0,0,0,0,0,0,78.11938,0,0,0,0,126.4659,204.9389,78.11938,0,78.11938,374.1353,89.07966,0.0963949,0,62.49551,0,283.0583
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,78.28576,73.78371,45.38152,0,0,0,0,0,0,0,29.93924,0,0,78.28576,0,0,0,0,48.34652,275.2464,48.34652,0,48.34652,420.0009,100,0.09626579,0,62.6286,0,353.5321
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,69.54742,72.26051,47.31108,0,0,0,0,0,0,0,69.54742,0,0,69.54742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09626579,0,55.63794,0,388.3056
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,64.35172,71.38493,48.4473,18.43604,18.43604,0,-1,0,18.43604,349.0539,44.94536,0,0,64.35172,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.09626579,20.27964,51.48138,0,383.11
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,38.82333,61.66151,48.74984,21.84943,21.84943,0,0,0,21.84943,177.6857,15.82393,0,0,38.82333,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.09626579,24.03437,31.05866,0,357.5815
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,19.19577,55.19437,49.086,24.35413,24.35413,0,0,0,24.35413,78.81934,0,3.552714E-15,0,19.19577,25.63593,24.35413,0,0,0,318.7582,0,6.440162,-6.440162,413.2123,98.38369,0.09626579,26.78955,15.35661,0,337.954
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,13.99261,52.90643,48.52125,0,0,0,0,0,0,0,6.83687,0,0,13.99261,0,0,0,0,7.155735,312.3181,7.155735,0,7.155735,420.0009,100,0.0962467,0,11.19408,0,326.3107
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.244142,47.76248,47.08249,0.7095022,0.7095022,0,0,0,0.7095022,316.2981,1.497297,0,0,2.244142,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.0962467,0.7804524,1.795313,0,321.0024
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,45.83198,45.83198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0962467,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,44.2453,44.2453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0962467,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,42.39643,42.39643,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.0962467,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,40.54082,40.54082,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.0962467,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,39.10206,39.10206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.0962467,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,38.06669,38.06669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.0962467,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,36.98426,36.98426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.0962467,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,36.07663,36.07663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.0962467,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,35.32363,35.32363,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.0962467,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,34.54374,34.54374,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.0962467,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,33.90504,33.90504,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.0962467,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.889536,34.16186,33.63611,5.258966,5.258966,0,0,0,5.258966,35.92979,0,0,0,1.889536,5.535754,5.258966,0,0,147.221,186.2594,0,3.646218,-3.646218,276.4913,65.83113,0.0962467,5.784863,1.511629,0,188.1489
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.49958,38.82257,33.23944,0,0,0,0,0,0,0,0,0,0,19.49958,0,0,0,0,151.2723,182.6131,19.49958,0,19.49958,294.9902,70.23563,0.09619474,0,15.59966,0,202.1127
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,38.4454,46.05178,34.5303,0,0,0,0,0,0,0,0,0,0,38.4454,0,0,0,0,131.7728,200.1628,38.4454,0,38.4454,331.4627,78.91954,0.09609247,0,30.75632,0,238.6081
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,62.47843,58.15545,37.87172,34.08881,34.08881,0,-1,0,34.08881,183.2813,0,0,0,62.47843,35.88296,34.08881,0,0,93.32735,234.7636,26.59547,0,26.59547,356.6934,84.92683,0.09602185,37.49769,49.98274,0,297.242
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,63.54795,62.03236,40.84337,21.24295,21.24295,0,0,0,21.24295,299.1484,0,0,0,63.54795,22.361,21.24295,0,0,66.73189,258.6995,41.18695,0,41.18695,395.7668,94.23,0.09591267,23.36725,50.83836,0,322.2475
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,74.18988,69.49437,43.41163,5.6795,5.6795,0,0,0,5.6795,1306.275,42.66652,0,0,74.18988,5.978421,5.6795,0,0,25.54494,295.7678,25.54494,0,25.54494,420.0009,100,0.0958451,6.247449,59.3519,0,369.9577
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,78.63526,73.94463,45.38152,0,0,0,0,0,0,0,78.63526,0,0,78.63526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0958451,0,62.90821,0,397.3935
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,70.0448,72.47949,47.31108,63.84408,63.84408,20.25,0,7.39125,63.84408,109.7123,24.15629,0,0,70.0448,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.0958451,70.22849,56.03584,81,388.803
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,61.58749,70.21264,48.4473,25.0316,25.0316,0,-1,0,25.0316,246.039,35.23844,0,0,61.58749,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.0958451,27.53476,49.27,0,380.3457
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,45.39438,64.14473,48.78345,0,0,0,0,0,0,0,45.39438,0,0,45.39438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0958451,0,36.31551,0,364.1526
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,40.18267,62.53082,49.086,12.45045,12.45045,0,0,0,12.45045,322.7406,27.07693,0,0,40.18267,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.0958451,13.6955,32.14613,0,358.9409
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,23.74743,56.12552,48.52125,25.23547,25.23547,0,0,0,25.23547,94.10337,0,3.552714E-15,0,23.74743,26.56365,25.23547,0,0,0,318.7582,0,2.816224,-2.816224,417.0323,99.2932,0.0958451,27.75902,18.99794,0,342.5056
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.66947,47.62825,47.12283,22.09801,22.09801,0,0,0,22.09801,7.554842,0,3.552714E-15,0,1.66947,23.26106,22.09801,0,0,3.129138,315.942,0,21.59159,-21.59159,394.2727,93.87428,0.0958451,24.30781,1.335576,0,317.6115
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,45.87231,45.87231,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,27.1198,294.3504,0,32.07673,-32.07673,360.4609,85.82385,0.0958451,33.52018,0,0,294.3504
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,44.28564,44.28564,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,62.76061,262.2737,0,61.88071,-61.88071,295.2329,70.2934,0.0958451,64.66534,0,0,262.2737
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,42.47038,42.47038,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,131.517,200.393,0,10.6474,-10.6474,284.0096,67.62119,0.0958451,11.12654,0,0,200.393
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,40.61478,40.61478,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,143.3474,189.7456,0,12.09878,-12.09878,271.2563,64.58471,0.0958451,12.64323,0,0,189.7456
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,39.1424,39.1424,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,156.7905,177.6468,0,51.99433,-51.99433,216.4495,51.53549,0.0958451,54.33407,0,0,177.6468
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,38.10031,38.10031,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,214.562,125.6525,0,21.72526,-21.72526,193.549,46.08302,0.0958451,22.7029,0,0,125.6525
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,37.04477,37.04477,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,238.7011,103.9272,0,23.66417,-23.66417,168.6048,40.14392,0.0958451,24.72906,0,0,103.9272
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,36.13714,36.13714,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,264.9947,80.26302,0,11.08986,-11.08986,156.9151,37.36066,0.0958451,11.58891,0,0,80.26302
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,35.35725,35.35725,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,277.3167,69.17316,0,24.05921,-24.05921,131.5544,31.32242,0.0958451,25.14188,0,0,69.17316
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,34.60425,34.60425,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,304.0492,45.11395,0,13.72794,-13.72794,117.0839,27.87707,0.0958451,14.3457,0,0,45.11395
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,33.95882,33.95882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.3025,31.386,0,0,0,117.0839,27.87707,0.0958451,0,0,0,31.386
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.746178,34.20277,33.71679,14.49785,14.49785,0,0,0,14.49785,12.0444,0,1.776357E-15,0,1.746178,15.26089,14.49785,0,0,319.3025,31.386,0,13.51472,-13.51472,102.8382,24.48523,0.0958451,15.94763,1.396943,0,33.13218
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.28333,39.13908,33.32012,2.843562,2.843562,0,0,0,2.843562,713.3074,0,0,0,20.28333,2.993223,2.843562,0,0,334.3188,17.87129,17.29011,0,17.29011,119.241,28.39066,0.0957994,3.127918,16.22667,0,38.15462
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,28.29884,42.89602,34.58408,20.75854,20.75854,0,0,0,20.75854,136.3239,0,0,0,28.29884,21.85109,20.75854,0,0,317.0287,33.43239,6.447752,0,6.447752,125.3579,29.84705,0.09578238,22.83439,22.63907,0,61.73123
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,38.62741,49.79206,37.93223,23.67639,23.67639,0,-1,0,23.67639,163.1474,0,0,0,38.62741,24.92252,23.67639,0,0,310.581,39.23536,13.7049,0,13.7049,138.3595,32.94267,0.0957462,26.04403,30.90193,0,77.86278
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,68.2092,63.93072,40.88371,0,0,0,0,0,0,0,0,0,0,68.2092,0,0,0,0,296.8761,51.56977,68.2092,0,68.2092,203.0684,48.34953,0.09556658,0,54.56736,0,119.779
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,63.46477,65.02093,43.41163,32.04365,32.04365,0,0,0,32.04365,198.0573,0,0,0,63.46477,33.73016,32.04365,0,0,228.6669,112.958,29.73461,0,29.73461,231.2771,55.06588,0.09548849,35.24801,50.77182,0,176.4228
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,67.96126,69.22855,45.38152,49.7976,49.7976,0,0,0,49.7976,136.475,0,0,0,67.96126,52.41852,49.7976,0,0,198.9323,139.7192,15.54274,0,15.54274,246.0223,58.57661,0.09544772,54.77736,54.36901,0,207.6805
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,65.05877,70.32138,47.31108,59.63991,59.63991,0,0,0,59.63991,109.086,0,0,0,65.05877,62.77885,59.63991,0,0,183.3895,153.7077,2.279921,0,2.279921,248.1852,59.09159,0.09544174,65.6039,52.04702,0,218.7664
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,43.73854,63.14478,48.4473,57.58057,57.58057,0,-1,0,57.58057,75.96059,7.105427E-15,0,0,43.73854,60.61113,57.58057,0,0,181.1096,155.7596,0,16.87259,-16.87259,230.3999,54.85702,0.09544174,63.33863,34.99083,0,199.4981
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,38.0069,61.40076,48.78345,28.81564,28.81564,0,0,0,28.81564,131.8968,0,0,0,38.0069,30.33225,28.81564,0,0,199.8569,138.887,7.674648,0,7.674648,237.6807,56.59054,0.09542163,31.6972,30.40552,0,176.8939
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,20.8098,55.73195,49.086,71.05377,71.05377,20.25,0,7.39125,71.05377,29.28739,0,0,0,20.8098,53.47765,50.80377,0,0,192.1823,145.7942,0,32.66786,-32.66786,203.2458,48.39176,0.09542163,78.15915,16.64784,81,166.604
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.30044,52.68335,48.52125,0,0,72.31579,0,20.56389,0,0,0,0,0,13.30044,0,0,72.31579,68.7,228.4799,113.1263,82.00043,0,82.00043,281.0382,66.91373,0.09560827,0,10.64035,81,126.4268
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.547224,47.59113,47.12283,0,0,72.31579,0,20.56389,0,0,0,0,0,1.547224,0,0,72.31579,68.7,146.4794,186.9267,70.24722,0,70.24722,347.6806,82.78093,0.09582487,0,1.237779,81,188.474
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,45.87231,45.87231,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,76.23222,250.1492,0,26.54755,-26.54755,319.697,76.11819,0.09582487,27.74219,0,0,250.1492
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,44.28564,44.28564,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,105.7295,223.6017,0,39.8116,-39.8116,277.7319,66.12651,0.09582487,41.60313,0,0,223.6017
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,42.47038,42.47038,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,149.9646,183.7901,0,32.40281,-32.40281,243.5764,57.99426,0.09582487,33.86093,0,0,183.7901
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,40.65512,40.65512,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,185.9677,151.3873,0,41.92593,-41.92593,199.3825,47.47194,0.09582487,43.8126,0,0,151.3873
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,39.17602,39.17602,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,232.5521,109.4613,0,2.232278,-2.232278,197.0295,46.91169,0.09582487,2.332731,0,0,109.4613
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,38.14065,38.14065,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,235.0324,107.229,0,18.54945,-18.54945,177.4767,42.25627,0.09582487,19.38418,0,0,107.229
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,37.07838,37.07838,43.13812,43.13812,0,-1,0,43.13812,0,0,7.105427E-15,0,0,45.40855,43.13812,0,0,255.6429,88.6796,0,45.40855,-45.40855,129.6119,30.8599,0.09582487,47.45193,0,0,88.6796
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,36.15059,36.15059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.0969,43.27105,0,0,0,129.6119,30.8599,0.09582487,0,0,0,43.27105
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,35.39759,35.39759,11.9551,11.9551,0,-1,0,11.9551,0,0,1.776357E-15,0,0,12.58431,11.9551,0,0,306.0969,43.27105,0,12.58431,-12.58431,116.3468,27.70157,0.09582487,13.15061,0,0,43.27105
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,34.63787,34.63787,34.07594,29.1524,0,-1,0,29.1524,0,0,4.923538,8.331132,0,30.68674,29.1524,0,0,320.0794,30.68674,0,30.68674,-30.68674,84.00017,20,0.09582487,37.48353,0,0,30.68674
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,34.01933,34.01933,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.09611849,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.214438,34.10837,33.77058,0,0,72.31579,0,20.56389,0,0,0,0,0,1.214438,0,0,72.31579,68.7,288.2046,59.3741,69.91444,0,69.91444,212.9126,50.69338,0.09633417,0,0.97155,81,60.58853
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.73293,39.05208,33.39408,31.42979,31.42979,81,0,22.761,31.42979,62.78416,7.105427E-15,0,0,19.73293,0,0,49.57021,47.09171,218.2901,122.2971,66.82463,0,66.82463,276.308,65.78749,0.09662355,34.57277,15.78634,81,142.03
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,22.2941,41.11299,34.63787,41.2813,41.2813,81,0,22.761,41.2813,54.00534,0,0,0,22.2941,0,0,39.7187,37.73277,151.4655,182.4393,60.02687,0,60.02687,333.2545,79.34615,0.09692977,45.40942,17.83528,81,204.7334
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,22.1711,44.54653,37.96585,40.61824,40.61824,0,-1,0,40.61824,54.58411,0,7.105427E-15,0,22.1711,42.75604,40.61824,0,0,91.43865,236.4634,0,20.58493,-20.58493,311.5561,74.17987,0.09692977,44.68006,17.73688,0,258.6346
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,61.51377,61.28886,40.88371,0,0,0,0,0,0,0,0,0,0,61.51377,0,0,0,0,114.3108,215.8785,61.51377,0,61.51377,369.9132,88.07439,0.09676814,0,49.21102,0,277.3923
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,59.4145,63.41444,43.41163,17.74635,17.74635,0,0,0,17.74635,334.7985,0,0,0,59.4145,18.68036,17.74635,0,0,52.79703,271.2409,40.73413,0,40.73413,408.557,97.27528,0.0966614,19.52098,47.5316,0,330.6554
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,67.61922,69.0837,45.38152,47.71252,47.71252,0,0,0,47.71252,141.7222,5.33263,0,0,67.61922,50.2237,47.71252,0,0,12.0629,307.9016,12.0629,0,12.0629,420.0009,100,0.09662984,52.48377,54.09538,0,375.5208
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,80.94817,77.51277,47.31108,0,0,0,0,0,0,0,80.94817,0,0,80.94817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09662984,0,64.75853,0,399.7064
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,59.90969,69.51233,48.4473,0,0,0,-1,0,0,0,59.90969,0,0,59.90969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09662984,0,47.92775,0,378.6679
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,30.53034,58.69835,48.74984,0.3147416,0.3147416,0,0,0,0.3147416,9700.129,30.19903,0,0,30.53034,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.09662984,0.3462157,24.42427,0,349.2886
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,24.79616,57.07735,49.086,0,0,0,0,0,0,0,24.79616,0,0,24.79616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09662984,0,19.83693,0,343.5544
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.690911,50.27406,48.52125,0,0,0,0,0,0,0,5.690911,0,0,5.690911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09662984,0,4.552729,0,324.4491
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.231907,47.49546,47.12283,14.73949,14.73949,0,0,0,14.73949,8.357864,0,0,0,1.231907,15.51525,14.73949,0,0,0,318.7582,0,14.28335,-14.28335,404.9449,96.41525,0.09662984,16.21344,0.9855252,0,319.9901
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,45.91265,45.91265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87038,304.4749,0,0,0,404.9449,96.41525,0.09662984,0,0,0,304.4749
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,44.31926,44.31926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87038,304.4749,0,0,0,404.9449,96.41525,0.09662984,0,0,0,304.4749
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,42.504,42.504,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.87038,304.4749,0,1.793818,-1.793818,403.054,95.96505,0.09662984,1.87454,0,0,304.4749
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,40.68874,40.68874,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.86352,302.6811,0,12.52969,-12.52969,389.8466,92.82043,0.09662984,13.09353,0,0,302.6811
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,39.21636,39.21636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.7854,290.1514,0,0,0,389.8466,92.82043,0.09662984,0,0,0,290.1514
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.7854,290.1514,0,0,0,389.8466,92.82043,0.09662984,0,0,0,290.1514
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,37.11872,37.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.7854,290.1514,0,0,0,389.8466,92.82043,0.09662984,0,0,0,290.1514
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,36.21109,36.21109,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.7854,290.1514,0,20.42862,-20.42862,368.3129,87.69337,0.09662984,21.34791,0,0,290.1514
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,35.45137,35.45137,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.48387,269.7227,0,15.56587,-15.56587,351.905,83.78674,0.09662984,16.26633,0,0,269.7227
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,34.69838,34.69838,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.77927,254.1569,0,10.99543,-10.99543,340.3148,81.02718,0.09662984,11.49022,0,0,254.1569
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,34.07312,34.07312,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,83.99642,243.1615,0,49.38167,-49.38167,288.262,68.63367,0.09662984,51.60384,0,0,243.1615
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.868353,34.35154,33.83108,36.57704,36.57704,0,0,0,36.57704,5.107995,0,0,0,1.868353,38.50215,36.57704,0,0,138.8649,193.7798,0,36.63379,-36.63379,249.6466,59.43954,0.09662984,40.23475,1.494683,0,195.6481
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.17909,36.31764,33.44786,47.68983,47.68983,0,0,0,47.68983,21.34436,0,0,0,10.17909,50.19982,47.68983,0,0,179.5692,157.146,0,40.02073,-40.02073,207.461,49.39538,0.09662984,52.45881,8.14327,0,167.3251
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.63562,39.7779,34.69838,10.15589,10.15589,0,0,0,10.15589,173.6492,0,0,0,17.63562,10.69041,10.15589,0,0,224.0366,117.1253,6.94521,0,6.94521,214.0498,50.96414,0.09661168,11.17148,14.10849,0,134.7609
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,24.75667,45.39418,38.00618,55.75584,55.75584,0,-1,0,55.75584,44.40194,0,0,0,24.75667,58.69036,55.75584,0,0,217.0914,123.3759,0,33.93369,-33.93369,178.2806,42.44767,0.09661168,61.33142,19.80534,0,148.1326
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,38.83465,53.0672,40.88371,38.55672,38.55672,0,0,0,38.55672,100.7208,0,7.105427E-15,0,38.83465,40.58602,38.55672,0,0,254.7955,89.44226,0,1.751364,-1.751364,176.4345,42.00813,0.09661168,42.41239,31.06772,0,128.2769
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,28.33718,52.25399,43.41163,0,0,0,0,0,0,0,0,0,0,28.33718,0,0,0,0,256.7415,87.6909,28.33718,0,28.33718,203.3175,48.40883,0.09653764,0,22.66974,0,116.0281
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,20.95288,51.86245,45.34118,2.394064,2.394064,0,0,0,2.394064,875.2014,0,0,0,20.95288,2.520068,2.394064,0,0,228.4043,113.1944,18.43282,0,18.43282,220.8044,52.57237,0.09648955,2.633471,16.76231,0,134.1472
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,15.88253,52.22581,47.27074,47.1763,47.1763,0,0,0,47.1763,33.66633,0,7.105427E-15,0,15.88253,49.65926,47.1763,0,0,209.9715,129.7839,0,33.77674,-33.77674,185.2006,44.09529,0.09648955,51.89393,12.70602,0,145.6664
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,35.28234,60.00763,48.40696,19.76157,19.76157,0,-1,0,19.76157,178.5401,0,0,0,35.28234,20.80166,19.76157,0,0,247.5012,96.00716,14.48068,0,14.48068,198.9382,47.36614,0.0964518,21.73773,28.22587,0,131.2895
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,20.14178,55.11552,48.7095,10.17093,10.17093,0,0,0,10.17093,198.0327,0,0,0,20.14178,10.70625,10.17093,0,0,233.0205,109.0398,9.43553,0,9.43553,207.8895,49.4974,0.09642721,11.18803,16.11342,0,129.1815
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,15.89361,54.07211,49.05238,0,0,0,0,0,0,0,0,0,0,15.89361,0,0,0,0,223.585,117.5317,15.89361,0,15.89361,222.9675,53.08739,0.09638583,0,12.71488,0,133.4254
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.430887,49.57314,48.52125,54.05071,54.05071,0,0,0,54.05071,6.347533,0,7.105427E-15,0,3.430887,56.89549,54.05071,0,0,207.6914,131.836,0,53.4646,-53.4646,166.6109,39.66917,0.09638583,59.45578,2.744709,0,135.2669
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.7664,47.6577,47.12283,31.99401,31.99401,0,0,0,31.99401,5.521033,0,3.552714E-15,0,1.7664,33.6779,31.99401,0,0,267.0965,78.37139,0,31.9115,-31.9115,132.9732,31.66022,0.09638583,35.19341,1.41312,0,80.13779
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,45.91265,45.91265,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,302.5537,46.45989,0,29.70745,-29.70745,101.6588,24.20442,0.09638583,31.04429,0,0,46.45989
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,44.3596,44.3596,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,335.562,16.75244,0,9.451479,-9.451479,91.69605,21.83235,0.09638583,9.876795,0,0,16.75244
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,42.54434,42.54434,8.920105,6.93591,0,-1,0,6.93591,0,0,1.984195,2.876205,0,7.300958,6.93591,0,0,346.0636,7.300958,0,7.300958,-7.300958,84.00017,20,0.09638583,9.812116,0,0,7.300958
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,40.72908,40.72908,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638583,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,39.25669,39.25669,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638583,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,38.2146,38.2146,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638583,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,37.15906,37.15906,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638583,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,36.25143,36.25143,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638583,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,35.49171,35.49171,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638583,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,34.73871,34.73871,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638583,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,34.11346,34.11346,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.09669122,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7930467,34.10545,33.88487,46.84562,46.84562,81,0,22.761,46.84562,1.692894,0,0,0,0.7930467,0,0,34.15438,32.44667,294.5321,53.67931,33.23971,0,33.23971,172.1171,40.98018,0.09686895,51.53018,0.6344374,81,54.47236
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,25.06363,40.77235,33.50837,0,0,72.31579,0,20.56389,0,0,0,0,0,25.06363,0,0,72.31579,68.7,261.2924,83.59505,93.76363,0,93.76363,261.0691,62.15918,0.09701815,0,20.0509,81,108.6587
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,43.31304,47.87215,34.73871,28.43497,28.43497,81,0,22.761,28.43497,152.3232,0,0,0,43.31304,0,0,52.56503,49.93678,167.5288,167.9823,93.24982,0,93.24982,349.5336,83.22213,0.09723335,31.27846,34.65043,81,211.2954
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,57.20075,56.37355,38.02635,33.38514,33.38514,0,-1,0,33.38514,171.3359,0,0,0,57.20075,35.14226,33.38514,0,0,74.27896,251.9072,22.05849,0,22.05849,370.4601,88.20462,0.0971759,36.72366,45.7606,0,309.1079
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,75.69294,67.02657,40.88371,4.587783,4.587783,0,0,0,4.587783,1649.881,18.64323,0,0,75.69294,4.829245,4.587783,0,0,52.22047,271.7598,52.22047,0,52.22047,420.0009,100,0.09704018,5.046561,60.55435,0,347.4528
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,77.1305,70.78356,43.41163,29.52223,29.52223,0,0,0,29.52223,261.2625,46.05447,0,0,77.1305,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.09704018,32.47445,61.7044,0,395.8887
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,74.26472,71.91539,45.34118,24.34604,24.34604,0,0,0,24.34604,305.0382,48.63731,0,0,74.26472,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.09704018,26.78064,59.41177,0,393.0229
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,68.81132,71.88873,47.27074,11.44072,11.44072,0,0,0,11.44072,601.4595,56.76845,0,0,68.81132,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.09704018,12.58479,55.04905,0,387.5695
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,63.73416,71.07262,48.40696,0,0,0,-1,0,0,0,63.73416,0,0,63.73416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09704018,0,50.98733,0,382.4924
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,51.02852,66.23451,48.7095,29.68182,29.68182,0,0,0,29.68182,171.9185,19.78451,0,0,51.02852,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.09704018,32.65,40.82282,0,369.7867
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,44.14696,63.97356,49.05238,5.041523,5.041523,0,0,0,5.041523,875.6671,38.84009,0,0,44.14696,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.09704018,5.545676,35.31757,0,362.9052
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,21.56071,55.39127,48.52125,95.59246,95.59246,26.89246,0,9.071792,95.59246,22.55483,0,1.421085E-14,0,21.56071,72.31579,68.7,0,0,0,318.7582,0,50.75508,-50.75508,366.5003,87.2618,0.09704018,105.1517,17.24857,81,340.3189
