Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.312227,47.82372,47.12283,49.1742,49.1742,0,0,0,49.1742,4.702115,0,0,0,2.312227,51.76231,49.1742,0,0,56.39453,268.0031,0,49.45009,-49.45009,314.3753,74.85112,0.09704018,54.09162,1.849782,0,270.3154
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,45.94627,45.94627,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,111.3391,218.5531,0,31.196,-31.196,281.4919,67.02174,0.09704018,32.59982,0,0,218.5531
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,44.39994,44.39994,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,146.0013,187.3571,0,27.62365,-27.62365,252.374,60.08892,0.09704018,28.86671,0,0,187.3571
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,42.58467,42.58467,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,176.6942,159.7334,0,4.517675,-4.517675,247.6119,58.9551,0.09704018,4.720971,0,0,159.7334
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,40.76941,40.76941,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,181.7139,155.2157,0,13.63241,-13.63241,233.2421,55.53372,0.09704018,14.24587,0,0,155.2157
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,39.29031,39.29031,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,196.861,141.5833,0,34.68054,-34.68054,196.6856,46.82981,0.09704018,36.24116,0,0,141.5833
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,38.25494,38.25494,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,235.3949,106.9028,0,25.62596,-25.62596,169.6735,40.39837,0.09704018,26.77913,0,0,106.9028
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,37.19268,37.19268,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,263.8682,81.27683,0,26.81307,-26.81307,141.41,33.66898,0.09704018,28.01966,0,0,81.27683
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,36.28505,36.28505,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,293.6605,54.46376,0,10.09891,-10.09891,130.7648,31.13442,0.09704018,10.55336,0,0,54.46376
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,35.53205,35.53205,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,304.8815,44.36486,0,32.96551,-32.96551,96.01613,22.86094,0.09704018,34.44896,0,0,44.36486
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,34.7925,34.7925,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,341.5099,11.39934,0,1.388193,-1.388193,94.55285,22.51254,0.09704018,1.450662,0,0,11.39934
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,34.16724,34.16724,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,343.0523,10.01115,0,4.258411,-4.258411,90.06409,21.44379,0.09704018,26.72504,0,81,10.01115
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.21347,34.55602,33.93866,47.63009,47.63009,81,0,22.761,47.63009,4.647208,0,0,0,2.21347,0,0,33.36991,31.70141,347.7839,5.752739,33.91488,0,33.91488,122.2386,29.10436,0.09721869,52.3931,1.770776,81,7.966208
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.26248,38.20053,33.56216,0,0,72.31579,0,20.56389,0,0,0,0,0,16.26248,0,0,72.31579,68.7,313.869,36.27613,84.96248,0,84.96248,202.841,48.29539,0.09738868,0,13.00999,81,52.53861
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,29.10561,43.36692,34.7925,12.32893,12.32893,81,0,22.761,12.32893,236.0757,0,0,0,29.10561,0,0,68.67107,65.23752,228.9065,112.7424,94.34312,0,94.34312,292.3428,69.60529,0.09759849,13.56182,23.28448,81,141.848
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,36.69608,49.29721,38.06669,8.585957,8.585957,0,-1,0,8.585957,427.3965,0,0,0,36.69608,9.037849,8.585957,0,0,134.5634,197.6512,27.65823,0,27.65823,318.5817,75.85263,0.09752676,9.444552,29.35686,0,234.3473
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,63.56443,62.08612,40.88371,52.84957,52.84957,0,0,0,52.84957,120.2743,0,0,0,63.56443,55.63113,52.84957,0,0,106.9052,222.5436,7.933308,0,7.933308,326.1079,77.64458,0.0975062,58.13453,50.85155,0,286.108
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,51.20742,60.24197,43.37801,50.48951,50.48951,0,0,0,50.48951,101.4219,0,0,0,51.20742,53.14685,50.48951,0,0,98.97186,229.6836,0,1.939422,-1.939422,324.0636,77.15784,0.0975062,55.53846,40.96594,0,280.891
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,63.83229,67.4154,45.30757,20.29845,20.29845,0,0,0,20.29845,314.4688,0,0,0,63.83229,21.36679,20.29845,0,0,101.1268,227.7441,42.4655,0,42.4655,364.3499,86.74979,0.09739632,22.32829,51.06583,0,291.5764
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,56.4684,66.69395,47.23712,14.37282,14.37282,0,0,0,14.37282,392.8831,0,0,0,56.4684,15.12929,14.37282,0,0,58.66126,265.9631,41.33911,0,41.33911,403.5676,96.08733,0.09728959,15.81011,45.17472,0,322.4315
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,47.46534,64.46494,48.36662,23.89532,23.89532,0,-1,0,23.89532,198.6386,4.990222,0,0,47.46534,25.15297,23.89532,0,0,17.32215,303.1683,17.32215,0,17.32215,420.0009,100,0.09724493,26.28485,37.97227,0,350.6336
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,38.63594,61.50452,48.66916,11.64348,11.64348,0,0,0,11.64348,331.8247,26.37965,0,0,38.63594,12.2563,11.64348,0,0,0,318.7582,0,0,0,420.0009,100,0.09724493,12.80783,30.90876,0,357.3942
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.84904,52.72088,49.01204,4.015193,4.015193,0,0,0,4.015193,295.105,7.622517,0,0,11.84904,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.09724493,4.416713,9.479229,0,330.6073
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.146648,49.44484,48.48091,30.88918,30.88918,0,0,0,30.88918,10.18689,0,0,0,3.146648,32.51493,30.88918,0,0,0,318.7582,0,29.36828,-29.36828,389.0439,92.62933,0.09724493,33.9781,2.517318,0,321.9049
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.785618,47.66354,47.12283,16.5879,16.5879,0,0,0,16.5879,10.76458,0,3.552714E-15,0,1.785618,17.46095,16.5879,0,0,32.63143,289.39,0,15.67533,-15.67533,372.5207,88.69523,0.09724493,18.24669,1.428494,0,291.1756
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,45.94627,45.94627,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.04846,273.7146,0,72.31579,-72.31579,296.2932,70.54585,0.09724493,97.05904,0,0,273.7146
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,44.43355,44.43355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.3993,201.3988,0,0,0,296.2932,70.54585,0.09724493,0,0,0,201.3988
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,42.61829,42.61829,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.3993,201.3988,0,39.01802,-39.01802,255.1646,60.75335,0.09724493,40.77383,0,0,201.3988
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,40.80303,40.80303,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.7527,162.3808,0,19.74583,-19.74583,234.3506,55.79766,0.09724493,20.63439,0,0,162.3808
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,39.33065,39.33065,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.6925,142.635,0,16.1303,-16.1303,217.3478,51.74937,0.09724493,16.85616,0,0,142.635
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,38.28856,38.28856,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.6151,126.5047,0,25.08329,-25.08329,190.9077,45.45412,0.09724493,26.21204,0,0,126.5047
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,37.23302,37.23302,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.4854,101.4214,0,12.81441,-12.81441,177.4001,42.23804,0.09724493,13.39106,0,0,101.4214
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,36.30522,36.30522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.7236,88.60697,0,0,0,177.4001,42.23804,0.09724493,0,0,0,88.60697
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,35.55222,35.55222,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.7236,88.60697,0,13.12703,-13.12703,163.563,38.9435,0.09724493,13.71774,0,0,88.60697
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,34.81267,34.81267,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.3092,75.47995,0,5.977089,-5.977089,157.2626,37.44341,0.09724493,6.246058,0,0,75.47995
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,34.20758,34.20758,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,276.9504,69.50286,0,18.89921,-18.89921,137.3411,32.7002,0.09724493,19.74967,0,0,69.50286
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6502908,34.18012,33.99916,3.218087,3.218087,0,0,0,3.218087,20.20737,0,4.440892E-16,0,0.6502908,3.38746,3.218087,0,0,297.9495,50.60365,0,2.737169,-2.737169,134.4559,32.01324,0.09724493,3.539896,0.5202326,0,51.25394
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,26.7771,41.41456,33.62267,9.198411,9.198411,0,0,0,9.198411,291.1057,0,0,0,26.7771,9.682537,9.198411,0,0,300.9908,47.86648,17.09456,0,17.09456,150.6732,35.8745,0.09720091,10.11825,21.42168,0,74.64359
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,51.15099,50.63854,34.84629,34.97597,34.97597,0,0,0,34.97597,146.2461,0,0,0,51.15099,36.81681,34.97597,0,0,283.8963,63.25159,14.33418,0,14.33418,164.2718,39.11226,0.09716402,38.47357,40.92079,0,114.4026
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,61.6681,58.09216,38.08014,13.30071,13.30071,0,-1,0,13.30071,463.6453,0,0,0,61.6681,14.00074,13.30071,0,0,269.5621,76.15235,47.66735,0,47.66735,209.493,49.87919,0.09704155,14.63078,49.33448,0,137.8204
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,77.1534,67.6502,40.88371,9.68815,9.68815,0,0,0,9.68815,796.3687,0,0,0,77.1534,10.19805,9.68815,0,0,221.8947,119.053,66.95534,0,66.95534,273.0124,65.00283,0.09687006,10.65697,61.72271,0,196.2064
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,80.31972,72.17345,43.37801,0,0,0,0,0,0,0,0,0,0,80.31972,0,0,0,0,154.9394,179.3128,80.31972,0,80.31972,349.2104,83.14517,0.09666513,0,64.25578,0,259.6325
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,84.86298,76.79927,45.30757,37.22607,37.22607,0,0,0,37.22607,227.9666,0,0,0,84.86298,39.18533,37.22607,0,0,74.61967,251.6005,45.67765,0,45.67765,392.544,93.46268,0.09654897,40.94867,67.89038,0,336.4635
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,64.96368,70.19221,47.23712,0,0,0,0,0,0,0,36.02167,0,0,64.96368,0,0,0,0,28.94202,292.7104,28.94202,0,28.94202,420.0009,100,0.09647552,0,51.97095,0,357.6741
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,73.81104,75.48806,48.36662,73.97293,68.7,0,-1,0,68.7,107.4396,1.495243,5.272932,12.67023,73.81104,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09647552,81.37022,59.04882,0,392.5692
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,62.39214,70.86414,48.7095,22.46539,22.46539,0,0,0,22.46539,277.7257,38.74437,0,0,62.39214,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.09647552,24.71192,49.91372,0,381.1504
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,45.09205,64.28621,49.01204,4.427069,4.427069,0,0,0,4.427069,1018.553,40.43198,0,0,45.09205,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.09647552,4.869776,36.07364,0,363.8503
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,18.96011,54.48572,48.48091,13.85999,13.85999,0,0,0,13.85999,136.7974,4.370646,0,0,18.96011,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.09647552,15.24599,15.16809,0,337.7183
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.221266,47.79603,47.12283,39.18386,39.18386,0,0,0,39.18386,5.668828,0,7.105427E-15,0,2.221266,41.24617,39.18386,0,0,0,318.7582,0,39.02491,-39.02491,378.865,90.20576,0.09647552,43.10225,1.777013,0,320.9795
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,45.94627,45.94627,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.36101,279.7333,0,25.88721,-25.88721,351.5775,83.70875,0.09647552,27.05214,0,0,279.7333
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,44.43355,44.43355,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.12458,253.8461,0,61.17677,-61.17677,287.0915,68.35498,0.09647552,63.92972,0,0,253.8461
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,42.65863,42.65863,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.0988,192.6693,0,61.11632,-61.11632,222.6692,53.01638,0.09647552,63.86656,0,0,192.6693
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,40.84337,40.84337,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.0058,131.553,0,33.12772,-33.12772,187.7495,44.70218,0.09647552,34.61847,0,0,131.553
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,39.37099,39.37099,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.8144,98.42529,0,25.5813,-25.5813,160.7845,38.28194,0.09647552,26.73246,0,0,98.42529
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,38.30873,38.30873,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.238,72.84399,0,14.92519,-14.92519,145.0519,34.53611,0.09647552,15.59682,0,0,72.84399
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,37.26663,37.26663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8216,57.9188,0,0,0,145.0519,34.53611,0.09647552,0,0,0,57.9188
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,36.34555,36.34555,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.8216,57.9188,0,18.8139,-18.8139,125.2204,29.81431,0.09647552,19.66052,0,0,57.9188
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,35.58583,35.58583,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.7259,39.1049,0,7.020307,-7.020307,117.8203,28.0524,0.09647552,7.33622,0,0,39.1049
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,34.84629,34.84629,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.5262,32.08459,0,6.34321,-6.34321,111.134,26.46042,0.09647552,6.628654,0,0,32.08459
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,34.26137,34.26137,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.5743,25.74138,0,16.80301,-16.80301,93.42204,22.2433,0.09647552,17.55914,0,0,25.74138
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.283639,34.6904,34.05295,39.84382,39.84382,29.18291,0,9.651276,39.84382,5.731476,0,0,0,2.283639,11.22202,10.66092,0,0,344.2443,8.938376,0,8.938376,-8.938376,84.00017,20,0.09647552,43.82821,1.826911,81,11.22202
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,19.23011,39.19519,33.67645,0,0,72.31579,0,20.56389,0,0,0,0,0,19.23011,0,0,72.31579,68.7,354.1758,0,87.93011,0,87.93011,167.418,39.86135,0.09663689,0,15.38409,81,19.23011
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,34.65299,45.21615,34.88662,21.9139,21.9139,81,0,22.761,21.9139,158.1324,0,0,0,34.65299,0,0,59.0861,56.13179,266.2457,79.1371,90.78478,0,90.78478,253.544,60.3675,0.09685417,24.10529,27.72239,81,113.7901
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,56.37048,56.20042,38.14065,8.440634,8.440634,0,-1,0,8.440634,667.8465,0,0,0,56.37048,8.884878,8.440634,0,0,175.4609,160.8434,47.4856,0,47.4856,298.5928,71.09338,0.09673399,9.284698,45.09638,0,217.2139
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,76.41758,67.37663,40.91732,0,0,0,0,0,0,0,0,0,0,76.41758,0,0,0,0,127.9753,203.5804,76.41758,0,76.41758,371.0889,88.35432,0.0965412,0,61.13406,0,279.998
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,77.09765,70.769,43.41163,57.81549,57.81549,0,0,0,57.81549,133.3512,0,0,0,77.09765,60.85842,57.81549,0,0,51.55774,272.3563,16.23923,0,16.23923,386.4948,92.02238,0.09650033,63.59705,61.67812,0,349.4539
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,77.38283,73.3193,45.34118,28.34698,28.34698,0,0,0,28.34698,272.9843,12.22539,0,0,77.38283,29.83893,28.34698,0,0,35.3185,286.9716,35.3185,0,35.3185,420.0009,100,0.09641156,31.18168,61.90626,0,364.3544
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,81.70034,77.7818,47.23712,0,0,0,0,0,0,0,81.70034,0,0,81.70034,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09641156,0,65.36028,0,400.4586
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,70.16551,73.88163,48.40696,0,0,0,-1,0,0,0,70.16551,0,0,70.16551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09641156,0,56.13241,0,388.9237
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,61.50004,70.48746,48.7095,22.56359,22.56359,0,0,0,22.56359,272.5632,37.74889,0,0,61.50004,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.09641156,24.81995,49.20003,0,380.2583
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,43.86316,63.8665,49.05238,7.010722,7.010722,0,0,0,7.010722,625.6584,36.48346,0,0,43.86316,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.09641156,7.711793,35.09053,0,362.6214
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,18.6178,54.41485,48.52125,9.76903,9.76903,0,0,0,9.76903,190.5798,8.334614,0,0,18.6178,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.09641156,10.74593,14.89424,0,337.376
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.889756,47.72893,47.15644,13.04623,13.04623,0,0,0,13.04623,14.48508,0,0,0,1.889756,13.73287,13.04623,0,0,0,318.7582,0,11.84311,-11.84311,407.5171,97.02769,0.09641156,14.35085,1.511805,0,320.648
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,45.98661,45.98661,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.15902,306.9151,0,11.36129,-11.36129,395.5413,94.1763,0.09641156,11.87255,0,0,306.9151
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,44.47389,44.47389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78267,295.5538,0,0,0,395.5413,94.1763,0.09641156,0,0,0,295.5538
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,42.69897,42.69897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78267,295.5538,0,0,0,395.5413,94.1763,0.09641156,0,0,0,295.5538
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,40.88371,40.88371,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.78267,295.5538,0,34.09309,-34.09309,359.604,85.61983,0.09641156,35.62728,0,0,295.5538
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,39.40461,39.40461,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.66388,261.4607,0,10.17524,-10.17524,348.8783,83.0661,0.09641156,10.63313,0,0,261.4607
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,38.36924,38.36924,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,74.9697,251.2855,0,34.45894,-34.45894,312.5554,74.41781,0.09641156,36.00959,0,0,251.2855
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,37.30697,37.30697,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.2574,216.8266,0,14.06291,-14.06291,297.7318,70.88839,0.09641156,14.69574,0,0,216.8266
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,36.37917,36.37917,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.8829,202.7636,0,31.13605,-31.13605,264.9115,63.07405,0.09641156,32.53717,0,0,202.7636
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,35.62617,35.62617,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.4785,171.6276,0,33.01522,-33.01522,230.1104,54.78809,0.09641156,34.50091,0,0,171.6276
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,34.88662,34.88662,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.1621,138.6124,0,19.92009,-19.92009,209.1128,49.78867,0.09641156,20.81649,0,0,138.6124
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,34.28154,34.28154,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.2955,118.6923,0,14.89458,-14.89458,193.4126,46.05051,0.09641156,15.56483,0,0,118.6923
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.780116,34.58988,34.09329,22.34591,22.34591,0,0,0,22.34591,7.966184,0,3.552714E-15,0,1.780116,23.52201,22.34591,0,0,238.845,103.7977,0,21.7419,-21.7419,170.4946,40.59387,0.09641156,24.5805,1.424093,0,105.5778
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.80713,38.24674,33.73696,41.18698,41.18698,0,0,0,41.18698,38.37894,0,0,0,15.80713,43.35471,41.18698,0,0,263.0027,82.05581,0,27.54759,-27.54759,141.4569,33.68014,0.09641156,45.30568,12.6457,0,97.86294
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,20.28542,40.80741,34.92696,16.7323,16.7323,0,0,0,16.7323,121.2351,0,0,0,20.28542,17.61295,16.7323,0,0,293.6111,54.50822,2.672467,0,2.672467,143.9922,34.28379,0.09640486,18.40553,16.22833,0,74.79364
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,33.99354,48.51118,38.16082,59.38538,59.38538,0,-1,0,59.38538,57.24228,0,7.105427E-15,4.797373,33.99354,62.51092,59.38538,0,0,290.9387,56.91344,0,28.51738,-28.51738,113.9322,27.12667,0.09640486,65.32391,27.19483,0,90.90698
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,51.66571,57.63091,40.91732,21.65974,21.65974,0,0,0,21.65974,238.5334,0,0,0,51.66571,22.79973,21.65974,0,0,322.6246,28.39606,28.86598,0,28.86598,141.3169,33.64682,0.09633244,23.82572,41.33257,0,80.06177
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,64.01649,65.24306,43.41163,0.5456691,0.5456691,0,0,0,0.5456691,11731.74,0,0,0,64.01649,0.5743885,0.5456691,0,0,293.7586,54.37544,63.44211,0,63.44211,201.5034,47.9769,0.09617366,0.600236,51.2132,0,118.3919
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,60.41528,66.06493,45.34118,10.75772,10.75772,0,0,0,10.75772,561.5991,0,0,0,60.41528,11.32392,10.75772,0,0,230.3165,111.4733,49.09136,0,49.09136,248.0755,59.06549,0.09605116,11.83349,48.33222,0,171.8886
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,75.79379,75.02416,47.27074,49.51723,49.51723,0,0,0,49.51723,153.0655,0,0,0,75.79379,52.12341,49.51723,0,0,181.2252,155.6556,23.67038,0,23.67038,270.5312,64.41207,0.0959922,54.46896,60.63503,0,231.4494
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,75.31348,76.23656,48.40696,34.32808,34.32808,0,-1,0,34.32808,219.3932,0,0,0,75.31348,36.13482,34.32808,0,0,157.5548,176.9589,39.17867,0,39.17867,307.6994,73.26161,0.09589478,37.76088,60.25079,0,252.2724
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,63.95951,71.53188,48.7095,0,0,0,0,0,0,0,0,0,0,63.95951,0,0,0,0,118.3761,212.2197,63.95951,0,63.95951,368.3767,87.70856,0.09573615,0,51.16761,0,276.1792
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,36.24408,61.05577,49.05238,32.93855,32.93855,0,0,0,32.93855,110.0354,0,0,0,36.24408,34.67216,32.93855,0,0,54.41662,269.7833,1.571922,0,1.571922,369.868,88.06362,0.09573226,36.23241,28.99527,0,306.0273
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,19.99392,54.86977,48.52125,28.12916,28.12916,0,0,0,28.12916,71.07897,0,0,0,19.99392,29.60964,28.12916,0,0,52.8447,271.198,0,9.615725,-9.615725,359.7321,85.65033,0.09573226,30.94207,15.99513,0,291.1919
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.974915,47.75483,47.15644,18.16556,18.16556,0,0,0,18.16556,10.87176,0,3.552714E-15,0,1.974915,19.12164,18.16556,0,0,63.52884,261.5823,0,17.14673,-17.14673,341.6579,81.34695,0.09573226,19.98212,1.579932,0,263.5572
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,46.02695,46.02695,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,82.58076,244.4355,0,34.31347,-34.31347,305.4883,72.73516,0.09573226,35.85757,0,0,244.4355
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,44.51423,44.51423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.7068,210.1221,0,0,0,305.4883,72.73516,0.09573226,0,0,0,210.1221
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,42.69897,42.69897,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,120.7068,210.1221,0,51.53577,-51.53577,251.1648,59.80103,0.09573226,53.85488,0,0,210.1221
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,40.88371,40.88371,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,177.9688,158.5863,0,29.56288,-29.56288,220.0028,52.38152,0.09573226,30.89321,0,0,158.5863
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,39.40461,39.40461,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,210.8164,129.0234,0,27.95451,-27.95451,190.5362,45.36567,0.09573226,29.21247,0,0,129.0234
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,38.38268,38.38268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.877,101.0689,0,0,0,190.5362,45.36567,0.09573226,0,0,0,101.0689
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,37.32714,37.32714,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,241.877,101.0689,0,32.64247,-32.64247,156.128,37.17326,0.09573226,34.11138,0,0,101.0689
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,36.39934,36.39934,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,278.1464,68.42646,0,20.88174,-20.88174,134.1167,31.93248,0.09573226,21.82142,0,0,68.42646
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,35.64634,35.64634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.3484,47.54472,0,0,0,134.1167,31.93248,0.09573226,0,0,0,47.54472
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,34.9068,34.9068,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,301.3484,47.54472,0,19.96245,-19.96245,113.0744,26.92243,0.09573226,20.86077,0,0,47.54472
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,34.32188,34.32188,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,323.5288,27.58226,0,1.690532,-1.690532,111.2924,26.49815,0.09573226,1.766606,0,0,27.58226
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.978683,34.40634,34.13363,23.19108,23.19108,20.25,0,7.39125,23.19108,4.220084,0,0,0,0.978683,3.095874,2.941081,0,0,325.4072,25.89173,0,2.117191,-2.117191,109.0607,25.96679,0.09573226,25.51019,0.7829464,81,26.87041
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,26.2745,41.4163,33.77058,38.07055,38.07055,81,0,22.761,38.07055,69.01528,0,0,0,26.2745,0,0,42.92945,40.78298,327.7596,23.77454,67.05747,0,67.05747,172.677,41.1135,0.09600741,41.8776,21.0196,81,50.04903
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,43.84756,48.29235,34.96058,35.6665,35.6665,81,0,22.761,35.6665,122.9376,0,0,0,43.84756,0,0,45.3335,43.06682,260.7022,84.12627,86.91438,0,86.91438,255.1313,60.74541,0.09623236,39.23315,35.07804,81,127.9738
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,62.39817,58.4607,38.16082,24.01039,24.01039,0,-1,0,24.01039,259.8798,0,0,0,62.39817,25.2741,24.01039,0,0,173.7878,162.3492,37.12407,0,37.12407,290.3503,69.13087,0.09614042,26.41143,49.91853,0,224.7474
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,75.7656,67.05744,40.88371,14.50217,14.50217,0,0,0,14.50217,522.4432,0,0,0,75.7656,15.26544,14.50217,0,0,136.6637,195.7609,60.50016,0,60.50016,347.7457,82.79644,0.09599098,15.95239,60.61248,0,271.5265
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,85.24792,74.46268,43.37801,49.32798,49.32798,0,0,0,49.32798,172.8186,0,0,0,85.24792,51.92419,49.32798,0,0,76.16357,250.211,33.32373,0,33.32373,379.3594,90.32349,0.09590886,54.26077,68.19833,0,335.4589
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,86.39915,77.55282,45.30757,26.95391,26.95391,0,0,0,26.95391,320.5441,15.18678,0,0,86.39915,28.37253,26.95391,0,0,42.83984,280.2024,42.83984,0,42.83984,420.0009,100,0.09580349,29.6493,69.11932,0,366.6015
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,84.94986,79.3889,47.23712,54.49785,54.49785,0,0,0,54.49785,155.8774,27.5837,0,0,84.94986,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.09580349,59.94764,67.95988,0,403.7081
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,74.79352,75.99403,48.40696,24.14648,24.14648,0,-1,0,24.14648,309.7491,49.37617,0,0,74.79352,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.09580349,26.56113,59.83481,0,393.5517
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,63.97346,71.53786,48.7095,69.70655,69.70655,20.25,0,7.39125,69.70655,91.77539,11.91393,0,0,63.97346,52.05952,49.45655,0,0,0,318.7582,0,0,0,420.0009,100,0.09580349,76.6772,51.17876,81,382.7317
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,42.70228,63.43037,49.05238,35.81187,35.81187,0,0,0,35.81187,119.2406,5.005579,0,0,42.70228,37.6967,35.81187,0,0,0,318.7582,0,0,0,420.0009,100,0.09580349,39.39305,34.16182,0,361.4605
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,21.23331,55.28198,48.52125,0.305028,0.305028,0,0,0,0.305028,6961.104,20.91223,0,0,21.23331,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.09580349,0.3355308,16.98665,0,339.9915
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.431689,47.89389,47.15644,48.74987,48.74987,0,0,0,48.74987,4.988093,0,7.105427E-15,0,2.431689,51.31565,48.74987,0,0,0,318.7582,0,48.88396,-48.88396,368.4726,87.7314,0.09580349,53.62486,1.945351,0,321.1899
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,46.02695,46.02695,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.31552,269.8743,0,24.28197,-24.28197,342.8772,81.63726,0.09580349,25.37466,0,0,269.8743
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,44.51423,44.51423,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.29549,245.5923,0,40.52752,-40.52752,300.1574,71.4659,0.09580349,42.35126,0,0,245.5923
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,42.73259,42.73259,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.3261,205.0648,0,9.122445,-9.122445,290.5415,69.17641,0.09580349,9.532955,0,0,205.0648
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,40.88371,40.88371,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.4621,195.9423,0,36.16685,-36.16685,252.4183,60.09948,0.09580349,37.79436,0,0,195.9423
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,39.44495,39.44495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6475,159.7755,0,0,0,252.4183,60.09948,0.09580349,0,0,0,159.7755
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,38.38268,38.38268,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.6475,159.7755,0,44.32464,-44.32464,205.696,48.97515,0.09580349,46.31925,0,0,159.7755
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,37.32714,37.32714,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.8971,115.4508,0,7.47037,-7.47037,197.8216,47.10028,0.09580349,7.806536,0,0,115.4508
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,36.41951,36.41951,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.1975,107.9805,0,42.66677,-42.66677,152.8468,36.39203,0.09580349,44.58678,0,0,107.9805
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,35.65979,35.65979,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.605,65.31368,0,51.89746,-51.89746,98.14211,23.36712,0.09580349,54.23285,0,0,65.31368
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,34.92696,34.92696,13.77579,12.74541,0,-1,0,12.74541,0,0,1.03038,2.407959,0,13.41622,12.74541,0,0,339.2689,13.41622,0,13.41622,-13.41622,84.00017,20,0.09580349,15.15337,0,0,13.41622
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,34.35549,34.35549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09580349,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.281158,34.5245,34.16724,0,0,0,0,0,0,0,0,0,0,1.281158,0,0,0,0,354.1758,0,1.281158,0,1.281158,85.21558,20.28938,0.09580035,0,1.024926,0,1.281158
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,24.00815,40.76884,33.81091,18.42885,18.42885,81,0,22.761,18.42885,130.2748,0,0,0,24.00815,0,0,62.57115,59.44259,352.8947,1.153042,83.45074,0,83.45074,164.3839,39.13895,0.09603276,20.27174,19.20652,81,25.1612
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,46.40459,49.14856,34.96058,32.51283,32.51283,81,0,22.761,32.51283,142.727,0,0,0,46.40459,0,0,48.48717,46.06281,269.4439,76.25871,92.46741,0,92.46741,252.1062,60.02517,0.09624203,35.76411,37.12368,81,122.6633
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,60.3915,57.7073,38.16082,0,0,0,-1,0,0,0,0,0,0,60.3915,0,0,0,0,176.9765,159.4794,60.3915,0,60.3915,309.3986,73.66619,0.09609388,0,48.3132,0,219.8709
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,76.22137,67.25145,40.88371,54.37531,54.37531,0,0,0,54.37531,140.1765,0,0,0,76.22137,57.23717,54.37531,0,0,116.585,213.8317,18.98421,0,18.98421,327.4086,77.95428,0.09604741,59.81284,60.9771,0,290.0531
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,81.13207,72.5442,43.37801,60.93046,60.93046,0,0,0,60.93046,133.1552,0,0,0,81.13207,64.13733,60.93046,0,0,97.60078,230.9175,16.99474,0,16.99474,343.5312,81.79299,0.09600584,67.02351,64.90565,0,312.0496
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,77.04585,73.07273,45.26723,0,0,0,0,0,0,0,0,0,0,77.04585,0,0,0,0,80.60604,246.2128,77.04585,0,77.04585,416.6234,99.19583,0.09581785,0,61.63667,0,323.2586
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,75.00536,74.56813,47.19678,22.14091,22.14091,0,0,0,22.14091,338.7636,48.13893,0,0,75.00536,23.30622,22.14091,0,0,3.560199,315.554,3.560199,0,3.560199,420.0009,100,0.09580918,24.35501,60.00428,0,390.5594
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,67.11993,72.48506,48.36662,17.04183,17.04183,0,-1,0,17.04183,393.8539,49.18115,0,0,67.11993,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.09580918,18.74602,53.69594,0,385.8781
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,61.56987,70.4689,48.66916,43.7516,43.7516,0,0,0,43.7516,140.726,15.51556,0,0,61.56987,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.09580918,48.12675,49.2559,0,380.3281
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,44.82679,64.18561,49.01204,50.85127,50.85127,0,0,0,50.85127,88.15274,0,0,0,44.82679,53.52766,50.85127,0,0,0,318.7582,0,8.700867,-8.700867,410.8293,97.81631,0.09580918,55.9364,35.86143,0,363.585
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,22.03245,55.54903,48.52125,1.219749,1.219749,0,0,0,1.219749,1806.31,11.08087,0,0,22.03245,1.283946,1.219749,0,0,9.667629,310.0574,9.667629,0,9.667629,420.0009,100,0.09578565,1.341724,17.62596,0,332.0898
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.170426,47.81432,47.15644,0,0,0,0,0,0,0,2.170426,0,0,2.170426,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09578565,0,1.736341,0,320.9286
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,46.02695,46.02695,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.09578565,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,44.51423,44.51423,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.09578565,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,42.69897,42.69897,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.09578565,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,40.84337,40.84337,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.09578565,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,39.40461,39.40461,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.09578565,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,38.36924,38.36924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09578565,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09578565,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09578565,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,35.65979,35.65979,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.09578565,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,34.92696,34.92696,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.09578565,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,34.37566,34.37566,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.09578565,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.286996,34.82633,34.18741,0.06730426,0.06730426,0,0,0,0.06730426,3397.996,0,0,0,2.286996,0.07084659,0.06730426,0,0,322.4972,28.51076,2.21615,0,2.21615,116.1556,27.65603,0.09578025,0.07403468,1.829597,0,30.79775
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.21106,36.69641,33.81091,15.5311,15.5311,0,0,0,15.5311,65.74585,0,0,0,10.21106,16.34853,15.5311,0,0,320.281,30.50529,0,6.137475,-6.137475,109.6861,26.11569,0.09578025,17.08422,8.168844,0,40.71635
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,28.15436,43.26984,34.98075,15.87172,15.87172,0,0,0,15.87172,177.387,0,0,0,28.15436,16.70707,15.87172,0,0,327.1005,24.36782,11.44729,0,11.44729,120.546,28.70136,0.0957524,17.45889,22.52349,0,52.52217
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,37.69922,49.70924,38.14065,34.71629,34.71629,0,-1,0,34.71629,108.5923,0,0,0,37.69922,36.54346,34.71629,0,0,315.6532,34.67038,1.155765,0,1.155765,121.6424,28.96242,0.09574959,38.18791,30.15938,0,72.3696
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,52.37651,57.80722,40.84337,19.18943,19.18943,0,0,0,19.18943,272.9446,0,0,0,52.37651,20.1994,19.18943,0,0,314.4974,35.71056,32.17712,0,32.17712,152.1683,36.23048,0.09567142,21.10837,41.90121,0,88.08708
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,41.9565,56.80055,43.30405,3.417794,3.417794,0,0,0,3.417794,1227.59,0,0,0,41.9565,3.597678,3.417794,0,0,282.3203,64.66997,38.35883,0,38.35883,188.5587,44.89483,0.09557838,3.759573,33.5652,0,106.6265
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,34.44873,56.27578,45.23361,3.648923,3.648923,0,0,0,3.648923,944.0794,0,0,0,34.44873,3.840972,3.648923,0,0,243.9615,99.19291,30.60776,0,30.60776,217.5957,51.80841,0.09550427,4.013815,27.55898,0,133.6416
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.625421,50.11806,47.15644,0,0,0,0,0,0,0,0,0,0,9.625421,0,0,0,0,213.3537,126.7399,9.625421,0,9.625421,226.7272,53.98256,0.09548099,0,7.700336,0,136.3653
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.26453,51.47928,48.29266,42.8027,42.8027,0,-1,0,42.8027,23.98102,0,7.105427E-15,0,10.26453,45.05548,42.8027,0,0,203.7283,135.4028,0,34.79095,-34.79095,190.0543,45.25094,0.09548099,47.08297,8.211621,0,145.6673
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,26.06112,57.03199,48.63554,13.28627,13.28627,0,0,0,13.28627,196.1508,0,0,0,26.06112,13.98554,13.28627,0,0,242.3849,100.6118,12.07558,0,12.07558,201.5102,47.97853,0.09545179,14.61489,20.8489,0,126.6729
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.98895,52.72442,48.97171,9.977959,9.977959,0,0,0,9.977959,120.1543,0,0,0,11.98895,10.50311,9.977959,0,0,230.3093,111.4798,1.485833,0,1.485833,202.9198,48.31415,0.0954482,10.97575,9.591158,0,123.4688
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.031631,49.37557,48.4473,26.4254,26.4254,0,0,0,26.4254,11.47241,0,3.552714E-15,0,3.031631,27.81621,26.4254,0,0,228.8235,112.8171,0,24.78458,-24.78458,176.7946,42.09386,0.0954482,29.06794,2.425304,0,115.8487
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.802449,47.66865,47.12283,44.90168,44.90168,0,0,0,44.90168,4.014213,0,0,0,1.802449,47.26493,44.90168,0,0,256.3619,88.03252,0,45.46248,-45.46248,128.8729,30.68397,0.0954482,49.39185,1.441959,0,89.83496
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,46.02695,46.02695,57.14555,40.44153,0,-1,0,40.44153,0,0,16.70403,22.41858,0,42.57003,40.44153,0,0,306.8758,42.57003,0,42.57003,-42.57003,84.00017,20,0.0954482,62.86011,0,0,42.57003
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,44.51423,44.51423,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0954482,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,42.69897,42.69897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0954482,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,40.84337,40.84337,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0954482,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,39.40461,39.40461,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0954482,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,38.36924,38.36924,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0954482,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,37.32714,37.32714,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0954482,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,36.43968,36.43968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0954482,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,35.70013,35.70013,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0954482,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,34.96058,34.96058,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0954482,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,34.416,34.416,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.09569222,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.10705,34.81636,34.22775,10.29196,10.29196,81,0,22.761,10.29196,20.47278,0,0,0,2.10705,0,0,70.70804,67.17264,306.0368,43.32513,69.27969,0,69.27969,195.3933,46.52213,0.09595595,11.32116,1.68564,81,45.43218
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.29698,38.52218,33.8647,32.36716,32.36716,81,0,22.761,32.36716,50.35036,0,0,0,16.29698,0,0,48.63284,46.2012,236.7571,105.6768,62.49818,0,62.49818,254.6843,60.639,0.09623519,35.60387,13.03758,81,121.9738
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.765128,37.20207,35.00092,0,0,72.31579,0,20.56389,0,0,0,0,0,7.765128,0,0,72.31579,68.7,174.2589,161.9252,76.46513,0,76.46513,327.2255,77.91068,0.09641825,0,6.212103,81,169.6903
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.54099,41.79879,38.14065,45.45146,45.45146,0,-1,0,45.45146,27.59205,0,7.105427E-15,0,12.54099,47.84364,45.45146,0,0,97.79378,230.7438,0,35.30265,-35.30265,290.0132,69.05064,0.09641825,49.9966,10.03279,0,243.2848
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,36.74615,52.2706,40.80303,0.07329795,0.07329795,0,0,0,0.07329795,50132.57,0,0,0,36.74615,0.07715574,0.07329795,0,0,137.0189,195.4412,36.66899,0,36.66899,324.8005,77.33331,0.09632941,0.08062775,29.39692,0,232.1873
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,27.20663,51.72362,43.26372,7.055439,7.055439,0,0,0,7.055439,385.6122,0,0,0,27.20663,7.426777,7.055439,0,0,100.35,228.4433,19.77985,0,19.77985,343.5653,81.80111,0.09628154,7.760983,21.7653,0,255.6499
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,34.20689,56.14852,45.19327,0,0,0,0,0,0,0,0,0,0,34.20689,0,0,0,0,80.5701,246.2451,34.20689,0,34.20689,376.0168,89.52764,0.09619889,0,27.36551,0,280.452
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,34.1549,58.21584,47.12283,30.86873,30.86873,0,0,0,30.86873,110.6456,0,0,0,34.1549,32.4934,30.86873,0,0,46.3632,277.0313,1.661495,0,1.661495,377.5931,89.90293,0.09619488,33.95561,27.32392,0,311.1862
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,35.40382,59.89027,48.25904,26.60145,26.60145,0,-1,0,26.60145,133.0898,0,0,0,35.40382,28.00152,26.60145,0,0,44.70171,278.5267,7.402297,0,7.402297,384.6155,91.57494,0.09617701,29.26159,28.32306,0,313.9305
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,26.7974,57.24111,48.59521,14.52531,14.52531,0,0,0,14.52531,184.4876,0,0,0,26.7974,15.2898,14.52531,0,0,37.29941,285.1888,11.5076,0,11.5076,395.5326,94.17423,0.09614925,15.97784,21.43792,0,311.9861
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.376307,49.97597,48.93809,40.10636,40.10636,0,0,0,40.10636,8.418384,0,0,0,3.376307,42.21722,40.10636,0,0,25.79181,295.5456,0,38.84091,-38.84091,354.5907,84.42618,0.09614925,44.11699,2.701046,0,298.9219
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.91981,51.84554,48.4473,0,0,0,0,0,0,0,0,0,0,10.91981,0,0,0,0,68.94838,256.7047,10.91981,0,10.91981,364.9501,86.89271,0.09612292,0,8.735845,0,267.6245
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.239369,47.76102,47.08249,0,0,0,0,0,0,0,0,0,0,2.239369,0,0,0,0,58.02857,266.5325,2.239369,0,2.239369,367.0746,87.39853,0.09611753,0,1.791495,0,268.7719
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,45.98661,45.98661,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,55.7892,268.5479,0,0.3895597,-0.3895597,366.6639,87.30076,0.09611753,0.4070899,0,0,268.5479
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,44.47389,44.47389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.22205,268.1584,0,0,0,366.6639,87.30076,0.09611753,0,0,0,268.1584
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,42.65863,42.65863,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,56.22205,268.1584,0,7.489699,-7.489699,358.7691,85.42104,0.09611753,7.826735,0,0,268.1584
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,40.84337,40.84337,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,64.54394,260.6687,0,39.02073,-39.02073,317.6376,75.62785,0.09611753,40.77666,0,0,260.6687
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,39.40461,39.40461,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,107.9003,221.6479,0,6.239893,-6.239893,311.0602,74.06181,0.09611753,6.520688,0,0,221.6479
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,38.36924,38.36924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.8335,215.4081,0,0,0,311.0602,74.06181,0.09611753,0,0,0,215.4081
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,37.32714,37.32714,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,114.8335,215.4081,0,4.649686,-4.649686,306.159,72.89485,0.09611753,4.858922,0,0,215.4081
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,36.45313,36.45313,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,119.9998,210.7584,0,19.05511,-19.05511,286.0732,68.11252,0.09611753,19.91259,0,0,210.7584
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,35.70013,35.70013,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,141.1722,191.7033,0,21.00801,-21.00801,263.9288,62.84006,0.09611753,21.95337,0,0,191.7033
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,34.96058,34.96058,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,164.5144,170.6953,0,4.847427,-4.847427,258.8191,61.62348,0.09611753,5.065561,0,0,170.6953
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,34.416,34.416,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,169.9005,165.8478,0,11.91967,-11.91967,246.2547,58.63195,0.09611753,12.45605,0,0,165.8478
