Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8586603,34.48058,34.2412,16.86822,16.86822,0,0,0,16.86822,5.090403,0,0,0,0.8586603,17.75602,16.86822,0,0,183.1445,153.9282,0,16.89736,-16.89736,228.4433,54.39116,0.09611753,18.55504,0.6869282,0,154.7868
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.32836,39.14311,33.88487,2.363019,2.363019,0,0,0,2.363019,775.6329,0,0,0,18.32836,2.487389,2.363019,0,0,201.9194,137.0308,15.84097,0,15.84097,243.4714,57.96926,0.09607936,2.599322,14.66268,0,155.3591
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,26.15009,42.692,35.02109,31.2389,31.2389,0,0,0,31.2389,83.71001,0,3.552714E-15,0,26.15009,32.88306,31.2389,0,0,186.0784,151.2877,0,6.732969,-6.732969,236.3742,56.27946,0.09607936,34.3628,20.92007,0,177.4378
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,38.76375,50.06348,38.14065,46.90742,46.90742,0,-1,0,46.90742,82.63884,0,0,0,38.76375,49.37623,46.90742,0,0,193.5595,144.5547,0,10.61248,-10.61248,225.1877,53.616,0.09607936,51.59816,31.011,0,183.3185
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,40.59522,53.54584,40.76941,20.90708,20.90708,0,0,0,20.90708,194.1697,0,0,0,40.59522,22.00745,20.90708,0,0,205.3511,133.9422,18.58777,0,18.58777,242.8216,57.81454,0.09603462,22.99779,32.47617,0,174.5374
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,50.50676,59.80686,43.22338,2.485925,2.485925,0,0,0,2.485925,2031.709,0,0,0,50.50676,2.616763,2.485925,0,0,186.7634,150.6712,47.89,0,47.89,288.254,68.63177,0.09591953,2.734517,40.40541,0,201.178
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,67.74185,68.81915,45.11932,42.08533,42.08533,0,0,0,42.08533,160.9631,0,0,0,67.74185,44.30035,42.08533,0,0,138.8734,193.7722,23.4415,0,23.4415,310.4926,73.92665,0.0958633,46.29386,54.19348,0,261.514
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,64.86825,69.91787,47.04215,38.76109,38.76109,0,0,0,38.76109,167.354,0,0,0,64.86825,40.80115,38.76109,0,0,115.4319,214.8696,24.0671,0,24.0671,333.3246,79.36285,0.09580563,42.6372,51.8946,0,279.7378
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,70.21394,73.67117,48.21871,11.93618,11.93618,0,-1,0,11.93618,588.2445,0,0,0,70.21394,12.5644,11.93618,0,0,91.36476,236.5299,57.64954,0,57.64954,388.0158,92.38452,0.09566779,13.1298,56.17115,0,306.7439
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,53.60677,67.07616,48.55487,7.849162,7.849162,0,0,0,7.849162,682.9617,11.62928,0,0,53.60677,8.262276,7.849162,0,0,33.71522,288.4145,33.71522,0,33.71522,420.0009,100,0.09558735,8.634078,42.88542,0,342.0213
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,37.78104,61.44382,48.89775,10.37434,10.37434,0,0,0,10.37434,364.1778,26.86069,0,0,37.78104,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.09558735,11.41177,30.22484,0,356.5393
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,18.51159,54.26091,48.40696,53.69238,53.69238,0,0,0,53.69238,34.47712,0,7.105427E-15,0,18.51159,56.5183,53.69238,0,0,0,318.7582,0,38.00671,-38.00671,379.9382,90.4613,0.09558735,59.06162,14.80927,0,337.2698
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.60862,47.5693,47.08249,0,0,0,0,0,0,0,0,0,0,1.60862,0,0,0,0,42.22968,280.7515,1.60862,0,1.60862,381.4643,90.82465,0.09558352,0,1.286896,0,282.3601
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,45.98661,45.98661,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,40.62106,282.1993,0,50.98222,-50.98222,327.7243,78.02945,0.09558352,53.27642,0,0,282.1993
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,44.51423,44.51423,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,97.26798,231.217,0,72.31579,-72.31579,251.4968,59.88007,0.09558352,86.40379,0,0,231.217
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,42.69897,42.69897,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,177.6189,158.9013,0,59.97908,-59.97908,188.2733,44.82689,0.09558352,62.67813,0,0,158.9013
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,40.84337,40.84337,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,244.2623,98.92218,0,34.25895,-34.25895,152.1612,36.22879,0.09558352,35.80059,0,0,98.92218
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,39.40461,39.40461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.3278,64.66324,0,0,0,152.1612,36.22879,0.09558352,0,0,0,64.66324
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,38.38268,38.38268,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,282.3278,64.66324,0,40.09211,-40.09211,109.9004,26.16671,0.09558352,41.89625,0,0,64.66324
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,37.34731,37.34731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8745,24.57113,0,0,0,109.9004,26.16671,0.09558352,0,0,0,24.57113
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,36.4733,36.4733,33.82896,23.34257,0,-1,0,23.34257,0,0,10.48639,13.86929,0,24.57113,23.34257,0,0,326.8745,24.57113,0,24.57113,-24.57113,84.00017,20,0.09558352,37.21186,0,0,24.57113
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,35.7203,35.7203,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09558352,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,34.98075,34.98075,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09558352,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,34.44962,34.44962,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.0958432,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.385976,34.9486,34.28154,44.65196,44.65196,81,0,22.761,44.65196,5.343496,0,0,0,2.385976,0,0,36.34804,34.53064,285.4758,61.83,36.91661,0,36.91661,184.1969,43.85631,0.09602518,49.11716,1.908781,81,64.21597
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.52601,39.54093,33.92521,74.07693,74.07693,81,0,22.761,74.07693,26.3591,0,0,0,19.52601,0,0,6.923064,6.57691,248.5592,95.05495,26.10292,0,26.10292,208.9603,49.75235,0.09614085,81.48463,15.62081,81,114.581
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,45.04077,48.77919,35.04126,37.55282,37.55282,81,0,22.761,37.55282,119.9398,0,0,0,45.04077,0,0,43.44718,41.27482,222.4563,118.5476,86.31559,0,86.31559,290.8464,69.24902,0.09635859,41.3081,36.03262,81,163.5883
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,43.78304,51.73592,38.12048,13.74041,13.74041,0,-1,0,13.74041,318.6445,0,0,0,43.78304,14.46358,13.74041,0,0,136.1407,196.2316,29.31946,0,29.31946,318.6613,75.87159,0.09628857,15.11445,35.02644,0,240.0146
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,43.49933,54.50766,40.72908,21.61178,21.61178,0,0,0,21.61178,201.276,0,0,0,43.49933,22.74924,21.61178,0,0,106.8212,222.6191,20.75009,0,20.75009,338.3466,80.55855,0.09623908,23.77296,34.79946,0,266.1184
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,53.77356,60.99056,43.18976,19.02182,19.02182,0,0,0,19.02182,282.6941,0,0,0,53.77356,20.02297,19.02182,0,0,86.07114,241.2942,33.7506,0,33.7506,370.3652,88.18201,0.09615869,20.924,43.01885,0,295.0678
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,75.62389,72.19526,45.07898,13.08524,13.08524,0,0,0,13.08524,577.9329,9.529408,0,0,75.62389,13.77393,13.08524,0,0,52.32054,271.6697,52.32054,0,52.32054,420.0009,100,0.09603433,14.39376,60.49911,0,347.2936
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,68.87894,71.59826,47.00853,34.05685,34.05685,0,0,0,34.05685,202.2469,33.02963,0,0,68.87894,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.09603433,37.46254,55.10316,0,387.6372
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,55.89558,67.518,48.14475,0,0,0,-1,0,0,0,55.89558,0,0,55.89558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09603433,0,44.71647,0,374.6538
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,47.62354,64.65449,48.48091,18.64554,18.64554,0,0,0,18.64554,255.4152,27.99665,0,0,47.62354,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.09603433,20.5101,38.09883,0,366.3818
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,29.36211,58.40618,48.85741,43.93299,43.93299,0,0,0,43.93299,66.83385,0,0,0,29.36211,46.24526,43.93299,0,0,0,318.7582,0,16.88314,-16.88314,402.2044,95.76277,0.09603433,48.32629,23.48969,0,348.1203
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,15.98833,53.39349,48.36662,42.31119,42.31119,0,0,0,42.31119,37.78748,0,0,0,15.98833,44.53809,42.31119,0,0,18.75905,301.8751,0,28.54976,-28.54976,372.1104,88.59753,0.09603433,46.5423,12.79067,0,317.8634
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.110369,47.68127,47.04215,24.10247,24.10247,0,0,0,24.10247,8.75582,0,0,0,2.110369,25.37102,24.10247,0,0,50.481,273.3253,0,23.26065,-23.26065,347.5915,82.75971,0.09603433,26.51272,1.688295,0,275.4357
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,45.98661,45.98661,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,76.32617,250.0647,0,31.61877,-31.61877,314.2624,74.82423,0.09603433,33.04161,0,0,250.0647
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,44.47389,44.47389,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,111.4581,218.4459,0,72.31579,-72.31579,238.0348,56.67485,0.09603433,86.67034,0,0,218.4459
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,42.65863,42.65863,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,191.809,146.1301,0,40.24711,-40.24711,195.6107,46.57387,0.09603433,42.05823,0,0,146.1301
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,40.84337,40.84337,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,236.528,105.883,0,10.48147,-10.48147,184.5622,43.94329,0.09603433,10.95313,0,0,105.883
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,39.40461,39.40461,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,248.1741,95.40154,0,31.97437,-31.97437,150.8583,35.91856,0.09603433,33.41322,0,0,95.40154
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,38.40285,38.40285,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,283.7012,63.42717,0,16.45878,-16.45878,133.5092,31.78784,0.09603433,17.19942,0,0,63.42717
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,37.36076,37.36076,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,301.9887,46.96838,0,3.935852,-3.935852,129.3604,30.80004,0.09603433,4.112966,0,0,46.96838
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,36.51364,36.51364,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,306.3619,43.03253,0,32.4252,-32.4252,95.18127,22.66216,0.09603433,33.88433,0,0,43.03253
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,35.74047,35.74047,21.72328,10.07697,0,-1,0,10.07697,0,0,11.64631,13.81864,0,10.60733,10.07697,0,0,342.3899,10.60733,0,10.60733,-10.60733,84.00017,20,0.09603433,23.8956,0,0,10.60733
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,35.00092,35.00092,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09603433,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,34.46979,34.46979,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.09626388,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.497434,35.00015,34.30171,19.55804,19.55804,81,0,22.761,19.55804,12.76934,0,0,0,2.497434,0,0,61.44196,58.36986,307.6588,41.86534,60.86729,0,60.86729,185.8739,44.2556,0.09654044,21.51385,1.997947,81,44.36277
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.40895,40.1181,33.93866,23.76614,23.76614,81,0,22.761,23.76614,90.08171,0,0,0,21.40895,0,0,57.23386,54.37217,246.7915,96.6459,75.78111,0,75.78111,257.7662,61.37277,0.09678063,26.14276,17.12716,81,118.0548
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,36.97491,46.12744,35.04126,33.06752,33.06752,81,0,22.761,33.06752,111.8164,0,0,0,36.97491,0,0,47.93248,45.53586,171.0104,164.8489,82.51077,0,82.51077,336.0428,80.01002,0.0970039,36.37427,29.57993,81,201.8238
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,42.58281,51.30495,38.10031,26.7908,26.7908,0,-1,0,26.7908,158.9456,0,0,0,42.58281,28.20084,26.7908,0,0,88.49959,239.1086,14.38196,0,14.38196,349.6867,83.25857,0.09696965,29.46988,34.06624,0,281.6914
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,49.85226,56.71594,40.68874,17.60941,17.60941,0,0,0,17.60941,283.1001,0,0,0,49.85226,18.53622,17.60941,0,0,74.11763,252.0524,31.31603,0,31.31603,379.3957,90.33212,0.09689517,19.37035,39.88181,0,301.9046
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,50.49575,59.68138,43.11581,36.78236,36.78236,0,0,0,36.78236,137.2825,0,0,0,50.49575,38.71827,36.78236,0,0,42.80159,280.2368,11.77748,0,11.77748,390.5688,92.99238,0.09686718,40.46059,40.3966,0,330.7325
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,53.00314,62.76897,45.00502,32.65434,32.65434,0,0,0,32.65434,162.3158,0,0,0,53.00314,34.37299,32.65434,0,0,31.02412,290.8365,18.63015,0,18.63015,408.2429,97.20049,0.09682295,35.91977,42.40251,0,343.8397
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,64.214,69.51321,46.93458,36.393,36.393,0,0,0,36.393,176.446,13.51161,0,0,64.214,38.30842,36.393,0,0,12.39397,307.6036,12.39397,0,12.39397,420.0009,100,0.09679354,40.0323,51.3712,0,371.8177
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,41.02333,61.75677,48.10441,7.571383,7.571383,0,-1,0,7.571383,541.8207,33.05345,0,0,41.02333,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.09679354,8.328522,32.81866,0,359.7816
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,26.43189,56.95898,48.4473,13.53189,13.53189,0,0,0,13.53189,195.3303,12.18779,0,0,26.43189,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.09679354,14.88508,21.14552,0,345.1901
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,24.33109,56.6422,48.8238,3.175796,3.175796,0,0,0,3.175796,766.1416,20.98815,0,0,24.33109,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.09679354,3.493376,19.46488,0,343.0893
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,14.91359,53.01003,48.333,27.52079,27.52079,0,0,0,27.52079,54.19026,0,0,0,14.91359,28.96925,27.52079,0,0,0,318.7582,0,14.05566,-14.05566,405.1849,96.4724,0.09679354,30.27287,11.93087,0,333.6718
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.141941,47.35363,47.00853,0,0,0,0,0,0,0,0,0,0,1.141941,0,0,0,0,15.6174,304.7026,1.141941,0,1.141941,406.2682,96.73033,0.09679084,0,0.9135528,0,305.8445
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,45.94627,45.94627,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,14.47546,305.7303,0,41.18014,-41.18014,362.8605,86.3952,0.09679084,43.03324,0,0,305.7303
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,44.47389,44.47389,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,60.23117,264.5502,0,31.532,-31.532,329.6229,78.48148,0.09679084,32.95094,0,0,264.5502
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,42.65863,42.65863,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,95.26672,233.0182,0,2.259988,-2.259988,327.2407,77.91428,0.09679084,2.361687,0,0,233.0182
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,40.84337,40.84337,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,97.77782,230.7582,0,59.75379,-59.75379,264.2546,62.91764,0.09679084,62.44271,0,0,230.7582
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,39.40461,39.40461,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,164.1709,171.0044,0,15.22894,-15.22894,248.2019,59.09558,0.09679084,15.91424,0,0,171.0044
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,38.38268,38.38268,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,181.092,155.7755,0,15.47659,-15.47659,231.8882,55.21136,0.09679084,16.17303,0,0,155.7755
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,37.36076,37.36076,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,198.2882,140.2989,0,10.66671,-10.66671,220.6445,52.53429,0.09679084,11.14671,0,0,140.2989
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,36.4733,36.4733,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,210.1401,129.6322,0,7.917986,-7.917986,212.2982,50.54708,0.09679084,8.274295,0,0,129.6322
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,35.7203,35.7203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.9378,121.7142,0,0,0,212.2982,50.54708,0.09679084,0,0,0,121.7142
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,34.98075,34.98075,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,218.9378,121.7142,0,29.56485,-29.56485,181.1341,43.12708,0.09679084,30.89527,0,0,121.7142
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,34.44962,34.44962,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,251.7877,92.14932,0,27.00248,-27.00248,152.671,36.35016,0.09679084,28.2176,0,0,92.14932
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7356614,34.48663,34.28154,0,0,0,0,0,0,0,0,0,0,0.7356614,0,0,0,0,281.7904,65.14684,0.7356614,0,0.7356614,153.3689,36.51633,0.09678909,0,0.5885292,0,65.8825
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,24.35814,41.00863,33.93866,46.55044,46.55044,0,0,0,46.55044,52.32634,0,0,0,24.35814,49.00047,46.55044,0,0,281.0548,65.80894,0,24.64232,-24.64232,127.3936,30.33175,0.09678909,51.20549,19.48652,0,90.16708
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,46.43461,49.24758,35.04126,65.47639,65.47639,20.25,0,7.39125,65.47639,70.91811,0,0,0,46.43461,47.60672,45.22638,0,0,308.4351,41.16661,0,1.172108,-1.172108,126.1581,30.03758,0.09678909,72.02402,37.14769,81,87.60123
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,64.91125,59.32246,38.08014,48.0904,48.0904,0,-1,0,48.0904,134.9776,0,0,2.571526,64.91125,50.62148,48.0904,0,0,309.7375,39.9945,14.28977,0,14.28977,139.7145,33.2653,0.09675521,52.89944,51.929,0,104.9057
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,59.2799,60.20639,40.68874,0,0,0,0,0,0,0,0,0,0,59.2799,0,0,0,0,295.4477,52.8553,59.2799,0,59.2799,195.9524,46.65524,0.09661493,0,47.42392,0,112.1352
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,74.06686,69.02708,43.07547,19.90991,19.90991,0,0,0,19.90991,372.0099,0,0,0,74.06686,20.9578,19.90991,0,0,236.1678,106.2072,53.10905,0,53.10905,246.3361,58.65133,0.09648959,21.9009,59.25348,0,180.2741
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,82.64268,75.28512,44.96468,27.86583,27.86583,0,0,0,27.86583,296.5735,0,0,0,82.64268,29.33245,27.86583,0,0,183.0587,154.0054,53.31022,0,53.31022,296.9106,70.69286,0.09636411,30.65242,66.11414,0,236.648
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,62.08352,68.5765,46.89424,12.86505,12.86505,0,0,0,12.86505,482.5752,0,0,0,62.08352,13.54215,12.86505,0,0,129.7485,201.9846,48.54136,0,48.54136,342.961,81.65721,0.09625014,14.15155,49.66681,0,264.0681
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,50.25382,65.19638,48.06408,0,0,0,-1,0,0,0,0,0,0,50.25382,0,0,0,0,81.20716,245.6718,50.25382,0,50.25382,390.6359,93.00837,0.09613243,0,40.20306,0,295.9256
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,54.74693,67.36073,48.40696,33.19669,33.19669,0,0,0,33.19669,164.9169,0,0,0,54.74693,34.94388,33.19669,0,0,30.95334,290.9002,19.80305,0,19.80305,409.4228,97.48141,0.09608612,36.51635,43.79755,0,345.6472
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,35.82328,60.61108,48.78345,63.35623,63.35623,20.25,0,7.39125,63.35623,56.54264,0,0,0,35.82328,45.37498,43.10623,0,0,11.15029,308.723,0,9.551691,-9.551691,399.3544,95.08418,0.09608612,69.69185,28.65863,81,344.5463
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,16.98447,53.68338,48.333,6.320001,6.320001,0,0,0,6.320001,268.7415,0,0,0,16.98447,6.652633,6.320001,0,0,21.76328,299.1713,10.33183,0,10.33183,409.156,97.41791,0.09606198,6.952001,13.58757,0,316.1557
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.480031,47.75999,47.00853,55.97957,55.97957,0,0,0,55.97957,4.430244,0,7.105427E-15,0,2.480031,58.92587,55.97957,0,0,11.43144,308.4699,0,56.44584,-56.44584,349.6569,83.25147,0.09606198,61.57753,1.984025,0,310.95
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,45.94627,45.94627,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,74.14904,252.0241,0,33.74817,-33.74817,314.0832,74.78156,0.09606198,35.26683,0,0,252.0241
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,44.47389,44.47389,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,111.647,218.2759,0,44.30763,-44.30763,267.3788,63.6615,0.09606198,46.30148,0,0,218.2759
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,42.65863,42.65863,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,160.8777,173.9683,0,1.445029,-1.445029,265.8557,63.29884,0.09606198,1.510055,0,0,173.9683
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,40.80303,40.80303,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,162.4833,172.5233,0,41.25108,-41.25108,222.3732,52.9459,0.09606198,43.10737,0,0,172.5233
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,39.37099,39.37099,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,208.3178,131.2722,0,29.34735,-29.34735,191.4384,45.58048,0.09606198,30.66798,0,0,131.2722
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,38.36924,38.36924,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,240.926,101.9248,0,48.68103,-48.68103,140.1241,33.36281,0.09606198,50.87168,0,0,101.9248
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,37.34731,37.34731,32.52587,32.52587,0,-1,0,32.52587,0,0,7.105427E-15,0,0,34.23776,32.52587,0,0,295.016,53.24381,0,34.23776,-34.23776,104.0343,24.77002,0.09606198,35.77846,0,0,53.24381
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,36.4733,36.4733,20.54706,18.05575,0,-1,0,18.05575,0,0,2.491309,4.546014,0,19.00605,18.05575,0,0,333.058,19.00605,0,19.00605,-19.00605,84.00017,20,0.09606198,22.60176,0,0,19.00605
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,35.7203,35.7203,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09606198,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,34.98075,34.98075,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09606198,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,34.46979,34.46979,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.09629944,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.285188,34.66039,34.30171,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,397.3,0,0,0,1.285188,0,0,72.31579,68.7,305.2563,44.02756,69.98519,0,69.98519,196.8031,46.85778,0.09649312,0.3558286,1.028151,81,45.31275
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.31172,38.03667,33.95882,0,0,72.31579,0,20.56389,0,0,0,0,0,14.31172,0,0,72.31579,68.7,235.2711,107.0142,83.01173,0,83.01173,275.5549,65.60818,0.09665348,0,11.44938,81,121.326
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.43632,40.97154,35.04126,25.47956,25.47956,81,0,22.761,25.47956,80.20673,0,0,0,20.43632,0,0,55.52044,52.74442,152.2594,181.7248,73.18074,0,73.18074,344.9803,82.13799,0.09689514,28.02751,16.34905,81,202.1611
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,22.45738,44.71953,38.04652,26.14126,26.14126,0,-1,0,26.14126,85.90778,0,0,0,22.45738,27.51712,26.14126,0,0,79.07864,247.5874,0,5.05974,-5.05974,339.6468,80.86813,0.09689514,28.75539,17.9659,0,270.0448
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.62381,45.58169,40.61478,0,0,0,0,0,0,0,0,0,0,16.62381,0,0,0,0,84.70057,242.5277,16.62381,0,16.62381,355.4175,84.62305,0.09685624,0,13.29905,0,259.1515
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,21.15769,49.51966,43.03513,33.61985,33.61985,0,0,0,33.61985,62.93214,0,0,0,21.15769,35.38932,33.61985,0,0,68.07676,257.4891,0,14.23163,-14.23163,340.4161,81.05129,0.09685624,36.98184,16.92616,0,278.6468
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.798999,47.28014,44.92435,2.905387,2.905387,0,0,0,2.905387,268.4324,0,0,0,7.798999,3.058302,2.905387,0,0,83.88968,243.2575,4.740697,0,4.740697,344.9135,82.1221,0.09684516,3.195925,6.239199,0,251.0565
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.612929,49.45898,46.82028,2.65128,2.65128,0,0,0,2.65128,324.8593,0,0,0,8.612929,2.790821,2.65128,0,0,79.14898,247.5241,5.822108,0,5.822108,350.4369,83.43718,0.09683155,2.916408,6.890343,0,256.1371
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,10.13582,51.12954,47.99012,25.59276,25.59276,0,-1,0,25.59276,39.60424,0,3.552714E-15,0,10.13582,26.93975,25.59276,0,0,73.32687,252.764,0,16.80393,-16.80393,332.724,79.21983,0.09683155,28.15204,8.108655,0,262.8999
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,17.02168,53.7304,48.36662,42.56898,42.56898,0,0,0,42.56898,39.9861,0,7.105427E-15,0,17.02168,44.80946,42.56898,0,0,91.99791,235.9601,0,27.78778,-27.78778,303.4331,72.24583,0.09683155,46.82588,13.61734,0,252.9818
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.733445,51.4608,48.74984,0,0,0,0,0,0,0,0,0,0,8.733445,0,0,0,0,122.8732,208.1723,8.733445,0,8.733445,311.7184,74.21851,0.09681114,0,6.986756,0,216.9058
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.31552,52.74049,48.25904,56.3419,56.3419,0,0,0,56.3419,25.40831,0,7.105427E-15,0,14.31552,59.30726,56.3419,0,0,114.1398,216.0324,0,44.99173,-44.99173,264.2929,62.92675,0.09681114,61.97609,11.45242,0,230.348
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.275148,47.65711,46.96819,55.17754,55.17754,0,0,0,55.17754,4.123322,0,7.105427E-15,0,2.275148,58.08162,55.17754,0,0,164.1306,171.0407,0,55.80648,-55.80648,205.4677,48.92078,0.09681114,60.6953,1.820118,0,173.3158
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,45.91265,45.91265,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,226.1378,115.2342,0,26.50694,-26.50694,177.5269,42.26823,0.09681114,27.69976,0,0,115.2342
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,44.43355,44.43355,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,255.5899,88.72728,0,39.35946,-39.35946,136.0384,32.39003,0.09681114,41.13063,0,0,88.72728
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,42.61829,42.61829,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,299.3227,49.36782,0,31.16969,-31.16969,103.1827,24.56726,0.09681114,32.57232,0,0,49.36782
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,40.76941,40.76941,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,333.9557,18.19814,0,8.957155,-8.957155,93.74102,22.31924,0.09681114,9.360228,0,0,18.19814
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,39.37099,39.37099,29.09453,8.778932,0,-1,0,8.778932,0,0,20.3156,23.22505,0,9.24098,8.778932,0,0,343.9081,9.24098,0,9.24098,-9.24098,84.00017,20,0.09681114,32.00398,0,0,9.24098
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,38.34907,38.34907,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09681114,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,37.30697,37.30697,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09681114,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,36.4733,36.4733,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09681114,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,35.7203,35.7203,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09681114,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,34.98075,34.98075,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09681114,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,34.46979,34.46979,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.09707502,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3792493,34.42757,34.32188,40.43316,40.43316,81,0,22.761,40.43316,0.937966,0,0,0,0.3792493,0,0,40.56684,38.53849,290.8817,56.96473,38.91774,0,38.91774,180.9669,43.08727,0.09726106,44.47648,0.3033995,81,57.34398
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.58896,40.21414,33.97899,57.85637,57.85637,81,0,22.761,57.85637,37.31475,0,0,0,21.58896,0,0,23.14363,21.98645,251.9639,91.9907,43.57541,0,43.57541,222.3062,52.92993,0.09745426,63.642,17.27117,81,113.5797
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,43.44542,48.26157,35.05471,17.18903,17.18903,81,0,22.761,17.18903,252.7509,0,0,0,43.44542,0,0,63.81097,60.62042,208.3885,131.2086,104.0658,0,104.0658,321.0317,76.43596,0.09762066,18.90793,34.75634,81,174.654
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,59.61602,57.26382,38.02635,11.25402,11.25402,0,-1,0,11.25402,529.7308,0,0,0,59.61602,11.84634,11.25402,0,0,104.3227,224.8678,47.76968,0,47.76968,366.35,87.22601,0.09750891,12.37942,47.69282,0,284.4839
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,58.61504,59.82999,40.58117,51.22919,51.22919,0,0,0,51.22919,114.4173,0,0,0,58.61504,53.92547,51.22919,0,0,56.55297,267.8605,4.689572,0,4.689572,370.7989,88.28528,0.09749795,56.35212,46.89203,0,326.4756
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,71.63836,67.85001,42.96117,53.6269,53.6269,0,0,0,53.6269,133.5866,0,0,0,71.63836,56.44937,53.6269,0,0,51.8634,272.0812,15.18899,0,15.18899,385.2084,91.71611,0.09746248,58.98959,57.31069,0,343.7195
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,71.08537,69.91872,44.85039,36.84791,36.84791,0,0,0,36.84791,192.9156,0,0,0,71.08537,38.78727,36.84791,0,0,36.67441,285.7513,32.29809,0,32.29809,415.8491,99.01149,0.09738714,40.5327,56.86829,0,356.8366
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,64.69843,69.53201,46.77995,51.02913,51.02913,0,0,0,51.02913,126.7872,6.607237,0,0,64.69843,53.71487,51.02913,0,0,4.37632,314.8195,4.37632,0,4.37632,420.0009,100,0.09737694,56.13204,51.75874,0,379.518
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,68.18247,72.40131,47.91616,47.44968,47.44968,0,-1,0,47.44968,143.6943,18.23545,0,0,68.18247,49.94703,47.44968,0,0,0,318.7582,0,0,0,420.0009,100,0.09737694,52.19464,54.54598,0,386.9407
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,54.09155,66.96686,48.29266,61.9571,61.9571,0,0,0,61.9571,87.30484,0,0,0,54.09155,65.21799,61.9571,0,0,0,318.7582,0,11.12645,-11.12645,408.2725,97.20755,0.09737694,68.15281,43.27324,0,372.8498
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,31.99227,59.12449,48.66916,39.80411,39.80411,0,0,0,39.80411,80.37428,0,0,0,31.99227,41.89906,39.80411,0,0,12.36272,307.6318,0,9.906796,-9.906796,397.8299,94.72121,0.09737694,43.78452,25.59381,0,339.6241
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,15.2609,53.00447,48.21871,19.0231,19.0231,0,0,0,19.0231,80.22297,0,3.552714E-15,0,15.2609,20.02431,19.0231,0,0,23.37027,297.725,0,4.76342,-4.76342,392.8088,93.52571,0.09737694,20.92541,12.20872,0,312.9859
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.323671,47.6381,46.93458,50.44302,50.44302,0,0,0,50.44302,4.606525,0,0,0,2.323671,53.09792,50.44302,0,0,28.66296,292.9615,0,50.77425,-50.77425,339.288,80.7827,0.09737694,55.48733,1.858937,0,295.2852
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,45.87231,45.87231,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,85.0788,242.1873,0,48.14286,-48.14286,288.541,68.7001,0.09737694,50.30929,0,0,242.1873
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,44.39994,44.39994,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,138.5709,194.0444,0,57.04751,-57.04751,228.4076,54.38266,0.09737694,59.61465,0,0,194.0444
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,42.61829,42.61829,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,201.957,136.9969,0,65.17151,-65.17151,159.7108,38.02631,0.09737694,68.10423,0,0,136.9969
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,40.76941,40.76941,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,274.3698,71.82544,0,17.2907,-17.2907,141.4848,33.68679,0.09737694,18.06878,0,0,71.82544
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,39.33065,39.33065,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,293.5817,54.53473,0,8.88527,-8.88527,132.1189,31.45683,0.09737694,9.285108,0,0,54.53473
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,38.3289,38.3289,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,303.4542,45.64946,0,16.17801,-16.17801,115.0658,27.39657,0.09737694,16.90602,0,0,45.64946
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,37.30697,37.30697,32.54498,27.99788,0,-1,0,27.99788,0,0,4.547093,7.80159,0,29.47145,27.99788,0,0,321.4297,29.47145,0,29.47145,-29.47145,84.00017,20,0.09737694,35.79947,0,0,29.47145
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,36.4733,36.4733,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09737694,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,35.7203,35.7203,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09737694,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,34.98075,34.98075,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09737694,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,34.48996,34.48996,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09762316,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.102715,34.9231,34.33532,0,0,72.31579,0,20.56389,0,0,0,0,0,2.102715,0,0,72.31579,68.7,285.4758,61.83,70.80272,0,70.80272,216.3441,51.51039,0.09780739,0,1.682172,81,63.93272
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.56825,39.92896,33.99916,19.37145,19.37145,81,0,22.761,19.37145,106.1782,0,0,0,20.56825,0,0,61.62855,58.54712,214.6731,125.5524,79.11537,0,79.11537,291.3995,69.38069,0.09802973,21.3086,16.4546,81,146.1207
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,39.2662,46.88542,35.05471,32.10884,32.10884,81,0,22.761,32.10884,122.2909,0,0,0,39.2662,0,0,48.89116,46.44659,135.5577,196.7563,85.71279,0,85.71279,372.7138,88.7412,0.09823584,35.31973,31.41296,81,236.0225
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,51.53933,54.30989,38.00618,35.84871,35.84871,0,-1,0,35.84871,143.769,0,0,0,51.53933,37.73549,35.84871,0,0,49.84492,273.8978,13.80385,0,13.80385,385.8093,91.85917,0.09820363,39.43358,41.23146,0,325.4371
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,50.13844,56.6532,40.54082,32.26194,32.26194,0,0,0,32.26194,155.4105,0,0,0,50.13844,33.95994,32.26194,0,0,36.04108,286.3213,16.17849,0,16.17849,401.1575,95.51351,0.09816591,35.48814,40.11075,0,336.4597
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,64.37762,64.76826,42.88722,12.13457,12.13457,0,0,0,12.13457,530.5306,31.74181,0,0,64.37762,12.77324,12.13457,0,0,19.86259,300.8819,19.86259,0,19.86259,420.0009,100,0.09811964,13.34803,51.5021,0,365.2595
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,82.54826,74.997,44.77644,0,0,0,0,0,0,0,82.54826,0,0,82.54826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09811964,0,66.0386,0,401.3065
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,75.71121,74.27455,46.70599,57.79729,57.79729,0,0,0,57.79729,130.9944,14.87196,0,0,75.71121,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.09811964,63.57702,60.56897,0,394.4694
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,70.9363,73.52953,47.84221,0,0,0,-1,0,0,0,70.9363,0,0,70.9363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09811964,0,56.74904,0,389.6945
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,60.36584,69.43175,48.21871,51.74302,51.74302,0,0,0,51.74302,116.6647,5.899507,0,0,60.36584,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.09811964,56.91732,48.29268,0,379.1241
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,41.41183,62.48745,48.63554,23.32655,23.32655,0,0,0,23.32655,177.5309,16.85757,0,0,41.41183,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.09811964,25.65921,33.12947,0,360.1701
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,17.74425,53.77137,48.17837,60.40218,60.40218,0,0,0,60.40218,29.37683,0,7.105427E-15,0,17.74425,63.58124,60.40218,0,0,0,318.7582,0,45.83699,-45.83699,371.6844,88.49611,0.09811964,66.44239,14.1954,0,336.5025
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.941399,47.48143,46.89424,9.845546,9.845546,0,0,0,9.845546,19.71855,0,0,0,1.941399,10.36373,9.845546,0,0,50.92999,272.9212,0,8.422334,-8.422334,362.8065,86.38232,0.09811964,10.8301,1.553119,0,274.8626
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,45.83198,45.83198,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,60.28814,264.4989,0,72.31579,-72.31579,286.5789,68.23295,0.09811964,91.78201,0,0,264.4989
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,44.39994,44.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.639,192.1831,0,0,0,286.5789,68.23295,0.09811964,0,0,0,192.1831
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,42.58467,42.58467,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,140.639,192.1831,0,4.474159,-4.474159,281.8628,67.11005,0.09811964,4.675496,0,0,192.1831
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,40.76941,40.76941,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,145.6103,187.709,0,27.40371,-27.40371,252.9767,60.23243,0.09811964,28.63688,0,0,187.709
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,39.33065,39.33065,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,176.0589,160.3052,0,18.4655,-18.4655,233.5124,55.59808,0.09811964,19.29644,0,0,160.3052
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,38.3289,38.3289,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,196.5761,141.8398,0,12.43433,-12.43433,220.4055,52.47738,0.09811964,12.99388,0,0,141.8398
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.392,129.4054,0,0,0,220.4055,52.47738,0.09811964,0,0,0,129.4054
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,36.4733,36.4733,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,210.392,129.4054,0,18.20948,-18.20948,201.211,47.90728,0.09811964,19.02891,0,0,129.4054
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,35.7203,35.7203,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,230.6248,111.1959,0,37.94873,-37.94873,161.2095,38.38314,0.09811964,39.65643,0,0,111.1959
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,35.00092,35.00092,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,272.79,73.2472,0,28.58553,-28.58553,131.0777,31.20892,0.09811964,29.87187,0,0,73.2472
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,34.51012,34.51012,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,304.5517,44.66167,0,39.6603,-39.6603,89.27207,21.25521,0.09811964,41.44501,0,0,44.66167
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4023195,34.46764,34.35549,30.54132,30.54132,25.40781,0,8.696177,30.54132,1.317296,0,0,0,0.4023195,5.40369,5.133506,0,0,348.6187,5.00137,0,5.00137,-5.00137,84.00017,20,0.09811964,33.59545,0.3218556,81,5.40369
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,24.7526,41.21301,34.01933,47.14419,47.14419,81,0,22.761,47.14419,52.50403,0,0,0,24.7526,0,0,33.85581,32.16302,354.1758,0,56.91562,0,56.91562,137.9951,32.8559,0.09836949,51.85861,19.80208,81,24.7526
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,49.62081,50.34509,35.05471,67.68855,67.68855,81,0,22.761,67.68855,73.30753,0,0,0,49.62081,0,0,13.31145,12.64587,297.2602,51.22406,62.26668,0,62.26668,197.0664,46.92048,0.09862667,74.45741,39.69664,81,100.8449
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,69.10307,60.83712,37.98602,32.32946,32.32946,0,-1,0,32.32946,213.7464,0,0,0,69.10307,34.03101,32.32946,0,0,234.9935,107.2641,35.07205,0,35.07205,230.3387,54.84244,0.09854488,35.56241,55.28245,0,176.3671
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,77.62855,67.37968,40.50049,31.72832,31.72832,0,0,0,31.72832,244.6665,0,0,0,77.62855,33.39823,31.72832,0,0,199.9214,138.8289,44.23032,0,44.23032,272.2993,64.83303,0.09844194,34.90115,62.10284,0,216.4575
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,74.28591,68.79875,42.81326,36.87766,36.87766,0,0,0,36.87766,201.4388,0,0,0,74.28591,38.81859,36.87766,0,0,155.6911,178.6362,35.46732,0,35.46732,305.9465,72.84426,0.09835954,40.56543,59.42873,0,252.9221
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,73.41831,70.79232,44.7361,34.75891,34.75891,0,0,0,34.75891,211.2215,0,0,0,73.41831,36.58833,34.75891,0,0,120.2238,210.5568,36.82998,0,36.82998,340.8865,81.16329,0.09827413,38.23481,58.73465,0,283.9751
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,65.66741,69.76367,46.63203,27.12506,27.12506,0,0,0,27.12506,242.0913,0,0,0,65.66741,28.55269,27.12506,0,0,83.39384,243.7038,37.11472,0,37.11472,376.0966,89.54663,0.0981882,29.83756,52.53393,0,309.3712
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,55.7907,67.07797,47.80187,25.43284,25.43284,0,-1,0,25.43284,219.3648,0,0,0,55.7907,26.77141,25.43284,0,0,46.27912,277.107,29.01929,0,29.01929,403.6267,96.10141,0.09812112,27.97613,44.63256,0,332.8977
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,42.44199,62.36249,48.17837,50.72785,50.72785,0,0,0,50.72785,83.66607,0,0,0,42.44199,53.39774,50.72785,0,0,17.25983,303.2244,0,10.95574,-10.95574,392.0784,93.35181,0.09812112,55.80063,33.9536,0,345.6664
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,35.02229,60.11922,48.59521,0,0,0,0,0,0,0,5.589418,0,0,35.02229,0,0,0,0,29.43287,292.2686,29.43287,0,29.43287,420.0009,100,0.09805318,0,28.01783,0,327.2909
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,18.70939,54.05305,48.14475,47.07214,47.07214,0,0,0,47.07214,39.7462,0,7.105427E-15,0,18.70939,49.54962,47.07214,0,0,0,318.7582,0,30.84023,-30.84023,387.4924,92.25991,0.09805318,51.77935,14.96751,0,337.4676
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.535296,47.62141,46.8539,35.3941,35.3941,0,0,0,35.3941,7.163047,0,7.105427E-15,0,2.535296,37.25694,35.3941,0,0,34.26692,287.918,0,34.72165,-34.72165,350.8925,83.54568,0.09805318,38.93351,2.028237,0,290.4533
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,45.83198,45.83198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.84653,253.1964,0,0,0,350.8925,83.54568,0.09805318,0,0,0,253.1964
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,44.3596,44.3596,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,72.84653,253.1964,0,30.59646,-30.59646,318.6411,75.86677,0.09805318,31.9733,0,0,253.1964
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,42.58467,42.58467,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,106.8426,222.5999,0,69.63577,-69.63577,245.2385,58.39,0.09805318,72.76938,0,0,222.5999
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,40.76941,40.76941,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,184.2157,152.9641,0,43.85249,-43.85249,199.0139,47.38417,0.09805318,45.82585,0,0,152.9641
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,39.33065,39.33065,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,232.9407,109.1116,0,24.86743,-24.86743,172.8014,41.1431,0.09805318,25.98646,0,0,109.1116
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,38.3289,38.3289,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,260.5711,84.24421,0,1.913959,-1.913959,170.7839,40.66275,0.09805318,2.000087,0,0,84.24421
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,37.30697,37.30697,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,262.6978,82.33025,0,19.08474,-19.08474,150.6668,35.87297,0.09805318,19.94356,0,0,82.33025
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,36.45313,36.45313,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,283.903,63.2455,0,33.81898,-33.81898,115.0184,27.38529,0.09805318,35.34083,0,0,63.2455
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,35.7203,35.7203,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,321.4797,29.42653,0,12.06358,-12.06358,102.3023,24.35765,0.09805318,12.60645,0,0,29.42653
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.8836,17.36294,0,0,0,102.3023,24.35765,0.09805318,0,0,0,17.36294
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,34.51012,34.51012,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,334.8836,17.36294,61.2491,0,61.2491,160.4083,38.19238,0.09831328,18.17999,0,81,17.36294
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.028285,34.64244,34.35549,13.24108,13.24108,81,0,22.761,13.24108,7.765869,0,0,0,1.028285,0,0,67.75892,64.37098,273.6346,72.48713,65.39926,0,65.39926,222.4515,52.96454,0.09856303,14.56519,0.8226278,81,73.51542
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.655946,34.76103,34.01933,0,0,72.31579,0,20.56389,0,0,0,0,0,2.655946,0,0,72.31579,68.7,208.2353,131.3465,71.35595,0,71.35595,290.1457,69.08217,0.09874106,0,2.124757,81,134.0024
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.61104,38.66191,35.05471,29.48852,29.48852,81,0,22.761,29.48852,42.76594,0,0,0,12.61104,0,0,51.51147,48.9359,136.8793,195.5668,61.54695,0,61.54695,348.5342,82.98418,0.09899828,32.43738,10.08883,81,208.1779
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.549384,39.25851,37.9524,2.529675,2.529675,0,-1,0,2.529675,179.8406,0,0,0,4.549384,2.662816,2.529675,0,0,75.3324,250.9591,1.886568,0,1.886568,350.324,83.41031,0.09899391,2.782643,3.639508,0,255.5085
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,15.04878,44.90339,40.42653,14.42506,14.42506,0,0,0,14.42506,104.3239,0,0,0,15.04878,15.18427,14.42506,0,0,73.44583,252.657,0,0.1354899,-0.1354899,350.1812,83.3763,0.09899391,15.86757,12.03903,0,267.7057
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.37795,47.11124,42.77292,0,0,0,0,0,0,0,0,0,0,14.37795,0,0,0,0,73.59637,252.5215,14.37795,0,14.37795,363.8213,86.62395,0.09896065,0,11.50236,0,266.8994
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,16.03793,49.57946,44.66214,38.2513,38.2513,0,0,0,38.2513,41.92781,0,7.105427E-15,0,16.03793,40.26453,38.2513,0,0,59.21842,265.4616,0,24.22659,-24.22659,338.2842,80.54371,0.09896065,42.07643,12.83034,0,281.4996
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.200386,48.78802,46.59169,0,0,0,0,0,0,0,0,0,0,7.200386,0,0,0,0,86.13686,241.235,7.200386,0,7.200386,345.1151,82.1701,0.09894399,0,5.760309,0,248.4354
