Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,16.66986,52.95377,47.72791,25.32855,25.32855,0,-1,0,25.32855,65.81452,0,0,0,16.66986,26.66163,25.32855,0,0,78.93647,247.7154,0,9.991768,-9.991768,334.5829,79.66243,0.09894399,27.86141,13.33589,0,264.3853
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,16.44194,53.26965,48.10441,17.69773,17.69773,0,0,0,17.69773,92.90424,0,0,0,16.44194,18.62919,17.69773,0,0,90.03844,237.7236,0,2.187249,-2.187249,332.2773,79.11349,0.09894399,19.46751,13.15355,0,254.1656
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.221936,51.38237,48.52125,42.57644,42.57644,0,0,0,42.57644,21.65972,0,7.105427E-15,0,9.221936,44.8173,42.57644,0,0,92.46871,235.5364,0,35.59536,-35.59536,294.7565,70.17998,0.09894399,46.83408,7.377549,0,244.7583
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.053325,48.7305,48.10441,18.73025,18.73025,0,0,0,18.73025,10.96261,0,0,0,2.053325,19.71605,18.73025,0,0,132.0191,199.941,0,17.66273,-17.66273,276.1384,65.74709,0.09894399,20.60327,1.64266,0,201.9943
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.32139,47.52259,46.82028,34.39577,34.39577,0,0,0,34.39577,6.749056,0,0,0,2.32139,36.20607,34.39577,0,0,151.6444,182.2783,0,33.88469,-33.88469,240.4208,57.24292,0.09894399,37.83535,1.857112,0,184.5997
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,45.75802,45.75802,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,189.294,148.3936,0,44.70934,-44.70934,193.293,46.02205,0.09894399,46.72126,0,0,148.3936
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,44.31926,44.31926,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,238.9711,103.6843,0,36.52213,-36.52213,154.7953,36.85595,0.09894399,38.16563,0,0,103.6843
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,42.54434,42.54434,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,279.5512,67.16214,0,25.70416,-25.70416,127.7007,30.40487,0.09894399,26.86085,0,0,67.16214
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,40.72908,40.72908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.1114,41.45798,0,0,0,127.7007,30.40487,0.09894399,0,0,0,41.45798
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,39.33065,39.33065,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,308.1114,41.45798,0,23.13223,-23.13223,103.3172,24.59929,0.09894399,24.17317,0,0,41.45798
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,38.3289,38.3289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.8138,18.32575,0,0,0,103.3172,24.59929,0.09894399,0,0,0,18.32575
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,37.30697,37.30697,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,333.8138,18.32575,0,0.2031198,-0.2031198,103.1031,24.54831,0.09894399,0.2122602,0,0,18.32575
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,36.45313,36.45313,21.74409,17.2165,0,-1,0,17.2165,0,0,4.527592,6.702002,0,18.12263,17.2165,0,0,334.0396,18.12263,0,18.12263,-18.12263,84.00017,20,0.09894399,23.9185,0,0,18.12263
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,35.7203,35.7203,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09894399,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09894399,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,34.5303,34.5303,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.0991533,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.9906,34.9119,34.35549,19.5136,19.5136,81,0,22.761,19.5136,10.20109,0,0,0,1.9906,0,0,61.4864,58.41209,308.6539,40.9697,60.40268,0,60.40268,184.489,43.92588,0.09941179,21.46495,1.59248,81,42.9603
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.8409,39.4553,34.0395,35.27072,35.27072,81,0,22.761,35.27072,53.41797,0,0,0,18.8409,0,0,45.72928,43.44282,248.2512,95.33212,62.28372,0,62.28372,243.5766,57.9943,0.09966519,38.79779,15.07272,81,114.173
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.99421,38.48164,35.05471,23.28878,23.28878,81,0,22.761,23.28878,51.50208,0,0,0,11.99421,0,0,57.71122,54.82566,185.9675,151.3875,66.81986,0,66.81986,306.9675,73.08734,0.09990733,25.61766,9.595366,81,163.3817
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,28.84056,46.60614,37.93223,61.82951,61.82951,0,-1,0,61.82951,46.64529,0,0,0,28.84056,65.08369,61.82951,0,0,119.1476,211.5253,0,36.24314,-36.24314,268.7638,63.99126,0.09990733,68.01247,23.07245,0,240.3659
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,34.31861,51.00735,40.38619,45.28229,45.28229,0,0,0,45.28229,75.78816,0,0,0,34.31861,47.66557,45.28229,0,0,159.4178,175.2822,0,13.34695,-13.34695,254.6949,60.64153,0.09990733,49.81052,27.45489,0,209.6008
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,38.11689,54.79596,42.69897,0,0,0,0,0,0,0,0,0,0,38.11689,0,0,0,0,174.2477,161.9353,38.11689,0,38.11689,290.8558,69.25124,0.0998189,0,30.49351,0,200.0521
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,21.83602,51.31971,44.54785,6.764512,6.764512,0,0,0,6.764512,322.8027,0,0,0,21.83602,7.120538,6.764512,0,0,136.1309,196.2405,14.71548,0,14.71548,304.8161,72.57512,0.0997848,7.440963,17.46882,0,218.0765
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,19.5424,52.58897,46.4774,22.21902,22.21902,0,0,0,22.21902,87.95346,0,0,0,19.5424,23.38844,22.21902,0,0,121.4154,209.4844,0,3.846045,-3.846045,300.762,71.60986,0.0997848,24.44092,15.63392,0,229.0268
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,24.67652,55.52378,47.65396,50.71847,50.71847,0,-1,0,50.71847,48.6539,0,7.105427E-15,0,24.67652,53.38787,50.71847,0,0,125.6888,205.6384,0,28.71135,-28.71135,270.4976,64.40406,0.0997848,55.79032,19.74121,0,230.3149
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.366002,49.67675,48.03046,22.93541,22.93541,0,0,0,22.93541,23.39614,0,7.105427E-15,0,5.366002,24.14254,22.93541,0,0,157.5903,176.927,0,18.77654,-18.77654,250.7054,59.69164,0.0997848,25.22895,4.292801,0,182.293
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,16.78772,53.7376,48.4473,23.45074,23.45074,0,0,0,23.45074,71.58717,0,0,0,16.78772,24.68499,23.45074,0,0,178.4531,158.1505,0,7.89727,-7.89727,242.3809,57.70963,0.0997848,25.79582,13.43018,0,174.9382
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,11.09004,51.47321,48.03046,20.90299,20.90299,0,0,0,20.90299,53.05479,0,0,0,11.09004,22.00315,20.90299,0,0,187.2278,150.2532,0,10.91311,-10.91311,230.8775,54.97073,0.0997848,22.99329,8.872029,0,161.3432
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.477272,47.49566,46.74633,74.62813,74.62813,20.25,0,7.39125,74.62813,3.319488,0,0,0,2.477272,57.24013,54.37812,0,0,199.3535,139.3401,0,54.76286,-54.76286,173.1524,41.22668,0.0997848,82.09093,1.981817,81,141.8174
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,45.7244,45.7244,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,260.2011,84.57722,0,15.74685,-15.74685,156.5537,37.27463,0.0997848,16.45546,0,0,84.57722
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,44.2453,44.2453,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0,0,52.70834,50.07292,0,0,277.6976,68.83037,0,52.70834,-52.70834,100.9943,24.04621,0.0997848,55.08022,0,0,68.83037
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,42.47038,42.47038,31.99237,15.31593,0,-1,0,15.31593,0,0,16.67644,19.87568,0,16.12203,15.31593,0,0,336.2625,16.12203,0,16.12203,-16.12203,84.00017,20,0.0997848,35.19161,0,0,16.12203
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,40.65512,40.65512,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997848,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,39.29031,39.29031,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997848,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,38.30873,38.30873,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997848,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997848,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,36.45313,36.45313,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997848,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,35.7203,35.7203,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997848,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997848,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,34.51012,34.51012,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1000428,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.610401,34.80533,34.35549,4.368747,4.368747,76.68454,0,21.66919,4.368747,36.86186,0,0,0,1.610401,0,0,72.31579,68.7,294.5493,53.66385,70.3104,0,70.3104,207.2691,49.3497,0.1002471,4.805622,1.288321,81,55.27426
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,20.81356,40.02338,34.01933,28.68407,28.68407,81,0,22.761,28.68407,72.56141,0,0,0,20.81356,0,0,52.31593,49.70014,224.2389,116.9432,70.5137,0,70.5137,274.1643,65.27708,0.1004784,31.55247,16.65085,81,137.7568
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,33.91519,45.16072,35.05471,18.64271,18.64271,81,0,22.761,18.64271,181.922,0,0,0,33.91519,0,0,62.35729,59.23943,153.7252,180.4055,93.15462,0,93.15462,362.5385,86.31853,0.1006563,20.50698,27.13215,81,214.3207
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,65.87699,59.47244,37.89189,16.05826,16.05826,0,-1,0,16.05826,410.2375,0,0,0,65.87699,16.90343,16.05826,0,0,60.57059,264.2447,48.97356,0,48.97356,408.9989,97.3805,0.1005428,17.66408,52.70159,0,330.1217
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,69.51387,63.77429,40.31224,72.53685,72.53685,20.25,0,7.39125,72.53685,95.83249,2.878054,0,0,69.51387,55.03879,52.28685,0,0,11.59703,308.3209,11.59703,0,11.59703,420.0009,100,0.1005159,79.79053,55.6111,81,377.8348
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,74.32688,68.53511,42.58467,27.72513,27.72513,0,0,0,27.72513,268.0848,45.14253,0,0,74.32688,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1005159,30.49765,59.46151,0,393.0851
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,66.88625,67.68409,44.47389,12.49002,12.49002,0,0,0,12.49002,535.5175,53.73886,0,0,66.88625,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1005159,13.73902,53.50901,0,385.6445
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,51.93979,63.9564,46.40345,0,0,0,0,0,0,0,51.93979,0,0,51.93979,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005159,0,41.55183,0,370.698
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,50.72409,64.81998,47.57328,0,0,0,-1,0,0,0,50.72409,0,0,50.72409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005159,0,40.57927,0,369.4823
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,41.83012,61.88284,47.94978,0,0,0,0,0,0,0,41.83012,0,0,41.83012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005159,0,33.4641,0,360.5883
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,39.27934,61.45124,48.40696,21.80956,21.80956,0,0,0,21.80956,180.1014,16.3219,0,0,39.27934,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1005159,23.99052,31.42347,0,358.0376
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,18.18739,53.72087,47.99012,21.70112,21.70112,0,0,0,21.70112,83.80856,0,0,0,18.18739,22.84328,21.70112,0,0,0,318.7582,0,4.655888,-4.655888,415.0931,98.8315,0.1005159,23.87123,14.54991,0,336.9456
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.33208,47.41102,46.70599,0,0,0,0,0,0,0,0,0,0,2.33208,0,0,0,0,5.173208,314.1023,2.33208,0,2.33208,417.3055,99.35825,0.1005106,0,1.865664,0,316.4344
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,45.68407,45.68407,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,2.841128,316.2012,0,12.24598,-12.24598,404.3971,96.28484,0.1005106,12.79705,0,0,316.2012
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,44.21169,44.21169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.44777,303.9552,0,0,0,404.3971,96.28484,0.1005106,0,0,0,303.9552
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,42.47038,42.47038,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,16.44777,303.9552,0,17.17459,-17.17459,386.2935,91.97446,0.1005106,17.94744,0,0,303.9552
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,40.65512,40.65512,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,35.53065,286.7806,0,5.626618,-5.626618,380.3625,90.56232,0.1005106,5.879816,0,0,286.7806
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,39.29031,39.29031,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,41.78244,281.154,0,19.48639,-19.48639,359.8221,85.67175,0.1005106,20.36328,0,0,281.154
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,38.30873,38.30873,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,63.43399,261.6676,0,30.7312,-30.7312,327.4286,77.95902,0.1005106,32.1141,0,0,261.6676
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,37.30697,37.30697,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,97.57977,230.9364,0,29.13888,-29.13888,296.7135,70.64593,0.1005106,30.45013,0,0,230.9364
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,36.4733,36.4733,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,129.9563,201.7976,0,24.54484,-24.54484,270.8409,64.48581,0.1005106,25.64936,0,0,201.7976
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,35.74047,35.74047,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,157.2283,177.2527,0,40.69469,-40.69469,227.945,54.2725,0.1005106,42.52596,0,0,177.2527
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,35.04126,35.04126,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,202.4447,136.558,0,18.8274,-18.8274,208.0991,49.54731,0.1005106,19.67464,0,0,136.558
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,34.54374,34.54374,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,223.364,117.7306,0,39.99383,-39.99383,165.9419,39.50991,0.1005106,41.79356,0,0,117.7306
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9226788,34.65333,34.39583,30.86206,30.86206,0,0,0,30.86206,2.989686,0,3.552714E-15,0,0.9226788,32.48638,30.86206,0,0,267.8016,77.73679,0,31.5637,-31.5637,132.6709,31.58824,0.1005106,33.94827,0.738143,0,78.65947
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,23.01722,40.72173,34.05295,1.213169,1.213169,0,0,0,1.213169,1897.281,0,0,0,23.01722,1.27702,1.213169,0,0,302.8724,46.17309,21.7402,0,21.7402,153.2954,36.49884,0.1004603,1.334486,18.41378,0,69.19031
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,41.33374,47.60682,35.09504,39.36539,39.36539,0,0,0,39.36539,105.0002,0,0,0,41.33374,41.43726,39.36539,0,0,281.1322,65.73927,0,0.1035172,-0.1035172,153.1863,36.47286,0.1004603,43.30193,33.06699,0,107.073
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,61.12318,57.6469,37.87172,24.38972,24.38972,0,-1,0,24.38972,250.6104,0,0,0,61.12318,25.67339,24.38972,0,0,281.2472,65.63575,35.44979,0,35.44979,186.817,44.48014,0.1003784,26.82869,48.89855,0,126.7589
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,58.04786,59.26776,40.27862,6.86194,6.86194,0,0,0,6.86194,845.9394,0,0,0,58.04786,7.223094,6.86194,0,0,245.7974,97.54057,50.82476,0,50.82476,235.0336,55.96026,0.1002612,7.548134,46.43829,0,155.5884
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,73.62758,68.18612,42.54434,44.97437,44.97437,0,0,0,44.97437,163.7101,0,0,0,73.62758,47.34144,44.97437,0,0,194.9726,143.2829,26.28614,0,26.28614,259.9708,61.89768,0.1002007,49.47181,58.90206,0,216.9104
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,76.30906,71.69519,44.43355,66.26978,66.26978,81,0,22.761,66.26978,115.1491,0,0,0,76.30906,0,0,14.73022,13.99371,168.6865,166.9404,90.30276,0,90.30276,345.6395,82.29495,0.1003846,72.89676,61.04725,81,243.2494
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,70.27062,71.37505,46.32949,0,0,0,0,0,0,0,0,0,0,70.27062,0,0,0,0,78.38374,248.2129,70.27062,0,70.27062,412.3041,98.16744,0.1002233,0,56.2165,0,318.4835
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,71.97254,73.56963,47.49932,7.924778,7.924778,0,-1,0,7.924778,908.1964,55.51756,0,0,71.97254,8.341871,7.924778,0,0,8.113111,311.4564,8.113111,0,8.113111,420.0009,100,0.1002047,8.717256,57.57803,0,383.429
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,55.378,67.04519,47.91616,18.82818,18.82818,0,0,0,18.82818,294.123,35.55886,0,0,55.378,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1002047,20.711,44.3024,0,374.1362
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,41.20734,62.07718,48.333,7.072024,7.072024,0,0,0,7.072024,582.681,33.7631,0,0,41.20734,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1002047,7.779227,32.96587,0,359.9656
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,20.51349,54.44477,47.94978,13.78846,13.78846,0,0,0,13.78846,148.7728,5.999314,0,0,20.51349,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1002047,15.16731,16.41079,0,339.2717
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.611397,47.45535,46.66565,15.32192,15.32192,0,0,0,15.32192,17.04353,0,1.776357E-15,0,2.611397,16.12834,15.32192,0,0,0,318.7582,0,13.51694,-13.51694,405.7527,96.6076,0.1002047,16.85411,2.089117,0,321.3696
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,45.64373,45.64373,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.01882,305.2413,0,72.31579,-72.31579,329.5252,78.45822,0.1002047,98.79257,0,0,305.2413
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,44.17135,44.17135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.3697,232.9255,0,0,0,329.5252,78.45822,0.1002047,0,0,0,232.9255
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,42.43004,42.43004,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.3697,232.9255,0,19.99664,-19.99664,308.4469,73.43959,0.1002047,20.89649,0,0,232.9255
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,40.65512,40.65512,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.5882,212.9288,0,35.30515,-35.30515,271.232,64.57892,0.1002047,36.89388,0,0,212.9288
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,39.29031,39.29031,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.8161,177.6237,0,31.27104,-31.27104,238.2694,56.7307,0.1002047,32.67824,0,0,177.6237
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,38.30873,38.30873,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.5617,146.3527,0,21.25075,-21.25075,215.8692,51.39732,0.1002047,22.20703,0,0,146.3527
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1737,125.1019,0,0,0,215.8692,51.39732,0.1002047,0,0,0,125.1019
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,36.4733,36.4733,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.1737,125.1019,0,6.349023,-6.349023,209.1767,49.80388,0.1002047,6.634729,0,0,125.1019
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,35.75392,35.75392,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.2281,118.7529,0,38.49047,-38.49047,168.6042,40.14378,0.1002047,40.22254,0,0,118.7529
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.9953,80.26243,0,0,0,168.6042,40.14378,0.1002047,0,0,0,80.26243
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,34.56391,34.56391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.9953,80.26243,0,0,0,168.6042,40.14378,0.1002047,0,0,0,80.26243
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.045029,34.98788,34.416,27.37498,27.37498,0,0,0,27.37498,7.470431,0,3.552714E-15,0,2.045029,28.81577,27.37498,0,0,264.9953,80.26243,0,26.77074,-26.77074,140.3854,33.42502,0.1002047,30.11248,1.636023,0,82.30746
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.35524,39.04928,34.07312,0.8249133,0.8249133,0,0,0,0.8249133,2103.887,0,0,0,17.35524,0.8683298,0.8249133,0,0,294.7406,53.49169,16.48691,0,16.48691,156.0262,37.14902,0.100167,0.9074047,13.88419,0,70.84694
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,36.74306,46.08881,35.07487,0,0,0,0,0,0,0,0,0,0,36.74306,0,0,0,0,278.2537,68.32992,36.74306,0,36.74306,190.8838,45.44842,0.1000829,0,29.39445,0,105.073
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,51.39119,54.0688,37.8381,19.49863,19.49863,0,-1,0,19.49863,263.563,0,0,0,51.39119,20.52488,19.49863,0,0,241.5106,101.3987,30.86632,0,30.86632,220.1661,52.4204,0.1000124,21.4485,41.11295,0,152.7899
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,57.65438,59.02733,40.19794,0,0,0,0,0,0,0,0,0,0,57.65438,0,0,0,0,210.6443,129.1784,57.65438,0,57.65438,274.8619,65.44317,0.09988102,0,46.1235,0,186.8327
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,58.86964,62.06336,42.43004,0,0,0,0,0,0,0,0,0,0,58.86964,0,0,0,0,152.9899,181.0673,58.86964,0,58.86964,330.7105,78.74044,0.0997472,0,47.09572,0,239.937
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,58.03364,63.92766,44.31926,0,0,0,0,0,0,0,0,0,0,58.03364,0,0,0,0,94.12027,234.05,58.03364,0,58.03364,385.7661,91.84888,0.09961563,0,46.42691,0,292.0836
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,57.31768,65.84583,46.21519,15.43957,15.43957,0,0,0,15.43957,371.239,4.978878,0,0,57.31768,16.25217,15.43957,0,0,36.08663,286.2802,36.08663,0,36.08663,420.0009,100,0.09953399,16.98352,45.85415,0,343.5979
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,59.52995,68.10505,47.38503,1.429168,1.429168,0,-1,0,1.429168,4165.357,58.02557,0,0,59.52995,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.09953399,1.572085,47.62396,0,378.2882
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,52.84304,65.95427,47.84221,54.56936,54.56936,0,0,0,54.56936,96.83647,0,0,0,52.84304,57.44143,54.56936,0,0,0,318.7582,0,4.598387,-4.598387,415.1537,98.84592,0.09953399,60.02629,42.27444,0,371.6013
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,39.8629,61.53878,48.29266,47.54565,47.54565,0,0,0,47.54565,83.84132,0,0,0,39.8629,50.04805,47.54565,0,0,5.109319,314.1599,0,10.18515,-10.18515,404.4176,96.28972,0.09953399,52.30022,31.89032,0,354.0227
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,19.54302,54.04713,47.87582,42.25494,42.25494,0,0,0,42.25494,46.25026,0,0,0,19.54302,44.47888,42.25494,0,0,16.42616,303.9747,0,24.93586,-24.93586,378.1329,90.03146,0.09953399,46.48043,15.63442,0,323.5177
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.428201,47.32538,46.59169,48.65335,48.65335,0,0,0,48.65335,4.990821,0,7.105427E-15,0,2.428201,51.21405,48.65335,0,0,44.13267,279.0388,0,48.78585,-48.78585,326.7081,77.78749,0.09953399,53.51868,1.942561,0,281.467
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,45.56977,45.56977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.33916,230.253,0,0,0,326.7081,77.78749,0.09953399,0,0,0,230.253
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,44.13101,44.13101,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,98.33916,230.253,0,7.860997,-7.860997,318.4219,75.81458,0.09953399,8.214742,0,0,230.253
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,42.39643,42.39643,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,107.0736,222.392,0,2.158485,-2.158485,316.1467,75.27287,0.09953399,2.255617,0,0,222.392
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,40.61478,40.61478,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,109.4719,220.2335,0,11.61753,-11.61753,303.9007,72.35716,0.09953399,12.14032,0,0,220.2335
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,39.29031,39.29031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.3803,208.616,0,0,0,303.9007,72.35716,0.09953399,0,0,0,208.616
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,38.30873,38.30873,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,122.3803,208.616,0,4.775389,-4.775389,298.867,71.15867,0.09953399,4.990281,0,0,208.616
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,37.32714,37.32714,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,127.6863,203.8406,0,15.86605,-15.86605,282.1427,67.1767,0.09953399,16.58002,0,0,203.8406
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,36.51364,36.51364,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,145.3152,187.9745,0,18.69524,-18.69524,262.4362,62.48468,0.09953399,19.53653,0,0,187.9745
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,35.79425,35.79425,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,166.0877,169.2793,0,17.68576,-17.68576,243.7938,58.04602,0.09953399,18.48162,0,0,169.2793
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,35.07487,35.07487,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,185.7386,151.5935,0,10.26365,-10.26365,232.9749,55.47011,0.09953399,10.72551,0,0,151.5935
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,34.62442,34.62442,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,197.1426,141.3299,0,45.325,-45.325,185.1982,44.09472,0.09953399,47.36462,0,0,141.3299
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.903017,34.7017,34.44962,12.89979,12.89979,0,0,0,12.89979,7.000246,0,0,0,0.903017,13.57873,12.89979,0,0,247.5037,96.00488,0,12.67571,-12.67571,171.8368,40.91345,0.09953399,14.18977,0.7224136,0,96.90789
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,13.1731,37.86284,34.11346,0,0,0,0,0,0,0,0,0,0,13.1731,0,0,0,0,261.5878,83.32917,13.1731,0,13.1731,184.3339,43.88894,0.09950422,0,10.53848,0,96.50227
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,18.24059,40.38907,35.11521,0,0,0,0,0,0,0,0,0,0,18.24059,0,0,0,0,248.4147,95.18496,18.24059,0,18.24059,201.6385,48.00906,0.09946303,0,14.59247,0,113.4256
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,38.25354,49.54396,37.81794,0,0,0,-1,0,0,0,0,0,0,38.25354,0,0,0,0,230.1741,111.6015,38.25354,0,38.25354,237.929,56.64964,0.09937676,0,30.60283,0,149.855
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,47.69706,55.35902,40.16433,0,0,0,0,0,0,0,0,0,0,47.69706,0,0,0,0,191.9206,146.0297,47.69706,0,47.69706,283.1784,67.42329,0.0992694,0,38.15765,0,193.7267
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,59.4287,62.19386,42.35609,30.40997,30.40997,0,0,0,30.40997,195.4251,0,0,0,59.4287,32.01049,30.40997,0,0,144.2235,188.957,27.41821,0,27.41821,309.1896,73.61642,0.09920779,33.45096,47.54296,0,248.3857
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,60.24104,64.71229,44.2453,34.91999,34.91999,0,0,0,34.91999,172.5116,0,0,0,60.24104,36.75789,34.91999,0,0,116.8053,213.6334,23.48315,0,23.48315,331.4677,78.92071,0.09915508,38.41199,48.19283,0,273.8745
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,55.19373,64.92106,46.14124,18.00879,18.00879,0,0,0,18.00879,306.4822,0,0,0,55.19373,18.95662,18.00879,0,0,93.32219,234.7682,36.23711,0,36.23711,365.8452,87.10582,0.09907386,19.80966,44.15498,0,289.962
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,58.03274,67.40942,47.31108,0,0,0,-1,0,0,0,0.9476615,0,0,58.03274,0,0,0,0,57.08508,267.3817,57.08508,0,57.08508,420.0009,100,0.09894617,0,46.42619,0,325.4144
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,42.48164,61.87745,47.72791,10.67347,10.67347,0,0,0,10.67347,398.0113,31.2464,0,0,42.48164,11.23524,10.67347,0,0,0,318.7582,0,0,0,420.0009,100,0.09894617,11.74082,33.98531,0,361.2399
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,23.35306,55.67398,48.21871,37.10533,37.10533,0,0,0,37.10533,62.93722,0,7.105427E-15,0,23.35306,39.05824,37.10533,0,0,0,318.7582,0,15.70518,-15.70518,403.4461,96.05841,0.09894617,40.81586,18.68245,0,342.1113
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.828901,50.25319,47.84221,29.68467,29.68467,0,0,0,29.68467,26.37354,0,3.552714E-15,0,7.828901,31.24702,29.68467,0,0,17.4502,303.053,0,23.41812,-23.41812,378.7613,90.18107,0.09894617,32.65314,6.263121,0,310.882
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.350482,47.26126,46.55136,34.49498,34.49498,0,0,0,34.49498,6.813981,0,7.105427E-15,0,2.350482,36.31051,34.49498,0,0,43.47034,279.6349,0,33.96003,-33.96003,342.9642,81.65799,0.09894617,37.94448,1.880385,0,281.9854
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,45.52943,45.52943,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,81.2037,245.6749,0,56.61625,-56.61625,283.2855,67.44879,0.09894617,59.16398,0,0,245.6749
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,44.09739,44.09739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.1106,189.0587,0,0,0,283.2855,67.44879,0.09894617,0,0,0,189.0587
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,42.35609,42.35609,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,144.1106,189.0587,0,71.175,-71.175,208.2604,49.58572,0.09894617,74.37788,0,0,189.0587
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,40.61478,40.61478,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,223.194,117.8836,0,17.5562,-17.5562,189.7546,45.17957,0.09894617,18.34623,0,0,117.8836
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,39.25669,39.25669,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,242.7009,100.3274,0,56.0073,-56.0073,130.7177,31.1232,0.09894617,58.52763,0,0,100.3274
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,38.30873,38.30873,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,304.9312,44.32014,0,10.28286,-10.28286,119.8786,28.54247,0.09894617,10.74559,0,0,44.32014
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,37.32714,37.32714,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,316.3566,34.03728,0,19.68992,-19.68992,99.12362,23.60081,0.09894617,20.57597,0,0,34.03728
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,36.51364,36.51364,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,338.2343,14.34736,0,5.268096,-5.268096,93.57056,22.27866,0.09894617,5.505161,0,0,14.34736
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,35.79425,35.79425,22.14065,8.625304,0,-1,0,8.625304,0,0,13.51534,15.72941,0,9.079268,8.625304,0,0,344.0877,9.079268,0,9.079268,-9.079268,84.00017,20,0.09894617,24.35471,0,0,9.079268
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,35.09504,35.09504,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09894617,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,34.63787,34.63787,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.09911308,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.686692,35.22218,34.46979,0,0,72.31579,0,20.56389,0,0,0,0,0,2.686692,0,0,72.31579,68.7,316.6072,33.81173,71.3867,0,71.3867,187.3642,44.61044,0.09928337,0,2.149354,81,36.49842
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.7462,39.24141,34.14708,38.3539,38.3539,81,0,22.761,38.3539,46.26961,0,0,0,17.7462,0,0,42.6461,40.51379,245.2205,98.05975,58.25999,0,58.25999,242.6345,57.77,0.0995295,42.18929,14.19696,81,115.806
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,41.84395,47.819,35.13538,31.8957,31.8957,81,0,22.761,31.8957,131.1899,0,0,0,41.84395,0,0,49.1043,46.64909,186.9605,150.4937,88.49303,0,88.49303,326.5864,77.75851,0.09971513,35.08527,33.47516,81,192.3377
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,42.37521,50.90337,37.79776,0,0,0,-1,0,0,0,0,0,0,42.37521,0,0,0,0,98.46749,230.1375,42.37521,0,42.37521,366.787,87.33007,0.09962036,0,33.90017,0,272.5127
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,50.21592,56.17568,40.09037,72.07941,72.07941,20.25,0,7.39125,72.07941,69.66749,0,0,0,50.21592,54.55727,51.82941,0,0,56.09229,268.2752,0,4.341357,-4.341357,362.2108,86.2405,0.09962036,79.28735,40.17273,81,318.4911
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,46.68549,57.39397,42.31575,18.31531,18.31531,0,0,0,18.31531,254.8987,0,0,0,46.68549,19.27927,18.31531,0,0,60.91602,263.9338,27.40622,0,27.40622,388.2107,92.43092,0.09955918,20.14684,37.34839,0,310.6193
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,70.70029,68.92515,44.17135,0,0,0,0,0,0,0,37.1905,0,0,70.70029,0,0,0,0,33.5098,288.5994,33.5098,0,33.5098,420.0009,100,0.09948447,0,56.56024,0,359.2997
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,63.42399,68.18973,46.1009,10.08978,10.08978,0,0,0,10.08978,628.5963,52.80317,0,0,63.42399,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.09948447,11.09876,50.73919,0,382.1822
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,50.15739,64.25723,47.27074,0,0,0,-1,0,0,0,50.15739,0,0,50.15739,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09948447,0,40.12592,0,368.9156
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,56.83926,67.36654,47.68758,19.35714,19.35714,0,0,0,19.35714,293.6346,36.46332,0,0,56.83926,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.09948447,21.29286,45.47141,0,375.5975
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,38.43178,60.855,48.14475,21.90959,21.90959,0,0,0,21.90959,175.4108,15.36906,0,0,38.43178,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.09948447,24.10055,30.74542,0,357.19
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,14.52717,52.29586,47.76153,24.15586,24.15586,0,0,0,24.15586,60.13933,0,0,0,14.52717,25.42722,24.15586,0,0,0,318.7582,0,10.90005,-10.90005,408.5112,97.26437,0.09948447,26.57144,11.62174,0,333.2854
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.33299,46.91945,46.51774,0,0,0,0,0,0,0,0,0,0,1.33299,0,0,0,0,12.11116,307.8582,1.33299,0,1.33299,409.7758,97.56547,0.09948149,0,1.066392,0,309.1912
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,45.49582,45.49582,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,10.77817,309.0579,0,53.50427,-53.50427,353.3773,84.13729,0.09948149,55.91196,0,0,309.0579
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,44.05705,44.05705,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,70.22736,255.5536,0,40.81413,-40.81413,310.3554,73.894,0.09948149,42.65077,0,0,255.5536
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,42.31575,42.31575,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,115.5764,214.7395,0,30.58154,-30.58154,278.1197,66.21884,0.09948149,31.9577,0,0,214.7395
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,40.58117,40.58117,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,149.5559,184.1579,0,36.69854,-36.69854,239.436,57.00846,0.09948149,38.34997,0,0,184.1579
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,39.25669,39.25669,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,190.332,147.4594,0,34.81079,-34.81079,202.7422,48.27186,0.09948149,36.37728,0,0,147.4594
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,38.28856,38.28856,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,229.0107,112.6486,0,43.81947,-43.81947,156.5524,37.27432,0.09948149,45.79134,0,0,112.6486
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,37.30697,37.30697,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,277.699,68.82914,0,37.3963,-37.3963,117.1333,27.88882,0.09948149,39.07913,0,0,68.82914
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,36.49347,36.49347,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,319.2504,31.43284,0,10.84585,-10.84585,105.7008,25.1668,0.09948149,11.33391,0,0,31.43284
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,35.77409,35.77409,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,331.3014,20.58699,0,14.68791,-14.68791,90.21835,21.48052,0.09948149,15.34886,0,0,20.58699
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,35.05471,35.05471,45.01899,5.604128,0,-1,0,5.604128,0,0,39.41487,43.91677,0,5.899082,5.604128,0,0,347.6213,5.899082,0,5.899082,-5.899082,84.00017,20,0.09948149,49.52089,0,0,5.899082
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,34.62442,34.62442,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.09972385,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.394064,34.83911,34.44962,28.03239,28.03239,81,0,22.761,28.03239,4.973045,0,0,0,1.394064,0,0,52.96761,50.31923,299.0128,49.64674,51.71329,0,51.71329,185.392,44.14085,0.0999496,30.83563,1.115251,81,51.04081
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,22.71111,40.71337,34.13363,11.25594,11.25594,81,0,22.761,11.25594,201.77,0,0,0,22.71111,0,0,69.74406,66.25686,247.2995,96.18871,88.96797,0,88.96797,269.7944,64.23663,0.1001321,12.38153,18.16889,81,118.8998
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,43.08432,48.20774,35.11521,5.324438,5.324438,77.64023,0,21.91098,5.324438,809.1805,0,0,0,43.08432,0,0,72.31579,68.7,158.3315,176.2599,111.7843,0,111.7843,375.8423,89.48608,0.100242,5.856882,34.46745,81,219.3442
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,56.89949,55.96442,37.76415,42.91443,42.91443,0,-1,0,42.91443,132.5882,0,0,0,56.89949,45.17309,42.91443,0,0,46.54718,276.8658,11.72641,0,11.72641,386.9669,92.1348,0.1002158,47.20588,45.5196,0,333.7653
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,64.22504,61.36594,40.05003,40.43213,40.43213,0,0,0,40.43213,158.8466,0,0,0,64.22504,42.56013,40.43213,0,0,34.82078,287.4195,21.66491,0,21.66491,407.5201,97.0284,0.1001676,44.47534,51.38003,0,351.6446
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,81.85639,71.42802,42.24179,0.1651261,0.1651261,0,0,0,0.1651261,49572.04,68.5267,0,0,81.85639,0.173817,0.1651261,0,0,13.15587,306.9179,13.15587,0,13.15587,420.0009,100,0.1001383,0.1816387,65.48511,0,388.7743
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,72.39163,69.56004,44.09739,0,0,0,0,0,0,0,72.39163,0,0,72.39163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001383,0,57.9133,0,391.1498
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,75.53903,73.29271,45.98661,31.56948,31.56948,0,0,0,31.56948,239.2786,42.30799,0,0,75.53903,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1001383,34.72643,60.43122,0,394.2972
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,67.13272,71.02188,47.15644,0,0,0,-1,0,0,0,67.13272,0,0,67.13272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001383,0,53.70618,0,385.891
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,54.94876,66.5239,47.61362,0,0,0,0,0,0,0,54.94876,0,0,54.94876,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001383,0,43.95901,0,373.707
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,38.53133,60.80264,48.06408,5.366016,5.366016,0,0,0,5.366016,718.0621,32.88289,0,0,38.53133,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1001383,5.902617,30.82506,0,357.2896
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,19.16593,53.76893,47.72791,43.16185,43.16185,0,0,0,43.16185,44.40479,0,7.105427E-15,0,19.16593,45.43353,43.16185,0,0,0,318.7582,0,26.2676,-26.2676,392.3123,93.40752,0.1001383,47.47804,15.33274,0,337.9242
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.709531,47.25538,46.43706,2.475469,2.475469,0,0,0,2.475469,109.4552,0,0,0,2.709531,2.605757,2.475469,0,0,29.18622,292.4906,0.1037738,0,0.1037738,392.4108,93.43096,0.1001381,2.723016,2.167624,0,295.2002
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,45.42186,45.42186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.08245,292.584,0,0,0,392.4108,93.43096,0.1001381,0,0,0,292.584
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,43.9831,43.9831,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,29.08245,292.584,0,25.09262,-25.09262,365.9609,87.13336,0.1001381,26.22179,0,0,292.584
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,42.28213,42.28213,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,56.96313,267.4914,0,31.00154,-31.00154,333.2824,79.35278,0.1001381,32.39661,0,0,267.4914
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,40.54082,40.54082,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,91.40929,236.4899,0,24.91747,-24.91747,307.0171,73.09915,0.1001381,26.03876,0,0,236.4899
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,39.21636,39.21636,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,119.0954,211.5724,0,20.45357,-20.45357,285.4571,67.96584,0.1001381,21.37398,0,0,211.5724
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,38.25494,38.25494,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,141.8216,191.1188,0,20.91464,-20.91464,263.4111,62.71681,0.1001381,21.85579,0,0,191.1188
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,37.26663,37.26663,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,165.06,170.2042,0,23.70772,-23.70772,238.421,56.76679,0.1001381,24.77457,0,0,170.2042
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,36.45313,36.45313,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,191.402,146.4965,0,23.86358,-23.86358,213.2666,50.77765,0.1001381,24.93744,0,0,146.4965
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,35.74047,35.74047,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,217.9171,122.6329,0,3.077439,-3.077439,210.0227,50.00529,0.1001381,3.215924,0,0,122.6329
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.3364,119.5554,0,0,0,210.0227,50.00529,0.1001381,0,0,0,119.5554
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,34.60425,34.60425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.3364,119.5554,0,0,0,210.0227,50.00529,0.1001381,0,0,0,119.5554
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.513094,35.1531,34.44962,21.26554,21.26554,0,0,0,21.26554,11.81768,0,3.552714E-15,0,2.513094,22.38478,21.26554,0,0,221.3364,119.5554,0,19.87169,-19.87169,189.0761,45.01802,0.1001381,23.3921,2.010476,0,122.0685
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,24.01103,41.08607,34.11346,23.96788,23.96788,0,0,0,23.96788,100.18,0,3.552714E-15,0,24.01103,25.22935,23.96788,0,0,243.4161,99.68375,0,1.218317,-1.218317,187.7918,44.71225,0.1001381,26.36467,19.20883,0,123.6948
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,36.02156,45.87812,35.09504,36.47365,36.47365,0,0,0,36.47365,98.76048,0,7.105427E-15,0,36.02156,38.39332,36.47365,0,0,244.7698,98.46543,0,2.371762,-2.371762,185.2918,44.117,0.1001381,40.12102,28.81725,0,134.487
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,55.17742,55.2938,37.72381,57.86679,57.86679,0,-1,0,57.86679,95.35249,0,0,0,55.17742,60.91241,57.86679,0,0,247.4051,96.09367,0,5.73499,-5.73499,179.2466,42.67767,0.1001381,63.65347,44.14193,0,151.2711
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,64.26471,61.29461,39.97608,43.82548,43.82548,0,0,0,43.82548,146.6378,0,0,0,64.26471,46.13208,43.82548,0,0,253.7773,90.35868,18.13263,0,18.13263,196.4487,46.77341,0.1000977,48.20803,51.41177,0,154.6234
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,61.76147,62.88373,42.16784,0,0,0,0,0,0,0,0,0,0,61.76147,0,0,0,0,235.6447,106.678,61.76147,0,61.76147,255.0408,60.72387,0.09996063,0,49.40918,0,168.4395
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,64.14059,66.0575,44.05705,45.43394,45.43394,0,0,0,45.43394,141.1733,0,0,0,64.14059,47.8252,45.43394,0,0,173.8832,162.2634,16.31539,0,16.31539,270.5189,64.40913,0.09992447,49.97733,51.31247,0,226.404
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,64.36588,68.39651,45.94627,1.571951,1.571951,0,0,0,1.571951,4094.649,0,0,0,64.36588,1.654685,1.571951,0,0,157.5678,176.9472,62.7112,0,62.7112,330.012,78.57412,0.09978574,1.729146,51.49271,0,241.3131
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,64.03022,69.66096,47.12283,35.113,35.113,0,-1,0,35.113,182.3548,0,0,0,64.03022,36.96105,35.113,0,0,94.85659,233.3873,27.06918,0,27.06918,355.692,84.68842,0.09972597,38.62429,51.22418,0,297.4175
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,52.33615,65.4472,47.57328,4.875328,4.875328,0,0,0,4.875328,1073.49,0,0,0,52.33615,5.131925,4.875328,0,0,67.78741,257.7495,47.20423,0,47.20423,400.4739,95.35074,0.09962191,5.362861,41.86892,0,310.0857
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,25.54375,56.21487,48.03046,20.76979,20.76979,0,0,0,20.76979,122.9851,0,0,0,25.54375,21.86293,20.76979,0,0,20.58319,300.2334,3.680815,0,3.680815,403.9659,96.18215,0.09961382,22.84677,20.435,0,325.7771
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,13.96183,52.03802,47.68758,35.45924,35.45924,0,0,0,35.45924,39.37432,0,0,0,13.96183,37.32551,35.45924,0,0,16.90237,303.5461,0,23.36368,-23.36368,379.3383,90.31847,0.09961382,39.00516,11.16947,0,317.5079
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.599967,47.18834,46.40345,23.04006,23.04006,0,0,0,23.04006,11.28455,0,0,0,2.599967,24.2527,23.04006,0,0,42.86202,280.1824,0,21.65273,-21.65273,356.5144,84.88421,0.09961382,25.34407,2.079974,0,282.7824
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,45.38152,45.38152,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,66.92061,258.5297,0,23.26143,-23.26143,331.9947,79.0462,0.09961382,24.30819,0,0,258.5297
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,43.90914,43.90914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.76664,235.2682,0,0,0,331.9947,79.0462,0.09961382,0,0,0,235.2682
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,42.24179,42.24179,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,92.76664,235.2682,0,24.23064,-24.23064,306.4533,72.96494,0.09961382,25.32102,0,0,235.2682
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,40.50049,40.50049,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,119.6896,211.0376,0,8.97715,-8.97715,296.9906,70.71191,0.09961382,9.381122,0,0,211.0376
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,39.17602,39.17602,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,129.6642,202.0605,0,20.69239,-20.69239,275.1789,65.51865,0.09961382,21.62354,0,0,202.0605
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,38.23477,38.23477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.6557,181.3681,0,0,0,275.1789,65.51865,0.09961382,0,0,0,181.3681
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,37.25319,37.25319,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,152.6557,181.3681,0,24.23634,-24.23634,249.6316,59.43597,0.09961382,25.32697,0,0,181.3681
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,36.45313,36.45313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.585,157.1317,0,0,0,249.6316,59.43597,0.09961382,0,0,0,157.1317
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.585,157.1317,0,0,0,249.6316,59.43597,0.09961382,0,0,0,157.1317
